timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 17:00:00,788.644,2447115.0133599997,2447115.0133599997,2293975.029273522,153139.98408647766,2447.11501336,2447.11501336,2447115.0133599997,0.020365653060888562,0.018329087754799706,0.0,0.0020365653060888562,0.021,0.002670912245200295,0.021,257.16267215374097,304.41999823620563,182.0,310.0,266.1132725606751,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3083936530511,True,1840878.2044686412,1840.8782044686411,B,0.0,125690620215.11577,34.914061170865494,24.59132241472183,310.0,164.8687457160997,307.44812964592745,149.3901903487285,164.58408619947917,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.21754500114295,-70.50449633484989,453096.82480488095,453116.45738541754,453096.82480488095,0.0,-70484.86375431332,19.632580536563182,0.0,236.30792487284,204.8271412711463,187.5726119335171,173.12313610691936,161.65997603681515,153.7264314458784,149.46406687567892,148.63954808567152,150.69041329799865,154.7234751176142,159.50404685769402,163.55174784722348,165.48313292807973,164.58408619947917,245.57523386968845,208.01173685486177,189.90352481867586,175.08074152457806,163.15184673902175,154.6933421025251,149.9059683740679,148.60740217827095,150.2816963709387,154.08436308363932,158.8284684958491,163.0577644708283,165.3483831482203,164.8687457160997,271.5571118470072,217.43741179250188,195.6531223322955,179.9305706223407,166.9556838375548,157.2759183789143,151.2324905945433,148.76933850810286,149.48224073059254,152.6406295289145,157.17438593699953,161.7057513099683,164.76214005088784,165.2614235150275
2026-07-15 17:10:00,736.873,2286472.70662,2286472.70662,2270118.4657477066,16354.240872293245,2286.47270662,2286.47270662,2286472.70662,0.01867403123291538,0.016806628109623842,0.0,0.0018674031232915368,0.021,0.0041933718903761595,0.021,254.10693122616846,300.4315842256801,182.0,310.0,262.0437861481119,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38946958519853,True,1840878.2044686412,1840.8782044686411,B,0.0,125905850632.08345,34.97384739780096,24.63343216458263,310.0,164.85252692431155,307.54680512493127,149.40336744352564,164.5877577630003,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.229301884975895,-70.54130299767449,429240.2612790653,429258.66461047763,429240.2612790653,0.0,-70522.89966626215,18.40333141233714,0.0,236.84475006459743,205.00153948085344,187.69710048744426,173.22660605573287,161.7365931703094,153.77227941032265,149.4787725928223,148.62582936063785,150.65384085069113,154.67263640067873,159.45052354574824,163.50872236635865,165.46150091568188,164.5877577630003,245.47343530982442,207.97547244184636,189.8685330695654,175.05012883995488,163.12675071650642,154.67386553435668,149.8916445765951,148.59734183740224,150.27464791335768,154.07871161544037,158.82228942834095,163.04911213403716,165.3359549473743,164.85252692431155,272.0895960092183,217.741968538067,195.7929958139587,180.04372103647367,167.04515468092737,157.33643582160727,151.2619850302778,148.76904223201038,149.45629633064607,152.59607834721206,157.121319873604,161.65670993129052,164.72951720258976,165.25260807066655
2026-07-15 17:20:00,674.811,2093898.0443400003,2093898.0443400003,2093898.0443400003,0.0,2093.89804434,2093.89804434,2093898.0443400003,0.016159585129951658,0.014543626616956492,0.0,0.0016159585129951661,0.021,0.00645637338304351,0.021,247.9885527765438,292.9358466074536,182.0,310.0,254.38794220281858,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.54958288372399,True,1840878.2044686412,1840.8782044686411,B,0.0,126095609714.22513,35.02655825395142,24.670558457396535,310.0,164.82603537831807,307.6373911016759,149.4136465024895,164.5898237801019,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.241064175536575,-70.57374336408212,386822.66008367477,386838.8802668786,386822.66008367477,0.0,-70557.52318087831,16.220183203811757,0.0,237.325630484794,205.15716749621598,187.80784251514382,173.31851595763536,161.80439879482546,153.81242069048164,149.4908811913571,148.61232529044426,150.61972144358552,154.62562715240654,159.40106028882823,163.46869511383346,165.44074609990304,164.5898237801019,244.90581707506777,207.7763171181812,189.7243516921113,174.92760875535365,163.03062457095484,154.6072917594972,149.85448739204188,148.58664550483402,150.2849429831793,154.10193995632935,158.84784504943082,163.0650504049534,165.33238106957285,164.82603537831807,272.5679493041422,218.01311354654956,195.9170970959345,180.14399291204126,167.12424060029392,157.38956745759117,151.2872741329045,148.76756953107147,149.43176312475057,152.55480015407906,157.07236607777406,161.6113614077842,164.6989294902669,165.2434349279226
2026-07-15 17:30:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.012934287974309133,0.01279515854470161,0.0,0.00013912942960752316,0.021,0.008204841455298392,0.021,246.04237179297232,285.3030147409885,182.0,310.0,246.58154818312403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.72315259431483,True,1840878.2044686412,1840.8782044686411,B,0.0,126177140289.91942,35.04920563608873,24.686509883764906,310.0,164.65984744045068,307.67952161431015,149.41285879871396,164.5849082220375,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.252828783286391,-70.58764649889926,206464.98775530764,206471.9393227162,206464.98775530764,0.0,-70580.6949314907,6.951567408570554,0.0,237.56863017484946,205.23108583695065,187.85913833128538,173.36051328468602,161.83417239966838,153.8279414865077,149.49179800450395,148.59976834113692,150.59620730777124,154.59515263140997,159.3691084074283,163.4415767718487,165.4237366601288,164.5849082220375,239.6999465749463,205.9759554418096,188.4096995531575,173.82294344767593,162.18701230109562,154.057780498157,149.59901972842218,148.59661628231666,150.5057413738262,154.4517889311857,159.21828893943604,163.33414182251732,165.4006947965819,164.65984744045068,272.81116666579925,218.14605329120408,195.97474543742413,180.18992085926706,167.15958346683286,157.41167191970595,151.2949936428138,148.76132119379852,149.41336189674445,152.52746947605385,157.04082811021263,161.58156046943094,164.67679800958615,165.23256748956405
2026-07-15 17:40:00,508.316,1577274.04904,1577274.04904,1561700.9796555839,15573.0693844161,1577.27404904,1577.27404904,1577274.04904,0.010626858629130813,0.010626858629130813,0.0019186521496720975,0.0,0.021,0.008454489221197091,0.021,245.03267778365495,283.78982997094937,182.0,310.0,245.03267778365495,138.2656469765445,1681241.570481965,1681.241570481965,1559342.8420140492,1559.3428420140492,121898.72846791585,121.89872846791584,0.0,194.75883977759275,False,1840878.2044686412,1840.8782044686411,C*,-159636.6339866761,126063072022.94485,35.01752000637357,24.66419247037591,,,307.4421271540495,149.38305531886436,168.03678338057858,121898.72846791585,121.89872846791584,159636.6339866761,159.63663398667612,0.0,3.713858397405905e-06,-8.26459039461599,-70.56966797759345,2358.1376415345876,2354.6181545699656,2358.1376415345876,121898.72846791585,-70573.18746455808,-3.519486964622047,0.0,237.27057078020368,205.09362794554244,187.74445007550045,173.26316946699274,161.7571968341136,153.77230460448934,149.45629325549083,148.58140344605462,150.59036532774687,154.59554190206924,159.36797742598864,163.43095761231683,165.39824596639139,168.03678338057858,232.38714976446843,203.17147979348698,186.19439783079164,171.98306165541635,160.8153888160931,153.20121886393176,149.24783725893693,148.6929311412066,150.94648840497584,155.08590114953017,159.84989316787733,163.75160228999522,165.44738917882634,230.3711893393998,272.52789385277924,218.01739937593206,195.88648102372264,180.1136744234149,167.09614264134905,157.36203375070892,151.25873227122412,148.73679933928543,149.39793119110624,152.517512403515,157.0318112230575,161.5685071172269,164.65559142482863,165.536108858805
2026-07-15 17:50:00,397.457,1233285.22358,1233285.22358,1157338.4076217646,75946.81595823541,1233.28522358,1233.28522358,1233285.22358,0.008179121140955817,0.008179121140955817,0.004857261539491809,0.0,0.021,0.007963617319552375,0.021,244.6377602816582,283.4040778230639,182.0,310.0,244.6377602816582,136.23352463667635,1494197.084268112,1494.197084268112,1154980.3506978096,1154.9803506978096,339216.7335703023,339.2167335703023,0.0,194.76800553078814,False,1840878.2044686412,1840.8782044686411,C*,-346681.1202005292,125818637336.74223,34.9496214824284,24.61636891625976,,,306.4853562626882,149.33549392503642,172.26937434422067,339216.7335703023,339.2167335703023,346681.1202005292,346.6811202005292,0.0,3.713858397405905e-06,-8.276345219544222,-70.52894956938859,2358.056923955024,2354.53946865513,2358.056923955024,339216.7335703023,-70532.46702468849,-3.517455299908761,0.0,236.49929578734827,204.73256406947456,187.44463728659156,173.01588169276667,161.57302059048953,153.65499605869974,149.402641334821,148.58228014934582,150.6309751318319,154.65514432028027,159.42083466482453,163.4510693272486,165.39026810848915,172.26937434422067,224.81230532031265,199.5069280793512,183.14506654495926,169.5147780765034,159.05065737834073,152.1832837700464,148.9417897035985,148.99643571551357,151.69108853741952,156.03340754786666,160.7049472011916,164.21996730850447,165.72007092749436,238.62433516155184,271.5069841908467,217.5918656825675,195.60920089544211,179.88003356384536,166.91162172851148,157.23268637298625,151.1845695590731,148.7124706226856,149.413308515166,152.55762562690248,157.07700447869823,161.59669342650253,164.65259163591952,166.61267132733465
2026-07-15 18:00:00,267.062,828677.3622799999,828677.36228,612380.1016007204,216297.26067927957,828.67736228,828.6773622799999,828677.36228,0.005462311823365472,0.005462311823365472,0.011021412254816758,0.0,0.021,0.004516275921817772,0.021,244.83298172309117,283.59476512866445,182.0,310.0,244.8329817230912,130.56995206389598,972899.7188352213,972.8997188352213,610022.9980768849,610.0229980768848,362876.72075833636,362.8767207583364,0.0,194.76347119752725,False,1840878.2044686412,1840.8782044686411,C*,-867978.48563342,125560032458.85394,34.877786794126095,24.565772969487547,,,304.1049360200079,149.286232690774,176.4879287305795,362876.72075833636,362.8767207583364,867978.48563342,867.97848563342,0.0,3.713858397405905e-06,-8.28809271909719,-70.48499731781136,2357.103523835569,2353.5882623303914,2357.103523835569,362876.72075833636,-70488.5125793165,-3.5152615051483735,0.0,235.0238608080637,203.90562775390453,186.76560131366205,172.48730454820267,161.21475597543827,153.46843809208832,149.37184026274838,148.67648492855037,150.80744547508667,154.8690880219578,159.66363725095482,163.88098967107962,166.7711333099711,176.4879287305795,212.5854651869798,191.48947539890017,176.6166994754463,164.6592264766377,156.027926433311,150.95474297049617,149.29112200659512,150.5552708405995,153.9824520686134,158.64414338686518,163.91549654978493,171.13275737255086,189.1482415722854,242.18281984865473,269.4030407334492,216.67291501643726,194.96089188870465,179.35182529038795,166.52040400021673,156.9886633506308,151.08221844500315,148.7325179279512,149.52471289349918,152.72148295491465,157.26215375969602,161.83581548028582,165.2322449587658,168.99060045725997
2026-07-15 18:10:00,129.499,401827.62705999997,401827.62705999997,0.0,401827.62705999997,401.82762706,401.82762706,401827.62705999997,0.002656683528399962,0.0,0.021,0.002656683528399962,0.021,0.0,0.021,215.09855482971008,258.3705738328062,182.0,310.0,218.94898639779422,125.24766073202174,483015.213301239,483.015213301239,0.0,0.0,483015.213301239,483.015213301239,0.0,195.42330395660207,False,1840878.2044686412,1840.8782044686411,D*,-1357862.9911674021,125225797315.27328,34.78494369868702,24.500379989772306,310.0,184.66246333993243,300.1616514022992,149.4207202762184,180.11503708180325,483015.213301239,483.015213301239,1357862.9911674021,1357.862991167402,0.0,3.713858397405905e-06,-8.299830785131077,-70.42839620332227,0.0,0.0,0.0,483015.213301239,-74043.35933319089,-3614.963129868629,0.0,231.92090768694544,201.96607346491808,185.25011329639844,171.41579889596457,160.60815373526268,153.30246266630405,149.58595401696445,149.1875004375907,151.52917295060973,155.74808411427588,160.74390178471393,165.40336957337328,169.28341117987574,180.11503708180325,231.01118927074867,200.12201207265332,183.77639015052318,170.54989658363306,160.33780461097732,153.554075777718,150.2514039347501,150.14469881021228,152.67611781380552,157.06943994721848,162.4258435494112,167.98863524057973,173.78008506863355,184.66246333993243,265.0305014440678,214.49893877708834,193.35541894615912,178.1380653079098,165.73151233064692,156.62372618645915,151.1013619540536,149.0676418319475,150.09383877992022,153.4531144733715,158.14290188392562,162.99869783243082,167.10773563017557,172.31388882933464
2026-07-15 18:20:00,27.292,84685.43847999998,84685.43848,79571.35745229333,5114.081027706663,84.68543848,84.68543847999999,84685.43848,0.00038341829528591357,0.00038341829528591357,0.008757444017326416,0.0,0.021,0.011859137687387672,0.021,218.93797352251494,258.3598672487138,182.0,310.0,218.93797352251497,125.58993889600666,514519.83389850816,514.5198338985082,77216.60811064603,77.21660811064604,437303.22578786215,437.3032257878621,0.0,195.42361026112565,False,1840878.2044686412,1840.8782044686411,C*,-1326358.370570133,124922600131.60999,34.70072225878055,24.441059575202477,,,298.80084857900954,149.403746552552,182.31438272769032,437303.22578786215,437.3032257878621,1326358.370570133,1326.358370570133,0.0,3.713858397405905e-06,-8.311560227320971,-70.37665313936013,2354.7493416473008,2351.2394883896923,2354.7493416473008,437303.22578786215,-70380.16299261776,-3.5098532576230355,0.0,230.8137118410817,201.36391348334473,184.7556805562488,171.02816425374118,160.34176118899728,153.15881829157544,149.55450900975097,149.24771724931787,151.6519958242322,155.89915668986225,160.89565605039004,165.58152593338454,169.79559920760482,182.31438272769032,213.81423465076819,192.37058831151455,177.41684711364323,165.33072186775811,156.52715627288623,151.2652421695999,149.4288374243691,150.57667123908817,153.98350557866607,158.6906567101026,163.70278862128805,168.7964708642306,178.3011815100504,217.83075986598183,263.6428149224869,213.8664481855081,192.90275393684368,177.7738676872132,165.46645117795964,156.46288557532472,151.03924571132043,149.08996678922162,150.17933364907702,153.5760342227216,158.2800168190132,163.15189635559594,167.3962233580952,173.34606204063013
2026-07-15 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008472423061973879,0.0,0.021,0.012527576938026122,0.021,161.2904446434222,202.6322296367723,182.0,,161.2904446434222,130.8678199161589,1000316.6406873576,1000.3166406873577,0.0,0.0,1000316.6406873576,1000.3166406873577,0.0,197.34358512548914,False,1840878.2044686412,1840.8782044686411,D*,-840561.5637812836,124322410147.19757,34.53400281866599,24.323632631238702,162.51550774302,258.46550702365005,296.37967788593994,149.39545028338713,181.2620052709734,1000316.6406873576,1000.3166406873577,840561.5637812836,840.5615637812836,0.0,3.713858397405905e-06,-8.32327236266364,-70.27281205601943,0.0,70272.81205601944,0.0,1000316.6406873576,0.0,70272.81205601944,0.0,229.67389290791255,200.73381170009495,184.23991022719147,170.6280066554693,160.07270846319727,153.02224573550563,149.53859380506168,149.3293190080367,151.79806565558408,156.07089490305526,161.0652901494775,165.78580340183586,170.19637970735621,181.2620052709734,212.34009373579775,191.23685412233573,176.48920743339227,164.64924875446107,156.11061293009703,151.10327149246513,149.48460351012403,150.78603008685164,154.2563732871802,158.93131120954857,163.89969078018308,169.16849518072752,176.55028132578937,163.4480501223592,261.7585324693778,213.0382326517742,192.31612918827906,177.30081709814868,165.1225249185031,156.2567329645023,150.9650737551027,149.12949227597306,150.3035134291658,153.747597056481,158.46292996693174,163.34442888131304,167.71555174268917,173.7354663042111
2026-07-15 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009303665602956986,0.0,0.021,0.011696334397043016,0.021,166.84970126068657,207.97759932952883,182.0,,166.84970126068657,134.44799035714976,1329849.527342504,1329.849527342504,0.0,0.0,1329849.527342504,1329.849527342504,0.0,197.12968888777127,False,1840878.2044686412,1840.8782044686411,D*,-511028.6771261373,123524500430.79207,34.31236123077557,24.167521896321606,167.81778564484011,252.5298017962275,293.8277239004804,149.39469747567824,180.45440206370208,1329849.527342504,1329.849527342504,511028.6771261373,511.0286771261373,0.0,3.713858397405905e-06,-8.334961590031796,-70.13536420893445,0.0,70135.36420893445,0.0,1329849.527342504,0.0,70135.36420893445,0.0,228.43261348865653,200.02361375019134,183.66214776350265,170.18645488462855,159.78315359797892,152.8841874184899,149.53647937863994,149.4347462417432,151.97191324130316,156.2687197005146,161.25081898715302,165.94214633135277,170.2401689182169,180.45440206370208,209.50015805355284,189.27131408994967,174.9407550994496,163.5600592857527,155.50095999640354,150.94316632043515,149.6999921837748,151.2662110549648,154.86761460319323,159.54142101881763,164.3365704817673,168.55433184851714,170.9780278804271,168.36603708292353,259.7768688260613,212.1452639024312,191.67668831418408,176.789777166422,164.75646798750753,156.04354079993726,150.8966769692957,149.18400525191765,150.44729657080993,153.93864021828315,158.66077752962264,163.53107547177058,167.89359462780666,173.515836323787
2026-07-15 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009811755288311233,0.0,0.021,0.011188244711688769,0.021,165.3683574757304,206.5526220520262,182.0,,165.3683574757304,135.13234818324221,1392840.497648061,1392.840497648061,0.0,0.0,1392840.497648061,1392.840497648061,0.0,197.18605784957364,False,1840878.2044686412,1840.8782044686411,D*,-448037.7068205802,122688796132.20323,34.08022114783423,24.004016665662434,166.23201340235084,249.0942884092467,291.1685868521165,149.40739845278455,179.61115474977365,1392840.497648061,1392.840497648061,448037.7068205802,448.0377068205802,0.0,3.713858397405905e-06,-8.34662682165352,-69.99138973034584,0.0,69991.38973034585,0.0,1392840.497648061,0.0,69991.38973034585,0.0,227.16061737132833,199.28160387617768,183.06170598493324,169.7325663100776,159.49095131486035,152.75156625163422,149.54552335565364,149.55414325454146,152.1593658989811,156.4761826870792,161.43546994862132,166.07500335580372,170.2611887503275,179.61115474977365,207.7878015999862,188.0609994119329,174.0087438926629,162.92943933400895,155.17633206710082,150.8977736591112,149.88007294515648,151.59662795238899,155.25838280568613,159.88982900917907,164.4996747984236,168.33639887435234,170.8037452415156,166.7860919682309,257.7385842638504,211.20770733808664,191.00028336472934,176.25392925309595,164.37815388605523,155.82952210789668,150.83666257109616,149.25300446511474,150.60798753188843,154.14511231339426,158.86735805238698,163.70482820377725,167.99885789182275,173.3068823117597
2026-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010191333516456232,0.0,0.021,0.010808666483543769,0.021,165.04016312978334,206.23697721843766,182.0,,165.04016312978334,135.37049469344382,1414760.4336530813,1414.7604336530812,0.0,0.0,1414760.4336530813,1414.7604336530812,0.0,197.19860790837157,False,1840878.2044686412,1840.8782044686411,D*,-426117.7708155599,121839939872.01138,33.844427742225385,23.83793825867863,165.82744542012784,246.06663163295264,288.4800643506953,149.430080883078,178.79044475297306,1414760.4336530813,1414.7604336530812,426117.7708155599,426.1177708155599,0.0,3.713858397405905e-06,-8.358267683131512,-69.8451688679476,0.0,69845.1688679476,0.0,1414760.4336530813,0.0,69845.1688679476,0.0,225.87307741881628,198.51896599234982,182.44747016248638,169.27259568284552,159.19958736809738,152.6252457687971,149.56437598967105,149.68457628838783,152.3567495346479,156.69041043862404,161.62190193613432,166.2019952831937,170.26023928409413,178.79044475297306,206.26589895821434,186.98395398210357,173.18479493712476,162.37788727801004,154.89923762104462,150.86910578863808,150.04992616588842,151.89641845638954,155.6077772786866,160.2075254840894,164.71499680823052,168.38012855625695,170.4592605847644,166.34444070162775,255.68814684247948,210.2498215943554,190.3061500849956,175.7079943565955,163.99724053007998,155.61923219226793,150.78496383789962,149.33273789123035,150.77943665439318,154.35997288998618,159.07736506676065,163.8736099347284,168.09113275517367,173.06902149662236
2026-07-15 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010537947426526964,0.0,0.021,0.010462052573473038,0.021,164.65798013422432,205.8694362848898,182.0,,164.65798013422432,135.46164147422695,1423149.9397606405,1423.1499397606406,0.0,0.0,1423149.9397606405,1423.1499397606406,0.0,197.21325060793737,False,1840878.2044686412,1840.8782044686411,D*,-417728.2647080007,120986049908.155,33.60723608559861,23.67087500947237,165.3806384799767,243.24337651457122,285.77952247132475,149.4621045156764,177.99072957311574,1423149.9397606405,1423.1499397606406,417728.2647080007,417.7282647080007,0.0,3.713858397405905e-06,-8.369884031520789,-69.6980903356532,0.0,69698.0903356532,0.0,1423149.9397606405,0.0,69698.0903356532,0.0,224.57619657976701,197.74042396474448,181.82333797432943,168.80942391301016,158.91081715528676,152.50586978137363,149.59269747945453,149.82496508693558,152.56261804569036,156.91009419437825,161.80930425545637,166.3222244560444,170.24005940717709,177.99072957311574,204.82689576821343,185.9613872488939,172.4091759817301,161.86631358799062,154.65119611005983,150.8572778144544,150.224438639077,152.19024741632032,155.944223067001,160.51103415930257,164.91704866144906,168.39530235330153,170.1431919005617,165.86750055773263,253.6364033312854,209.27766215328091,189.59922484277106,175.1558011127302,163.61628139835497,155.41391618832088,150.74161997079898,149.42226635029536,150.9600886615891,154.58164061095735,159.2903252745805,164.039403033236,168.16893489715483,172.81661417298247
2026-07-15 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010883810266274819,0.0,0.021,0.010116189733725182,0.021,164.3172457793386,205.5417815706045,182.0,,164.3172457793386,135.51448832252217,1428014.1703207144,1428.0141703207144,0.0,0.0,1428014.1703207144,1428.0141703207144,0.0,197.2263308180604,False,1840878.2044686412,1840.8782044686411,D*,-412864.03414792684,120129241405.96257,33.369233723878494,23.50324074934199,164.9793744878167,240.48984197881302,283.07451663859183,149.5034463916018,177.21343834582063,1428014.1703207144,1428.0141703207144,412864.03414792684,412.8640341479268,0.0,3.713858397405905e-06,-8.381475784518763,-69.55051798784828,0.0,69550.51798784827,0.0,1428014.1703207144,0.0,69550.51798784827,0.0,223.2716386592905,196.94754147090694,181.19080451501262,168.34433910877,158.6256194201878,152.39403101013608,149.6306732490785,149.9751090238243,152.776442361917,157.13442995921727,161.9966117532853,166.43475546224556,170.20140597406592,177.21343834582063,203.40397884860727,184.94729850127501,171.64722923427144,161.3720394805741,154.42150225644502,150.86210475994648,150.41167643916447,152.49109234327028,156.28083311203895,160.8069966425212,165.1025171730919,168.3885495546492,169.8193594124843,165.4371057868247,251.5872841038226,208.29339730281762,188.88151435312238,174.59907878223595,163.23660059157243,155.21441306338224,150.7069624914794,149.52144695388915,151.14942024806666,154.80934984403322,159.50530737271038,164.20106643393922,168.23238293973841,172.5511482023275
2026-07-15 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011242986513281197,0.0,0.021,0.009757013486718804,0.021,163.98939156520788,205.22653532472563,182.0,,163.98939156520788,135.5520539314825,1431471.8558593495,1431.4718558593495,0.0,0.0,1431471.8558593495,1431.4718558593495,0.0,197.23893933529698,False,1840878.2044686412,1840.8782044686411,D*,-409406.3486092917,119270358292.44696,33.13065508123527,23.335200592289105,164.59269981089045,237.76711745299147,280.36782433068134,149.5544332231706,176.4582372982555,1431471.8558593495,1431.4718558593495,409406.3486092917,409.40634860929174,0.0,3.713858397405905e-06,-8.393042883911757,-69.40259635796562,0.0,69402.59635796562,0.0,1431471.8558593495,0.0,69402.59635796562,0.0,221.959696465002,196.14093950333077,180.55066836321072,167.87818749755343,158.34477443686842,152.29034595832002,149.67866903193857,150.1350726189773,152.99796200989965,157.36282083833126,162.1828956682783,166.53861961258738,170.14460511796992,176.4582372982555,201.97765353785016,183.92871297822887,170.88973704387516,160.88958705937648,154.2081235080442,150.88460476035408,150.6146427746628,152.80284936275243,156.6212178354326,161.09788173258627,165.27268632079176,168.35816489571047,169.48227703928112,165.0228349117432,249.541749155068,207.29754060454735,188.15378855962507,174.03868729814926,162.85902954238753,155.02142177161176,150.6814704594237,149.63047890411858,151.3473211398231,155.04267270791806,159.72155530590024,164.3576460370923,168.28111575790095,172.27406472837302
2026-07-15 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011621815168755077,0.0,0.021,0.009378184831244925,0.021,163.67187238011573,204.92124795263157,182.0,,163.67187238011573,135.5832131554167,1434339.8726697795,1434.3398726697794,0.0,0.0,1434339.8726697795,1434.3398726697794,0.0,197.251171680901,False,1840878.2044686412,1840.8782044686411,D*,-406538.33179886173,118409754368.8451,32.89159843579031,23.166823759392212,164.21735575395766,235.0600230292138,277.660662957949,149.61551046351798,175.7245606030336,1434339.8726697795,1434.3398726697794,406538.33179886173,406.53833179886175,0.0,3.713858397405905e-06,-8.404585281550816,-69.25438583434602,0.0,69254.38583434603,0.0,1434339.8726697795,0.0,69254.38583434603,0.0,220.6401576760256,195.32091456490392,179.90350501339987,167.4116877669539,158.06901615335448,152.1954471949948,149.7371226264347,150.305003912249,153.22699154826697,157.59471407365956,162.3672443399271,166.63286232517464,170.06988545975864,175.7245606030336,200.54025889644342,182.90116514697874,170.13401962818696,160.41783074263302,154.01113850954872,150.92565434746294,150.83484419706818,153.12688337105917,156.9662727301186,161.38375048905345,165.42685466576,168.3034369286031,169.13078538606547,164.62125409362267,247.49977339994308,206.290084518466,187.4164479234322,173.475244364973,162.48427721806476,154.8356244104847,150.66569022926598,149.749671631032,151.55379972941043,155.28127462543142,159.93836916792287,164.50819727303653,168.31471031728276,171.98625645292427
2026-07-15 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0120242266062151,0.0,0.021,0.008975773393784902,0.021,163.362916118248,204.6242137587428,182.0,,163.362916118248,135.61062275097544,1436862.7590226491,1436.8627590226492,0.0,0.0,1436862.7590226491,1436.8627590226492,0.0,197.26309426799875,False,1840878.2044686412,1840.8782044686411,D*,-404015.44544599205,117547636713.4315,32.65212130928653,22.99815076543757,163.85145228672394,232.3625924881516,274.9536172327709,149.68717283513865,175.01175430442572,1436862.7590226491,1436.8627590226492,404015.44544599205,404.01544544599204,0.0,3.713858397405905e-06,-8.416102935150706,-69.10592159934272,0.0,69105.92159934272,0.0,1436862.7590226491,0.0,69105.92159934272,0.0,219.31263048400484,194.48766978094537,179.24984419338548,166.94555109691828,157.79909892941865,152.1100067880109,149.80649220576242,150.48506621887762,153.46334048314836,157.82953419863628,162.54873900074844,166.71656434287422,169.97747789301638,175.01175430442572,199.08876428825508,181.8635084473106,169.3799696547314,159.9574119893714,153.83164157558673,150.9865432690932,151.07303222199928,153.46356636195313,157.3156982213422,161.66365185134617,165.56398618676496,168.22400052367922,168.76518747139258,164.23039415656766,245.46095312137766,205.27085098893636,186.66979182799648,172.909319721769,162.1130474125316,154.6577292507893,150.66020261903085,149.8793692017114,151.76888376669413,155.52481630265973,160.1550320609529,164.6517748682235,168.33275631379462,171.68849185617492
2026-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012453479652938405,0.0,0.021,0.008546520347061597,0.021,163.06191772945365,204.33484946313575,182.0,,163.06191772945365,135.63504151569092,1439110.3576098888,1439.1103576098888,0.0,0.0,1439110.3576098888,1439.1103576098888,0.0,197.27472886776565,False,1840878.2044686412,1840.8782044686411,D*,-401767.8468587524,116684170498.86557,32.412269583018215,22.829213926393656,163.4944941716601,229.67114042920673,272.2469784375765,149.76993514789797,174.3191670630054,1439110.3576098888,1439.1103576098888,401767.8468587524,401.7678468587524,0.0,3.713858397405905e-06,-8.427595807093603,-68.95723165737583,0.0,68957.23165737583,0.0,1439110.3576098888,0.0,68957.23165737583,0.0,217.9766558917893,193.6413985326162,178.5902349543431,166.48052730741114,157.5358276589144,152.03473492412138,149.8872607536667,150.67541465396394,153.7067759063503,158.06664237048386,162.72640197085533,166.7888277984957,169.86765199809645,174.3191670630054,197.62171886418804,180.81581781776416,168.62845820785088,159.50969289021342,153.67122697908263,151.06856759165174,151.33007336362894,153.81291766736402,157.66859335444857,161.93595510702036,165.6821764781068,168.11928404973418,168.38636256999243,163.84968075019208,243.4247246257977,204.23962212248014,185.9141200741092,172.34151030487504,161.74608799956772,154.48848802289234,150.66561824572784,150.01992169822225,151.99257627541874,155.7729070386017,160.3707674599785,164.7874206036424,168.3348846482593,171.38148998023723
2026-07-15 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01291300810111283,0.0,0.021,0.008086991898887171,0.021,162.76846036060704,204.0527528821813,182.0,,162.76846036060704,135.65659459490826,1441094.187298406,1441.0941872984058,0.0,0.0,1441094.187298406,1441.0941872984058,0.0,197.28609015033697,False,1840878.2044686412,1840.8782044686411,D*,-399784.0171702353,115819513986.48653,32.17208721846848,22.660044206031777,163.14626378606766,226.9830259366156,269.54084832285776,149.86432175255644,173.6461690490053,1441094.187298406,1441.0941872984058,399784.0171702353,399.7840171702353,0.0,3.713858397405905e-06,-8.439063864234933,-68.80834284798156,0.0,68808.34284798156,0.0,1441094.187298406,0.0,68808.34284798156,0.0,216.63174263327335,192.78230950042075,177.92526732488702,166.01741697623785,157.2800516882993,151.97037447871375,149.97991917718326,150.87617994665658,153.9570113853355,158.30533620060643,162.89922898782478,166.84878800829426,169.7407224319451,173.6461690490053,196.13814902013786,179.75854762935538,167.88071476363825,159.0762601019855,153.53142579756542,151.17297084266838,151.60657314554715,154.17468537660596,158.02384243927128,162.19897905138896,165.7800255050881,167.9889409897372,167.99532239853576,163.47882428632803,241.39043280532553,203.19618249087227,185.14976785805828,171.7724656882178,161.38420245527112,154.32869816677137,150.68257216667024,150.17167087593862,152.2248378185366,156.02508985804178,160.5847382337961,164.91416474049268,168.3207772466404,171.0659497984176
2026-07-15 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013406644305649444,0.0,0.021,0.0075933556943505575,0.021,162.48222660971206,203.7776175609068,182.0,,162.48222660971206,135.6751808642206,1442804.9402023824,1442.8049402023823,0.0,0.0,1442804.9402023824,1442.8049402023823,0.0,197.29718906321284,False,1840878.2044686412,1840.8782044686411,D*,-398073.2642662588,114953831022.3651,31.93161972843475,22.490673660773844,162.8067123928625,224.29576762272666,266.8351749292799,149.97085750044116,172.99216138860075,1442804.9402023824,1442.8049402023823,398073.2642662588,398.07326426625883,0.0,3.713858397405905e-06,-8.450507078066744,-68.65928299087183,0.0,68659.28299087183,0.0,1442804.9402023824,0.0,68659.28299087183,0.0,215.27738007825565,191.91064098764213,177.2555910078867,165.55709040384292,157.0326851806388,151.9177037452518,150.0849577875544,151.08745548838783,154.21369211903837,158.54483352799318,163.06616584972537,166.89561924218856,169.59705114931825,172.99216138860075,194.63725272510885,178.6923987094548,167.13831539157417,158.6590646171436,153.41415743929568,151.3010768544386,151.90300847085192,154.54838194204243,158.38003137218794,162.4507067565218,165.8557023594137,167.83275023012445,167.59315873299053,163.11770847589153,239.3573548470234,202.1403369043359,184.37712493650452,171.20290557192595,161.02826347600458,154.17920653725707,150.7117173604566,150.334939116082,152.46557329074463,156.28082876095854,160.7960382473511,165.03103121482894,168.29017078620618,170.74255925475046
2026-07-15 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01393885423911396,0.0,0.021,0.007061145760886041,0.021,162.20288489097064,203.5091235191188,182.0,,162.20288489097064,135.6905334914861,1444218.0560481008,1444.2180560481008,0.0,0.0,1444218.0560481008,1444.2180560481008,0.0,197.30803721250317,False,1840878.2044686412,1840.8782044686411,D*,-396660.1484205404,114087300188.73624,31.690916719093398,22.321137230166734,162.4758391071892,221.60680822976292,264.1297653947663,150.09005966103342,172.35657763418672,1444218.0560481008,1444.2180560481008,396660.1484205404,396.6601484205404,0.0,3.713858397405905e-06,-8.46192542514376,-68.51008246208669,0.0,68510.08246208669,0.0,1444218.0560481008,0.0,68510.08246208669,0.0,213.9130535178203,191.02667951591098,176.5819283721861,165.1004974070918,156.79470626626556,151.87753556484418,150.2028618243916,151.3092874956175,154.47638756797963,158.78427518484284,163.22612204641052,166.9285382167916,169.43704601738997,172.35657763418672,193.1184604596671,177.6184081160157,166.4031067383611,158.26028420190323,153.32138410043106,151.45422903103636,152.21978349712262,154.9333222370398,158.735559687159,162.6890941201582,165.907563756842,167.65058614142558,167.1809865479544,162.76626914109502,237.32471330281072,201.07192488823912,183.59664977294477,170.63363270499775,160.67922046742837,154.04091172377838,150.7537214493686,150.51002023605307,152.7146217654815,156.53950263419406,161.0036922738206,165.13704276548353,168.24285835334982,170.4119980382405
2026-07-15 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014514927687512155,0.0,0.021,0.006485072312487846,0.021,161.930059418842,203.24690840327762,182.0,,161.930059418842,135.70234154462395,1445304.9154310354,1445.3049154310354,0.0,0.0,1445304.9154310354,1445.3049154310354,0.0,197.318648030794,False,1840878.2044686412,1840.8782044686411,D*,-395573.28903760575,113220117239.47762,31.45003256652156,22.151473213382737,162.15367065815101,218.91378058563643,261.4242915923403,150.2224305728021,171.73888373250767,1445304.9154310354,1445.3049154310354,395573.28903760575,395.5732890376058,0.0,3.713858397405905e-06,-8.47331888757778,-68.3607746041225,0.0,68360.7746041225,0.0,1445304.9154310354,0.0,68360.7746041225,0.0,212.53826258536506,190.13077404777908,175.9050848077025,164.6486717538159,156.56715853318366,151.85071064869067,150.33410139727295,151.5416624147602,154.74457841898794,159.02271459431054,163.37797082472278,166.94680089863635,169.26115850146488,171.73888373250767,191.5815020766788,176.53789286264157,165.6771769122256,157.88224680235717,153.2551570569896,151.63369357163182,152.5571302523836,155.3285664378747,159.08853555006365,162.91184499671067,165.93392643186377,167.44231078023793,166.7599283805126,162.4244734061876,235.29168848841078,199.9908335419307,182.80888063708923,170.0655411405105,160.33810385977068,153.91476282553768,150.80926075116324,150.69716922202477,152.97174465827473,156.80039632914725,161.2066559210939,165.23122135022336,168.1786899050498,170.07493780768442
2026-07-15 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01514111123783236,0.0,0.021,0.005858888762167641,0.021,161.66334509403217,202.9905818002124,182.0,,161.66334509403217,135.71012532169973,1446021.3647093964,1446.0213647093965,0.0,0.0,1446021.3647093964,1446.0213647093965,0.0,197.32903620484785,False,1840878.2044686412,1840.8782044686411,D*,-394856.8397592448,112352504420.65198,31.20902900573666,21.98172509278017,161.84029991928045,216.21441375626824,258.71830317914197,150.3684473247973,171.13858027048323,1446021.3647093964,1446.0213647093965,394856.8397592448,394.8568397592448,0.0,3.713858397405905e-06,-8.48468745379988,-68.21139733260748,0.0,68211.39733260748,0.0,1446021.3647093964,0.0,68211.39733260748,0.0,211.1525302410051,189.2233536732755,175.2259697861719,164.20275009499096,156.3511554487858,151.83810201456023,150.47911878653497,151.78449536729673,155.01764526723034,159.25911681604143,163.5205565198391,166.94972086010668,169.0698830283681,171.13858027048323,190.02626593854467,175.45252347806502,164.9630457320568,157.52767932525802,153.21766617089457,151.84084083801457,152.91505644177943,155.73292593890363,159.4367936345246,163.11656379654525,165.9331939127729,167.20813374738026,166.3311403521016,162.09235819299462,233.25742974628668,198.897013159206,182.01445354729861,169.4996321979252,160.00603174621273,153.8017627846698,150.87901137000082,150.8965908497004,153.2366125820179,157.062693353603,161.40381768940088,165.31259961938196,168.09757306750163,169.73204390711382
2026-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015824858764491544,0.0,0.021,0.005175141235508458,0.021,161.4022720735004,202.7396911932169,182.0,,161.4022720735004,135.71338199633541,1446321.121777191,1446.3211217771911,0.0,0.0,1446321.121777191,1446.3211217771911,0.0,197.33921906175374,False,1840878.2044686412,1840.8782044686411,D*,-394557.08269145014,111484711747.58566,30.967975485440462,21.811941783763285,161.5358724475736,213.50654282167542,256.01124054378397,150.52854811436129,170.55520382971122,1446321.121777191,1446.3211217771911,394557.08269145014,394.55708269145015,0.0,3.713858397405905e-06,-8.4960311193578,-68.0619933475255,0.0,68061.9933475255,0.0,1446321.121777191,0.0,68061.9933475255,0.0,209.75542782421124,188.30494393918755,174.54560871491262,163.76396673731372,156.14788446261178,151.84059113622195,150.63831363057295,152.0376099688135,155.2948527419281,159.4923485699537,163.65269292065048,166.93666547137292,168.86375604962993,170.55520382971122,188.453079843405,174.3643177297197,164.26352808646945,157.19931751104951,153.21123797349566,152.0766729112478,153.2932983091596,156.1448072269916,159.77780704755892,163.30060038178706,165.90371131534383,166.94825246945615,165.8958059406007,161.770016795586,231.22107369790055,197.7904936439233,181.2141184213885,168.9370211153023,159.68421775294135,153.7029583999304,150.96363811531572,151.10842295605866,153.50878925274654,157.32546513600738,161.59399718982138,165.38022459735674,167.99947463612264,169.38397730473417
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01657513493542377,0.0,0.021,0.00442486506457623,0.021,161.14627855216696,202.49369582009624,182.0,,161.14627855216696,135.7114537855199,1446143.6417139943,1446.1436417139944,0.0,0.0,1446143.6417139943,1446.1436417139944,0.0,197.34921764531265,False,1840878.2044686412,1840.8782044686411,D*,-394734.5627546469,110617025562.55727,30.726951545154797,21.64217930909083,161.24059037837486,210.78843413881927,253.3024549975739,150.70311365010787,169.98832847184553,1446143.6417139943,1446.1436417139944,394734.5627546469,394.7345627546469,0.0,3.713858397405905e-06,-8.507349887958792,-67.91261160594568,0.0,67912.61160594568,0.0,1446143.6417139943,0.0,67912.61160594568,0.0,208.3466057487983,187.37620082890382,173.8651678539716,163.33367985129794,155.95859335717506,151.8590658168987,150.81202575949476,152.3007154217623,155.5753370739359,159.72117747051522,163.77317801809482,166.90705952977967,168.64335391428426,169.98832847184553,186.86282492827925,173.27595224199715,163.5819670477426,156.90043393503163,153.23804322827326,152.34217212940578,153.69126724716102,156.56214907989724,160.10873056927372,163.46119707188,165.84404046397609,166.6629800397163,165.4551152513118,161.4576027205862,229.18176998706517,196.67141203888994,180.4087619035997,168.3789570074461,159.37396856448808,153.61943648101246,151.06378026486604,151.33271530605387,153.78771526207538,157.58766307136906,161.77595092426526,165.43316152574923,167.884420865179,169.03139671781452
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017402714899610174,0.0,0.021,0.003597285100389827,0.021,160.89470304655805,202.25195927793078,182.0,,160.89470304655805,135.7034774716005,1445409.470591685,1445.409470591685,0.0,0.0,1445409.470591685,1445.409470591685,0.0,197.35905703717097,False,1840878.2044686412,1840.8782044686411,D*,-395468.73387695616,109749779880.20226,30.48604996672285,21.4725030186002,160.95474926929597,208.05881356328808,250.59123959684882,150.89244679163943,169.4375693717484,1445409.470591685,1445.409470591685,395468.73387695616,395.46873387695615,0.0,3.713858397405905e-06,-8.518643772837272,-67.76330927088225,0.0,67763.30927088225,0.0,1445409.470591685,0.0,67763.30927088225,0.0,206.92582078736686,186.43793368687372,173.18597162548426,162.913374095072,155.78460087969444,151.89440654982863,151.00051368701307,152.57339220678293,155.8580949317319,159.94427404540127,163.88079154425589,166.8603944086826,168.4092983551125,169.4375693717484,185.2569073529351,172.19060600509567,162.92212735891485,156.6344602538497,153.3004942609311,152.63809980409349,154.1079610127868,156.98254421409757,160.42640843394327,163.59553148479674,165.752682059524,166.35283847122565,165.01039031303284,161.15536691451504,227.13871088998798,195.54004062210797,179.59943120730847,167.82683727965826,159.07669273887186,153.55231660754362,151.18003330484288,151.56941090198612,154.0726916503069,157.8481131240251,161.94837167001998,165.47050262279961,167.75250225400472,168.67496279452448
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018320657522508572,0.0,0.021,0.0026793424774914296,0.021,160.64672904914707,202.01369636677038,182.0,,160.64672904914707,135.6884681510939,1444027.95404246,1444.0279540424601,0.0,0.0,1444027.95404246,1444.0279540424601,0.0,197.36876854626826,False,1840878.2044686412,1840.8782044686411,D*,-396850.2504261811,108883363107.77678,30.245378641049104,21.302988904024488,160.67873349016202,205.31699111305372,247.87686693499208,151.09674851957448,168.90258601596508,1444027.95404246,1444.0279540424601,396850.2504261811,396.8502504261811,0.0,3.713858397405905e-06,-8.529912798314337,-67.6141528623861,0.0,67614.15286238611,0.0,1444027.95404246,0.0,67614.15286238611,0.0,205.49297276298515,185.49113488513981,172.5095191988072,162.50465895014645,155.627276833028,151.94746031395744,151.20392842648135,152.85506867825413,156.14197175236896,160.1602116939704,163.97430952191445,166.79623616976198,168.16225701366324,168.90258601596508,183.63744337594437,171.1120990210731,162.28820289469238,156.4049255280283,153.4007386625683,152.96477664956998,154.54186565057864,157.40307075697945,160.72735447102284,163.70068341150122,165.62836225948993,166.01854886785551,164.56300545462435,160.863653486618,225.09116860261918,194.39681944477744,178.78735792586343,167.28221611058856,158.7938959165642,153.50273379038524,151.3129253640189,151.81832190339227,154.3628623219646,158.10550951410542,162.10989479174674,165.49137664754988,167.6038772936071,168.31534304707603
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019344898693340072,0.0,0.021,0.0016551013066599292,0.021,160.40132357135988,201.7779140785944,182.0,,160.40132357135988,135.6652785437284,1441893.4919039917,1441.8934919039916,0.0,0.0,1441893.4919039917,1441.8934919039916,0.0,197.37839215489893,False,1840878.2044686412,1840.8782044686411,D*,-398984.7125646495,108018227012.63438,30.005063059065108,21.13372535347594,160.4130221387142,202.5631447737581,245.15863920899534,151.31608636711286,168.38308558072612,1441893.4919039917,1441.8934919039916,398984.7125646495,398.9847125646495,0.0,3.713858397405905e-06,-8.541157001614103,-67.4652197986041,0.0,67465.2197986041,0.0,1441893.4919039917,0.0,67465.2197986041,0.0,204.0481505294001,184.5370166660149,171.8375073248127,162.10927692588152,155.48803167025375,152.01901651627935,151.4222830112193,153.14499346201853,156.42564573662102,160.36746468294206,164.05251246317005,166.71423175142166,167.90294650625782,168.38308558072612,182.00744781944442,170.04503932616004,161.68493742415168,156.2156201396858,153.5408068219293,153.3220960855593,154.99085922193422,157.82020171307147,161.00766842005115,163.77360267708082,165.46993628512158,165.66100770596677,164.1144316062166,160.58290600446304,223.03854355474704,193.2423974955878,177.97398750861703,166.74681861173983,158.52717565692961,153.47181819320483,151.46288796212437,152.07909936733657,154.6571924099305,158.35840658995735,162.25910443510847,165.49495806228003,167.43877735531714,167.95321739170765
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02049496799496701,0.0,0.021,0.0005050320050329904,0.021,160.15716496715658,201.54334230691236,182.0,,160.15716496715658,138.99856313777454,1748702.039827525,1748.702039827525,0.0,0.0,1748702.039827525,1748.702039827525,0.0,197.3879794048566,False,1840878.2044686412,1840.8782044686411,D*,-92176.16464111628,106969005788.73787,29.713612719093852,20.928445616952644,160.15820490789366,207.27227319767027,241.84297201612782,151.57260451756457,167.68360350442296,1748702.039827525,1748.702039827525,92176.16464111628,92.17616464111629,0.0,3.713858397405905e-06,-8.552371099347628,-67.284586401142,0.0,67284.58640114199,0.0,1748702.039827525,0.0,67284.58640114199,0.0,202.37642642246252,183.43478246960933,171.0431486481408,161.6215991679298,155.2909788007412,152.0678219949127,151.6497208770983,153.46905974370614,156.7585729153081,160.6267953288713,164.17189973987817,166.64604456596115,167.60251518566565,167.68360350442296,184.77258445401554,171.8721889713518,162.74069167616898,156.5707673435629,153.32565273499446,152.71629998875747,154.20074552212617,157.05312244479072,160.44347268315283,163.53523473428618,165.59632403810798,166.07619628083702,164.5567919522248,160.37282397633044,220.57207228559508,191.8702244195671,176.99930354781733,166.0918546749221,158.18575979039468,153.410312955053,151.621048394863,152.37768376138084,155.00673018628223,158.6698441921681,162.4557650009603,165.52072615166787,167.25321355440047,167.49106490456612
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018617997962858054,0.0,0.021,0.002382002037141947,0.021,160.61455430254634,201.98278258293468,182.0,,160.61455430254634,134.05102322217607,1293311.1200093334,1293.3111200093333,0.0,0.0,1293311.1200093334,1293.3111200093333,0.0,197.370029563939,False,1840878.2044686412,1840.8782044686411,D*,-547567.0844593078,106193019116.73227,29.498060865758962,20.776624117399553,160.6395242841864,200.29461727637243,239.42091472408535,151.77009564368169,167.25014706083925,1293311.1200093334,1293.3111200093333,547567.0844593078,547.5670844593078,0.0,3.713858397405905e-06,-8.563562934144462,-67.15100878101394,0.0,67151.00878101394,0.0,1293311.1200093334,0.0,67151.00878101394,0.0,201.04194021038265,182.55325652209459,170.4298413839402,161.26920163564225,155.17732854958288,152.1478450580497,151.8615170163983,153.74117728962753,157.0183955202293,160.8103414045484,164.2332490947412,166.5617729476253,167.36762755227542,167.25014706083925,180.66106620231483,169.15301915952767,161.16600861473486,156.032097189895,153.62695519981156,153.58959585098066,155.34007826288027,158.15294007588548,161.2411922050733,163.85512215349817,165.39013830045144,165.46942966128387,163.9524937439354,160.785758165167,218.72251480825744,190.8250118133494,176.2662118359309,165.61448390523933,157.9536949076301,153.39163306773017,151.76407485114535,152.61749209366945,155.27259654583656,158.89405145076472,162.58321949530233,165.51604913957553,167.10032846023145,167.1745504363235
