timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,158.85718566443424,200.29461727637243,182.0,,158.85718566443424,139.52008845168692,1796705.269000524,1796.705269000524,0.0,0.0,1796705.269000524,1796.705269000524,0.0,197.4392359087874,False,1840878.2044686412,1840.8782044686411,D*,-44172.93546811724,105114995955.33195,29.19860998759221,20.565709292672285,158.85718566443424,206.08951195782703,236.0603491158089,152.04019846505517,166.43821966674082,1796705.269000524,1796.705269000524,44172.93546811724,44.17293546811724,0.0,3.713858397405905e-06,-8.574723834863818,-66.9654043161243,0.0,66965.4043161243,0.0,1796705.269000524,0.0,66965.4043161243,3.469446951953614e-18,199.35279268468523,181.43986168058794,169.63198398425519,160.7843432376961,154.98736660458482,152.20566657330266,152.09751198083086,154.07116547265724,157.35280415136674,161.06516217852345,164.34004404788172,166.4680281147823,167.01537953001014,166.43821966674082,184.0637590133172,171.40057140266848,162.4638489212164,156.46804016448465,153.36180851546695,152.84437020805706,154.3676947198328,157.2058095982291,160.53420311840364,163.52481678192729,165.4498910390922,165.74299448522999,163.91557050960083,159.10010232861197,216.22586297021542,189.43124690678297,175.28018813028888,164.95788745741459,157.6181240365989,153.3405681807088,151.93412776054248,152.9263750795459,155.62822895639556,159.20540685754358,162.77208515255063,165.5241633731059,166.88172733278915,166.64859647094724
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019087181103394062,0.0,0.021,0.001912818896605939,0.021,160.57546891208952,201.9452292827399,182.0,,160.57546891208952,133.1042777416548,1206168.9639957936,1206.1689639957935,0.0,0.0,1206168.9639957936,1206.1689639957935,0.0,197.37156172091233,False,1840878.2044686412,1840.8782044686411,D*,-634709.2404728476,104391294576.93448,28.997581826926243,20.42411739108335,160.59124950796613,196.69557718894893,233.8061395667012,152.23719630518391,166.07499058372787,1206168.9639957936,1206.1689639957935,634709.2404728476,634.7092404728476,0.0,3.713858397405905e-06,-8.585863974611556,-66.84083848643216,0.0,66840.83848643216,0.0,1206168.9639957936,0.0,66840.83848643216,0.0,198.0739130350141,180.59638074974694,169.05829392856006,160.46938104398455,154.90435406950903,152.30599648899636,152.31722509529214,154.33856521064,157.59711384314937,161.22634534002074,164.37810144634528,166.36812943493933,166.78747557871907,166.07499058372787,178.52777115936385,167.76820819870366,160.39727128997276,155.8071850314258,153.82859353561034,154.06599896333958,155.92418538797983,158.68342609854074,161.58472639162667,163.92774430110086,165.174888627355,165.0331123719119,163.48191568813408,160.7095098648049,214.48995031614788,188.44105416323268,174.59373393240634,164.52279734232022,157.42011703840257,153.3446383024258,152.08698607102076,153.16315267092472,155.88006559054898,159.40821120215494,162.87582290771144,165.4997486766645,166.72181308927685,166.35516373467155
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.10834212876526,196.69557718894893,182.0,,155.10834212876526,139.35753831811334,1781743.5190990702,1781.7435190990702,0.0,0.0,1781743.5190990702,1781.7435190990702,0.0,197.58904587987658,False,1840878.2044686412,1840.8782044686411,D*,-59134.68536957097,103322248465.47504,28.700624573743067,20.21495892278945,155.10834212876526,202.6433331404325,230.65230663086552,152.51369143596196,165.02187644165292,1781743.5190990702,1781.7435190990702,59134.68536957097,59.134685369570974,0.0,3.713858397405905e-06,-8.596973433146022,-66.65675120680322,0.0,66656.75120680322,0.0,1781743.5190990702,0.0,66656.75120680322,0.0,196.47677884307933,179.54185185086487,168.315856620899,160.03301040090236,154.75135495701045,152.38610773221376,152.5593379307535,154.65868217114848,157.90722617057563,161.44411748278984,164.43376979637802,166.1989752238565,166.30567911019205,165.02187644165292,182.03306809982942,170.04286491640033,161.65559660178837,156.16046193019153,153.46362155209007,153.22812557394008,154.8848013778029,157.70233770699133,160.86556984254955,163.56344603047418,165.07252538019617,164.77544878074048,161.9992505322025,155.42604130493666,212.1462260625178,187.11750130498325,173.66669323564426,163.92066674317084,157.12951506388742,153.32482343175647,152.2720321788332,153.47007267112525,156.21789424489103,159.68825250771104,163.02155933159028,165.4502401688201,166.41764560178828,165.68228006992092
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01960970537599298,0.0,0.021,0.00139029462400702,0.021,158.24256207673693,199.70435030842754,182.0,,158.24256207673693,133.43965825796934,1237038.698130137,1237.0386981301372,0.0,0.0,1237038.698130137,1237.0386981301372,0.0,197.46359358909234,False,1840878.2044686412,1840.8782044686411,D*,-603839.5063385041,102580025246.59695,28.494451457388042,20.069743230099853,158.25084365915828,194.0201286177308,228.46242845062227,152.71856316147182,164.58588337034124,1237038.698130137,1237.0386981301372,603839.5063385041,603.8395063385042,0.0,3.713858397405905e-06,-8.608061601185918,-66.52900823936342,0.0,66529.00823936342,0.0,1237038.698130137,0.0,66529.00823936342,0.0,195.2268956314871,178.71939641726786,167.76711758686702,159.7436632789589,154.69057633491568,152.50179863420215,152.78488603601085,154.92075711275237,158.13442968477835,161.57640339485414,164.43090389987847,166.04495899998986,166.0092687036358,164.58588337034124,176.9369262319104,166.7458532501527,159.8425255895178,155.65838819390035,153.98969710101449,154.41464187655663,156.32516170413743,159.00212277689084,161.69886872229355,163.73417305627297,164.58661093160123,163.9649069238051,161.83383307801583,158.389041236754,210.45888879845592,186.147267694715,173.00154239082883,163.50994867838878,156.9551191070804,153.3479689799438,152.4363039284986,153.70836011479113,156.4600933643306,159.8698302494848,163.0921068135887,165.3791330736921,166.19371331697792,165.3026848746144
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.31951409443246,194.0201286177308,182.0,,152.31951409443246,139.23053245696332,1770053.4030175272,1770.0534030175272,0.0,0.0,1770053.4030175272,1770.0534030175272,0.0,197.70243027983696,False,1840878.2044686412,1840.8782044686411,D*,-70824.801451114,101517993204.78644,28.19944255688512,19.86195706188595,152.31951409443246,199.4972742047451,225.50314344905652,152.99526595222716,163.39794923445933,1770053.4030175272,1770.0534030175272,70824.801451114,70.82480145111401,0.0,3.713858397405905e-06,-8.619119289688317,-66.34613101440304,0.0,66346.13101440304,0.0,1770053.4030175272,0.0,66346.13101440304,0.0,193.71228825693936,177.71924233184626,167.07551528106183,159.3511795509094,154.5703209333921,152.6006902849379,153.0305476389441,155.22949179733195,158.41983505447075,161.7580752842021,164.4392527986419,165.812612298966,165.43536425439328,163.39794923445933,180.17071421920934,168.81412378257897,160.9468350199718,155.91765627465344,153.5932397604716,153.60430515918904,155.36396252416097,158.13834641149217,161.1237664102666,163.52893307968245,164.64383106040984,163.8328391613721,160.3398574706788,152.6775153098987,208.25608937721344,184.89154057876254,172.13089776825805,162.95809964172534,156.7043268256779,153.3540070818565,152.6313628368116,154.00921859718747,156.77705740593703,160.1163376866542,163.19308365932721,165.2718548026856,165.81075997740749,164.51514175405285
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.02692157961408,199.4972742047451,182.0,,158.02692157961408,136.80865278894862,1547134.1282828266,1547.1341282828266,0.0,0.0,1547134.1282828266,1547.1341282828266,0.0,197.4721583554494,False,1840878.2044686412,1840.8782044686411,D*,-293744.07618581457,100589712727.81674,27.941586868837984,19.680339336860925,158.02692157961408,198.08050263316855,222.76656084353334,153.24395624011729,162.84790055163035,1547134.1282828266,1547.1341282828266,293744.07618581457,293.74407618581455,0.0,3.713858397405905e-06,-8.630150353792228,-66.18638462346428,0.0,66186.38462346428,0.0,1547134.1282828266,0.0,66186.38462346428,0.0,192.23443680785437,176.7428804450037,166.40578578101474,158.97735817808692,154.46389729026905,152.7076017718625,153.27823388254996,155.53514228723972,158.6996474722045,161.93761705282182,164.46299959675034,165.64913720977782,165.08052135397887,162.84790055163035,179.33160868005152,168.25513742117656,160.61754805089885,155.79640427391885,153.6408181568564,153.76714841855357,155.58141544430205,158.3519375251972,161.2907570716783,163.64615835173052,164.79938328412513,164.3386780098014,162.0963089288226,158.18593501121,206.18539927957983,183.70932914271904,171.31034921486813,162.4375163426285,156.46722936522886,153.35892732704406,152.81459737108983,154.29256182891143,157.07641127790924,160.35138268839694,163.2970041207431,165.1975590130796,165.53041458442746,164.0110865305618
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.5512795662254,198.08050263316855,182.0,,156.5512795662254,135.98567718878138,1471384.2360249583,1471.3842360249582,0.0,0.0,1471384.2360249583,1471.3842360249582,0.0,197.5310313606384,False,1840878.2044686412,1840.8782044686411,D*,-369493.9684436829,99706882186.20177,27.696356162833823,19.507613874537157,156.5512795662254,196.08780950386617,220.17687639268348,153.49067289730525,162.22964573463645,1471384.2360249583,1471.3842360249582,369493.9684436829,369.4939684436829,0.0,3.713858397405905e-06,-8.641156089538327,-66.0344144765913,0.0,66034.4144765913,0.0,1471384.2360249583,0.0,66034.4144765913,0.0,190.82087384676856,175.8090140510587,165.77368662814575,158.63424188796327,154.37886845836098,152.82530153059005,153.52596004315123,155.83108169125705,158.96199053868457,162.09442627089936,164.46071198772228,165.45602518173652,164.68603003354536,162.22964573463645,178.15011770478125,167.47580321241512,160.16956433807246,155.64568723194733,153.7279165230342,154.01187764810865,155.89226509728664,158.63612385366574,161.46417944398766,163.6410491230304,164.56504120052173,163.82867182761515,161.22863559724243,156.73491944558305,204.22111612591854,182.57997342135008,170.53191022130002,161.9522488183641,156.25629107339407,153.3792680048562,153.00213878717247,154.56993466440017,157.36153581348998,160.56701030304873,163.38023057444875,165.1062648757087,165.24466796495008,163.53010950703776
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.47497049816178,196.08780950386617,182.0,,154.47497049816178,136.1990611213193,1491024.927554601,1491.0249275546012,0.0,0.0,1491024.927554601,1491.0249275546012,0.0,197.6146509402617,False,1840878.2044686412,1840.8782044686411,D*,-349853.2769140401,98812267229.669,27.44785200824139,19.332582795881663,154.47497049816178,194.55188559126407,217.66641851303453,153.74009543960207,161.46696325992113,1491024.927554601,1491.0249275546012,349853.2769140401,349.85327691404007,0.0,3.713858397405905e-06,-8.652136157593997,-65.8804083340161,0.0,65880.4083340161,0.0,1491024.927554601,0.0,65880.4083340161,0.0,189.44827381892205,174.90280001661205,165.1671288327985,158.3128097099632,154.3096307665866,152.9515693203272,153.7744773274808,156.1202348654063,159.21072444419625,162.23146314340798,164.4315586776198,165.22333168159437,164.22172684428676,161.46696325992113,177.2354738066705,166.87725906815518,159.83229668231343,155.54027680808443,153.80512226575394,154.20661818724713,156.13098434500384,158.84425576319944,161.57267469569246,163.5890791998162,164.29292690519026,163.24991599585502,160.15688230447503,154.7022664128932,202.31734419141378,181.47932584088718,169.77824856861696,161.49001307983028,156.06435337325703,153.41262986137656,153.19547980996006,154.84540672092183,157.63729730924518,160.76642945545336,163.44044439168732,164.98254555237628,164.90729911994546,162.95043089625668
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.87394374245326,194.55188559126404,182.0,,152.87394374245326,136.3090446465203,1501148.2412742614,1501.1482412742614,0.0,0.0,1501148.2412742614,1501.1482412742614,0.0,197.6797566181204,False,1840878.2044686412,1840.8782044686411,D*,-339729.9631943798,97911578284.90445,27.19766063469568,19.156363343720688,152.87394374245326,193.0908656509777,215.23771798228952,153.9900054428395,160.61533227098715,1501148.2412742614,1501.1482412742614,339729.9631943798,339.7299631943798,0.0,3.713858397405905e-06,-8.66309038420036,-65.7253596381807,0.0,65725.3596381807,0.0,1501148.2412742614,0.0,65725.3596381807,0.0,188.11446750599623,174.02316591767445,164.58503010241532,158.01199270973584,154.25522008313283,153.08562039999956,154.02323315097235,156.40231589056543,159.44587299418845,162.34924216881817,164.37729864198948,164.95670400813864,163.70556840338233,160.61533227098715,176.3635673432282,166.31091326834346,159.51903167595773,155.44968144650042,153.88776950822353,154.3981888000583,156.35949780020695,159.0373874418586,161.66421051598988,163.52219987069705,164.0161438714183,162.69983700673583,159.21859644865418,153.1274146121793,200.4741273558931,180.40858880781377,169.04991211085562,161.05044739568484,155.89035750383326,153.457544044419,153.39304919307344,155.11759855916176,157.90275512998207,160.94933842145068,163.4782689820118,164.82885132117124,164.52579178919763,162.29526517589235
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.35046479370118,193.0908656509777,182.0,,151.35046479370118,136.35870414150438,1505719.0953723146,1505.7190953723145,0.0,0.0,1505719.0953723146,1505.7190953723145,0.0,197.7422183462188,False,1840878.2044686412,1840.8782044686411,D*,-335159.10909632663,97008146827.68106,26.946707452133627,18.979607320032052,151.35046479370118,191.64918792320344,212.8919183787654,154.23941237181168,159.6920767221869,1505719.0953723146,1505.7190953723145,335159.10909632663,335.15910909632663,0.0,3.713858397405905e-06,-8.674018691034652,-65.56984100574991,0.0,65569.84100574991,0.0,1505719.0953723146,0.0,65569.84100574991,0.0,186.81999955240036,173.1708245731777,164.0277590440383,157.73178730768257,154.21530143241554,153.22685714783344,154.2714517209352,156.67645563215396,159.66654360323906,162.4469179019535,164.2973359202307,164.65660506971517,163.14194923206892,159.6920767221869,175.50185217992623,165.75570619860332,159.21807111125167,155.37046677888938,153.97887250221854,154.59365650731985,156.58617385917006,159.22223523989499,161.74065454474203,163.4332961306619,163.71099880490644,162.1194100791093,158.2670945267334,151.6250822716534,198.69211036618628,179.36883873826397,168.34765876934344,160.63380941512773,155.73410016075522,153.5134364798784,153.59402013848967,155.3855605328388,158.15696113491856,161.11491214036477,163.49321177196316,164.64568496642931,164.10390377048103,161.57885268779077
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.84664467089965,191.6491879232034,182.0,,149.84664467089965,136.41382808051767,1510792.9182660168,1510.7929182660168,0.0,0.0,1510792.9182660168,1510.7929182660168,0.0,197.80436344709253,False,1840878.2044686412,1840.8782044686411,D*,-330085.28620262444,96101671076.72145,26.694908632422624,18.802255681422714,149.84664467089965,190.24780841802897,210.6263237378511,154.48772534914013,158.70580269634357,1510792.9182660168,1510.7929182660168,330085.28620262444,330.08528620262445,0.0,3.713858397405905e-06,-8.684920991232977,-65.41380118994441,0.0,65413.8011899444,0.0,1510792.9182660168,0.0,65413.8011899444,0.0,185.56423048556718,172.34566838837281,163.4950308926136,157.4717260662017,154.18927891740523,153.37461485791852,154.5184540088,156.94199623226504,159.87209989192027,162.52384999898868,164.19106048878842,164.32284079988915,162.53266873593907,158.70580269634357,174.66310092357028,165.21991948965538,158.93382378580733,155.30360352429287,154.07668633101824,154.78950505252465,156.80677280456734,159.39484803453962,161.79914529004398,163.320982625568,163.37711046003437,161.5065702368862,157.2892055881678,150.13979926155415,196.9694416967059,178.35971180476116,167.67122062188108,160.23968298502683,155.59504584633214,153.57970023270573,153.79776007163247,155.64866815466922,158.39930634162639,161.26253535358708,163.48464650668382,164.43261455598423,163.6423933977748,160.8065476439475
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.38437147676746,190.24780841802897,182.0,,148.38437147676746,136.47116865773796,1516070.7692078399,1516.07076920784,0.0,0.0,1516070.7692078399,1516.07076920784,0.0,197.8652597875247,False,1840878.2044686412,1840.8782044686411,D*,-324807.43526080134,95192028615.19675,26.442230170887985,18.6242844770863,148.38437147676746,188.88881146761057,208.43842106177638,154.73428033281832,157.66632590273687,1516070.7692078399,1516.07076920784,324807.43526080134,324.80743526080136,0.0,3.713858397405905e-06,-8.695797194604063,-65.25722022653147,0.0,65257.22022653147,0.0,1516070.7692078399,0.0,65257.22022653147,0.0,184.34640203088958,171.54747586649785,162.9864638161096,157.23126872207217,154.17651184062342,153.52821263986465,154.7635713981837,157.19831444054878,160.06196892156254,162.57951049483742,164.0580834483282,163.95566746398714,161.88036914883105,157.66632590273687,173.8489096080343,164.70451664806308,158.66657554238097,155.2487927565084,154.1804757996236,154.9847425361108,157.02023750746426,159.55429869648535,161.8391238958751,163.1854194335413,163.0161169758628,160.86606473024355,156.29588963649957,148.69305576864315,195.30432804953497,177.3808563450026,167.0203020013069,159.86759987340025,155.47259565778478,153.65566653048413,154.00358800944008,155.90627229264877,158.62919177856776,161.39165201316305,163.45208399840763,164.18946750930743,163.14241377562556,159.9839484396188
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.9658603742534,188.88881146761057,182.0,,146.9658603742534,136.5271740136406,1521225.7211585743,1521.2257211585743,0.0,0.0,1521225.7211585743,1521.2257211585743,0.0,197.92477653102608,False,1840878.2044686412,1840.8782044686411,D*,-319652.48331006686,94279293182.5016,26.18869255069489,18.44570813410754,146.9658603742534,187.5705339938176,206.32593888520879,154.978391095121,156.58301241744925,1521225.7211585743,1521.2257211585743,319652.48331006686,319.6524833100669,0.0,3.713858397405905e-06,-8.70664721321049,-65.10011163855545,0.0,65100.11163855545,0.0,1521225.7211585743,0.0,65100.11163855545,0.0,183.1658296380429,170.77604286582678,162.50168471632,157.00987727448276,154.17635706362387,153.6869636927314,155.00612771873966,157.44478117396184,160.23557982641998,162.61340246200257,163.89810855427496,163.55552601160343,161.18788322226388,156.58301241744925,173.0586306727177,164.20901705260704,158.41584683178502,155.20554993178453,154.28977253038053,155.17892207274951,157.22614099519265,159.7001773356151,161.86020331941177,163.02639159647748,162.62832209435828,160.199371719498,155.29031064558717,147.28723206495548,193.69515248910963,176.4319803807349,166.39463293916273,159.51710203492146,155.3661489709912,153.74065618612724,154.2108078541102,156.15770902270904,158.8460112091933,161.5017236842253,163.3951085206417,163.91624715060166,162.6054137583824,159.11682820097977
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.58941506647673,187.5705339938176,182.0,,145.58941506647673,136.58200851716583,1526272.9032781983,1526.2729032781983,0.0,0.0,1526272.9032781983,1526.2729032781983,0.0,197.9829468977932,False,1840878.2044686412,1840.8782044686411,D*,-314605.3011904429,93363529440.53468,25.934313733481858,18.26653930356252,145.58941506647673,186.2922571410987,204.2866452952596,155.2193750363341,155.46431101882993,1526272.9032781983,1526.2729032781983,314605.3011904429,314.60530119044284,0.0,3.713858397405905e-06,-8.717470961077275,-64.94248720070992,0.0,64942.487200709926,0.0,1526272.9032781983,0.0,64942.487200709926,0.0,182.02184495432112,170.03114415337453,162.04029880397405,156.8069970320942,154.18815980097116,153.8501749751583,155.24544589367844,157.6807716638789,160.39237921934705,162.6250693947198,163.71092312563272,163.1229795783208,160.45804085808615,155.46431101882993,172.29215492957294,163.73326480876665,158.18130731499303,155.17341510434338,154.40402460854017,155.37144801102932,157.42388784332422,159.83192261435465,161.86195071348848,162.8437090555771,162.21408039046366,159.50778454691107,154.2744840628186,145.92092324193194,192.14034329543946,175.51277594707076,165.79391772173136,159.18771147962724,155.27509207773818,153.8339836851663,154.41872315553348,156.40231889677904,159.04917097645654,161.5922394401505,163.3133644920078,163.6130642947368,162.03293887138753,158.21063725171595
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.25432253389994,186.2922571410987,182.0,,144.25432253389994,136.63580352718435,1531224.4063508098,1531.2244063508099,0.0,0.0,1531224.4063508098,1531.2244063508099,0.0,198.03976505155808,False,1840878.2044686412,1840.8782044686411,D*,-309653.79811783135,92444794796.7242,25.679109665756723,18.0867892171929,144.25432253389994,185.05340411434193,202.31835080850996,155.45655207877059,154.3178889852226,1531224.4063508098,1531.2244063508099,309653.79811783135,309.65379811783134,0.0,3.713858397405905e-06,-8.728268353961335,-64.78435730436264,0.0,64784.35730436264,0.0,1531224.4063508098,0.0,64784.35730436264,0.0,180.91378684322885,169.31252889627592,161.6018868921071,156.62205447681058,154.21125315418502,154.0171483055328,155.48085050639756,157.9056709603611,160.53183668422025,162.61410318494194,163.4964050162424,162.65871878263596,159.69368489768826,154.3178889852226,171.54943986987047,163.27713783185436,157.96263635168114,155.15190986852684,154.52265159227852,155.5616951917607,157.61286239328803,159.9489879995983,161.84397085118383,162.63728439097227,161.7739068478571,158.79282297782393,153.2507459797578,144.5936613524767,190.63837010032393,174.62291814710773,165.2178339465077,158.87892856013244,155.1987964542676,153.93495589830812,154.62663672500184,156.63944866887104,159.23809331011998,161.66272176678635,163.20656258159096,163.28013948961834,161.42662402796353,157.27051245045942
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.96001642380378,185.05340411434193,182.0,,142.96001642380378,136.6885040960519,1536075.1727803804,1536.0751727803804,0.0,0.0,1536075.1727803804,1536.0751727803804,0.0,198.09522054947337,False,1840878.2044686412,1840.8782044686411,D*,-304803.03168826085,91523149693.05597,25.423097136959992,17.906469700450398,142.96001642380378,183.8533349887641,200.41891935289868,155.68924605232496,153.15070302189025,1536075.1727803804,1536.0751727803804,304803.03168826085,304.80303168826083,0.0,3.713858397405905e-06,-8.739039309417983,-64.6257327398882,0.0,64625.73273988821,0.0,1536075.1727803804,0.0,64625.73273988821,0.0,179.84100321212372,168.61992279337233,161.1860080738852,156.4544593337981,154.24495998575736,154.18718227061376,155.71167052966427,158.1188791971495,160.65344625263327,162.5801455174926,163.25452269898094,162.16355521384313,158.8976634204012,153.15070302189025,170.83038404965234,162.84046191451378,157.75948009583323,155.14053395225235,154.6450669243454,155.74904888526402,157.79248067063872,160.05089380307882,161.8059100581496,162.40708842211515,161.30839258411123,158.0560510662748,152.22139210452636,143.30510256665067,189.18774915304866,173.7620685614871,164.66603585062188,158.5902343142848,155.13662047094147,154.0428733894653,154.8338521343357,156.86845432600757,159.4122175212698,161.71272869300904,163.07448218095305,162.91780235172035,160.78818920815368,156.301305589876
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.70586283427633,183.8533349887641,182.0,,141.70586283427633,136.74008235601846,1540822.6375102233,1540.8226375102233,0.0,0.0,1540822.6375102233,1540.8226375102233,0.0,198.14930736840552,False,1840878.2044686412,1840.8782044686411,D*,-300055.5669584179,90598656110.54984,25.16629336404162,17.725592879898155,141.70586283427633,182.69138864380727,198.5862692629807,155.91678523195756,151.96904122415384,1540822.6375102233,1540.8226375102233,300055.5669584179,300.0555669584179,0.0,3.713858397405905e-06,-8.749783746826525,-64.46662445125575,0.0,64466.62445125575,0.0,1540822.6375102233,0.0,64466.62445125575,0.0,178.802850548225,167.95302885152327,160.79220098882266,156.30360566851138,154.2885938840068,154.3595726682159,155.93723835877583,158.31980600246646,160.7567285559367,162.5228900685082,162.9853342055006,161.63841181886372,158.07281350508566,151.96904122415384,170.13485214632533,162.4230284533136,157.5714587479586,155.1387665897851,154.770671556576,155.932886957379,157.9621481926566,160.13711760155428,161.74745694070648,162.15315739519446,160.81819962277268,157.2990569315433,151.1886112470224,142.05482134417937,187.78704242163187,172.92987520083128,164.1381551975662,158.3210914252824,155.08791046337876,154.15703132265674,155.03967400753848,157.08869921732543,159.5710020115495,161.74185617909632,162.9169723772749,162.5264868759434,160.11942592235894,155.30758791933022
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.49120409087558,182.69138864380727,182.0,,140.49120409087558,136.79052253827842,1545465.3491178132,1545.4653491178133,0.0,0.0,1545465.3491178132,1545.4653491178133,0.0,198.2020220620886,False,1840878.2044686412,1840.8782044686411,D*,-295412.85535082803,89671376901.07915,24.90871580585532,17.544171052481477,140.49120409087558,181.56689161625053,196.81837352708487,156.1385036010748,150.77856726692926,1545465.3491178132,1545.4653491178133,295412.85535082803,295.412855350828,0.0,3.713858397405905e-06,-8.760501587399082,-64.30704343532986,0.0,64307.043435329855,0.0,1545465.3491178132,0.0,64307.043435329855,0.0,177.79869236027963,167.3115270055542,160.41998248743738,156.1688730066547,154.34146054754896,154.5336143448775,156.1568928940374,158.50787639254602,160.841233643384,162.44208436677314,162.68898547249802,161.08431329174826,157.22194682778243,150.77856726692926,169.46267540019485,162.0245905784097,157.39814708069989,155.14606993741594,154.89885933279294,156.11259296369155,158.1212968684369,160.20719929968516,161.66834953074923,161.87559202987634,160.30405725614875,156.52345011884256,150.1544934995598,140.8423535657037,186.43485586165647,172.1259718726367,163.6338007299259,158.07094517047398,155.05200188353945,154.27672086639578,155.24340998641992,157.29955709089535,159.71392667241994,161.74974041057024,162.73395248696218,162.106726313434,159.42218376266808,154.293655008873
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.1034012708093,181.56689161625053,182.0,,154.1034012708093,132.03455980353127,1107707.9421347554,1107.7079421347555,0.0,0.0,1107707.9421347554,1107.7079421347555,0.0,176.46468617942926,False,1840878.2044686412,1840.8782044686411,D*,-733170.2623338858,89006752135.7983,24.724097815499526,17.414137467955772,154.1034012708093,180.47917862609737,195.1132612508132,156.3547479032679,151.09321489677924,1107707.9421347554,1107.7079421347555,733170.2623338858,733.1702623338857,0.0,3.713858397405905e-06,-8.77120039596595,-64.19285140121355,0.0,64192.85140121354,0.0,1107707.9421347554,0.0,64192.85140121354,0.0,176.82790316449672,166.69508766054545,160.06888306773288,156.0497121616085,154.4030845312875,154.70920267854035,156.3715772372538,158.68678118745012,160.91784817843836,162.36761597800313,162.4457705023305,160.71543524177264,156.9148239345336,151.09321489677924,168.8137032572479,161.64499466850012,157.23942292059542,155.1626949972119,155.03115954643482,156.29325457147038,158.28453565193178,160.30106538072184,161.67576221774635,161.86034070336538,160.5272951225276,157.75476932841906,154.50702532352037,154.00027273214477,185.12984066760936,171.34998513301846,163.15257742470513,157.8392704535544,155.02834308340488,154.40155686296782,155.4452403601531,157.50272481901948,159.84664343854274,161.75242183121318,162.5689552112319,161.77502290699692,159.00672198462672,154.0841438474212
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,152.98321061492337,180.47917862609737,182.0,,152.98321061492337,130.75306391899167,989754.049986496,989.7540499864959,0.0,0.0,989754.049986496,989.7540499864959,0.0,176.49716525932666,False,1840878.2044686412,1840.8782044686411,D*,-851124.1544821452,88412899705.8064,24.559138807168445,17.297950464122845,152.98321061492337,179.0014855270809,193.52520710666968,156.5578565760277,151.26838742724905,989754.049986496,989.7540499864959,851124.1544821452,851.1241544821452,0.0,3.713858397405905e-06,-8.781882182782075,-64.0907208967442,0.0,64090.7208967442,0.0,989754.049986496,0.0,64090.7208967442,3.469446951953614e-18,175.9170102023372,166.122132758825,159.75148643966807,155.95276603214467,154.474501942504,154.88260317555398,156.57387955593288,158.8462316386035,160.9724569888458,162.27463409298406,162.19474029779596,160.3536038912477,156.60857565276035,151.26838742724905,167.93765392039157,161.14522910519295,157.04636994786767,155.2086099125787,155.22892463379588,156.54550897859727,158.49500060601318,160.38662166215565,161.57969867903896,161.56739632402997,160.0792073410493,157.24975685467226,153.99570990659592,152.92699836332287,183.91152731622316,170.62599077890175,162.7109278867085,157.6356257879835,155.0200214039767,154.52915992349452,155.63877934753347,157.68941475416898,159.9590367816526,161.73719111150106,162.39773578473879,161.46274753669894,158.65400281940398,153.98310232259206
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,151.46108081076224,179.0014855270809,182.0,,151.46108081076224,130.98693830351064,1011280.7628387196,1011.2807628387196,0.0,0.0,1011280.7628387196,1011.2807628387196,0.0,176.54160389936456,False,1840878.2044686412,1840.8782044686411,D*,-829597.4416299216,87806131248.10316,24.39059201336199,17.17923644434216,151.46108081076224,178.03521742702475,191.98201786329759,156.75578902359604,151.27774821408218,1011280.7628387196,1011.2807628387196,829597.4416299216,829.5974416299216,0.0,3.713858397405905e-06,-8.79254657421597,-63.98634860337574,0.0,63986.348603375736,0.0,1011280.7628387196,0.0,63986.348603375736,3.469446951953614e-18,175.03607217007493,165.57199033739528,159.4528594306905,155.86906714947315,154.55255242477165,155.05570323604312,156.76944910667171,158.9938640026993,161.01234308116253,162.16683375001298,161.9311723549077,159.97890522436833,156.26445007149567,151.27774821408218,167.3656413893095,160.8241957459632,156.92840246958016,155.2458248504613,155.3611256805474,156.7065096368287,158.62030692870778,160.4213000819755,161.48624924400008,161.33268053299167,159.71629412593015,156.77707347204677,153.32734356458258,151.45505287392817,182.72959073896976,169.9245066814098,162.2887886051137,157.4480191652787,155.0225107346612,154.66118052861552,155.82996054978926,157.86746787967277,160.05797483218183,161.70612811794638,162.2113567262983,161.13742258853816,158.28054656290524,153.7973466402188
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.4655584757912,178.03521742702475,182.0,,150.4655584757912,131.05874646857234,1017890.267136968,1017.890267136968,0.0,0.0,1017890.267136968,1017.890267136968,0.0,176.57085940808727,False,1840878.2044686412,1840.8782044686411,D*,-822987.9373316732,87195397087.82098,24.22094363550583,17.059746536348396,150.4655584757912,177.11281104347464,190.4911569609264,156.94670661338765,151.18702310994016,1017890.267136968,1017.890267136968,822987.9373316732,822.9879373316733,0.0,3.713858397405905e-06,-8.803193455272439,-63.88128633880678,0.0,63881.28633880678,0.0,1017890.267136968,0.0,63881.28633880678,0.0,174.1841797078176,165.04398451480964,159.17222371706885,155.79781201987163,154.63651121141305,155.22795827794457,156.95801682284284,159.1297752938469,161.03807407163166,162.0454369070981,161.65750935311078,159.59723927529473,155.9008542779943,151.18702310994016,166.82141904352517,160.52323740175282,156.82322982084662,155.28829535731307,155.49156905704203,156.86009889668577,158.73467529184921,160.44437312485422,161.38422960315688,161.09739516066202,159.36907536384237,156.35648576139437,152.8143867948136,150.48942814522096,181.58742056091288,169.2477449387596,161.88681534794168,157.2757787208439,155.0342790745223,154.79576763256028,156.01716561909961,158.03600084541353,160.14369725172182,161.660793704467,162.01267680104377,160.80330035611138,157.89452327443783,153.5545871904665
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.51507989921785,177.11281104347464,182.0,,149.51507989921785,131.07998829018948,1019845.4474588776,1019.8454474588776,0.0,0.0,1019845.4474588776,1019.8454474588776,0.0,176.59893282344905,False,1840878.2044686412,1840.8782044686411,D*,-821032.7570097636,86583489819.34566,24.050969394262683,16.940027110179322,149.51507989921785,176.20646535606036,189.05324499011888,157.1299686368742,151.01042505849168,1019845.4474588776,1019.8454474588776,821032.7570097636,821.0327570097636,0.0,3.713858397405905e-06,-8.813822790924908,-63.77601391481274,0.0,63776.013914812735,0.0,1019845.4474588776,0.0,63776.013914812735,0.0,173.36172006224234,164.53836611907613,158.90950365622922,155.73864441764607,154.72582863742156,155.39873621038342,157.13899337036653,159.25354520762613,161.0494880862372,161.91054042673932,161.37395316631182,159.2087811954404,155.51946715646457,151.01042505849168,166.28884578186398,160.2334410633317,156.72770403916599,155.33724933891224,155.62410524068764,157.0108107138305,158.84137733335783,160.45600548959334,161.26865662764666,160.84830351842203,159.00874311747413,155.92254362631076,152.2905937444808,149.5647122136673,180.48548704492916,168.59621267171892,161.50515504694434,157.11867371936185,155.05481154498145,154.93224996191523,156.19971443036454,158.19447992592615,160.21595512391593,161.60131297206087,161.80220079378458,160.461308440682,157.4984249543958,153.26628689399175
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.5810115139176,176.20646535606036,182.0,,148.5810115139176,131.1064879620824,1022284.580879542,1022.2845808795421,0.0,0.0,1022284.580879542,1022.2845808795421,0.0,176.6266567284556,False,1840878.2044686412,1840.8782044686411,D*,-818593.6235890992,85970119070.81793,23.88058863078276,16.820021354690255,148.5810115139176,175.3307280260739,187.66643618902245,157.30526037448516,150.75758536546346,1022284.580879542,1022.2845808795421,818593.6235890992,818.5936235890991,0.0,3.713858397405905e-06,-8.824434538101526,-63.67048305971187,0.0,63670.48305971187,0.0,1022284.580879542,0.0,63670.48305971187,0.0,172.56814522146277,164.05472548844892,158.6641683753787,155.69096107465325,154.8199056964062,155.56752080109155,157.31201906660982,159.36502642772808,161.04665159092264,161.76231507184218,161.08048841940533,158.8130071515962,155.1203322147131,150.75758536546346,165.7765199205818,159.95935510263226,156.64305919360092,155.39140053176675,155.7559612704776,157.15549841083288,158.93795474040616,160.45526565556557,161.1405591268646,160.58816178450198,158.63857148156316,155.47643561147427,151.74990144005505,148.65347973024024,179.42258793943532,167.96939679283386,161.1432948375559,156.97613017901824,155.08352774912515,155.0701031850354,156.37720025281507,158.34266968139687,160.2747068276671,161.52778914211342,161.57998831502593,160.1111456694863,157.09180729451768,152.93623530284597
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.67835611659189,175.3307280260739,182.0,,147.67835611659189,131.13407750686505,1024824.030462621,1024.824030462621,0.0,0.0,1024824.030462621,1024.824030462621,0.0,176.65357596787968,False,1840878.2044686412,1840.8782044686411,D*,-816054.1740060202,85355224652.54036,23.709784625705655,16.6997174937896,147.67835611659189,174.4857334352509,186.3291693017982,157.47225167773595,150.4387400066596,1024824.030462621,1024.824030462621,816054.1740060202,816.0541740060202,0.0,3.713858397405905e-06,-8.835028652302837,-63.56468520786917,0.0,63564.685207869166,0.0,1024824.030462621,0.0,63564.685207869166,0.0,171.8028716290704,163.59261187892147,158.4356574348934,155.65414500513577,154.9181459319491,155.73381367430022,157.47676444491574,159.46410492360667,161.0296637183345,161.60096767699073,160.77718584562655,158.40967214248184,154.70417752028914,150.4387400066596,165.28456295039592,159.70082198014399,156.56887934306226,155.45019135372317,155.88655886989875,157.29368857968456,159.02414998978134,160.4421465360432,161.0002149872418,160.31752893070816,158.25962516198663,155.02081916239237,151.19949504837646,147.7705429438122,178.39765524211631,167.36683226225665,160.80072572823642,156.84755244309915,155.11981469078302,155.20877410731327,156.54920408131878,158.480345146387,160.31994727254443,161.44038573192617,161.34619091600655,159.752683721225,156.6745787333699,152.5685447762814
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.80726540448697,174.4857334352509,182.0,,146.80726540448697,131.16098348368735,1027300.5617777252,1027.3005617777253,0.0,0.0,1027300.5617777252,1027.3005617777253,0.0,176.67967322545667,False,1840878.2044686412,1840.8782044686411,D*,-813577.642690916,84738844315.47372,23.53856786540937,16.579122913438585,146.80726540448697,173.67042647897634,185.0399976365539,157.6306218232885,150.06328134453204,1027300.5617777252,1027.3005617777253,813577.642690916,813.5776426909159,0.0,3.713858397405905e-06,-8.845605090355711,-63.45862831724351,0.0,63458.62831724351,0.0,1027300.5617777252,0.0,63458.62831724351,0.0,171.06534182658984,163.15157893023022,158.22341451294756,155.62758499980467,155.01996080423132,155.89712644509186,157.6329108397919,159.55067574902023,160.99862709717132,161.42670531405142,160.464138754655,157.99863794231334,154.2718937045411,150.06328134453204,164.81238624488026,159.45730777933372,156.50464425865917,155.51315302836787,156.0155196193885,157.42512418896987,159.0998423468409,160.41665114336064,160.84769126374417,160.03645776075103,157.8719787613912,154.55623813037914,150.64124452977995,146.91632398908777,177.4096950638547,166.7880722306498,160.47694539298612,156.73234940870972,155.1630638989979,155.34771564048242,156.7153153719926,158.6072911316429,160.35167997739003,161.3392731845045,161.1009800766828,159.38587921564798,156.2468632185064,152.1673331046677
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.9666642867905,173.67042647897634,182.0,,145.9666642867905,131.18731339681813,1029724.0699381256,1029.7240699381255,0.0,0.0,1029724.0699381256,1029.7240699381255,0.0,176.70496848825417,False,1840878.2044686412,1840.8782044686411,D*,-811154.1345305156,84121009873.51085,23.366947187086346,16.45824383801334,145.9666642867905,172.88417817219317,183.79750755325713,157.78006898130855,149.63967072040694,1029724.0699381256,1029.7240699381255,811154.1345305156,811.1541345305156,0.0,3.713858397405905e-06,-8.856163810205535,-63.352319098942,0.0,63352.319098941996,0.0,1029724.0699381256,0.0,63352.319098941996,0.0,170.35499793125442,162.73116711342757,158.02687598048726,155.61067029637823,155.12476988773446,156.05698520266228,157.78015615284522,159.62465064114093,160.9536538762762,161.23973783158067,160.14145619288385,157.57984140903298,153.82444808646719,149.63967072040694,164.35964094698585,159.22839865677676,156.4498668202677,155.57978897972066,156.1424054128352,157.54948573467342,159.1648590941424,160.37878455815942,160.68310786026746,159.7451077652935,157.4758338148018,154.08326829077293,150.07662055313932,146.09003640889043,176.45773357653871,166.2326570764056,160.1714400100431,156.62992677632522,155.21267222317428,155.4863933966853,156.87514044450717,158.72331070067582,160.36992139869446,161.22462612180726,160.84453174981414,159.01073018590668,155.80888592259916,151.73647235346985
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.15591613215634,172.88417817219317,182.0,,145.15591613215634,131.21308564665435,1032096.2485883076,1032.0962485883076,0.0,0.0,1032096.2485883076,1032.0962485883076,0.0,176.7294694028942,False,1840878.2044686412,1840.8782044686411,D*,-808781.9558803336,83501752124.35786,23.194931145654962,16.337086293073444,145.15591613215634,172.12638533605883,182.60032307770413,157.92030999035805,149.1755516054147,1032096.2485883076,1032.0962485883076,808781.9558803336,808.7819558803335,0.0,3.713858397405905e-06,-8.866704770855684,-63.24576390088895,0.0,63245.76390088895,0.0,1032096.2485883076,0.0,63245.76390088895,0.0,169.671279572131,162.33090356194165,157.84547112937906,155.6027911912205,155.23200174527537,156.21293162118957,157.9182182599453,159.68595848749752,160.8948665079789,161.0402799260389,159.80926670054217,157.15329584312485,153.36288342669673,149.1755516054147,163.92597562053797,159.0136761701421,156.40405540283632,155.6496021070629,156.26678336828408,157.66646654675864,159.21906745519553,160.32856858752433,160.5066049289828,159.44367157202652,157.0714570007315,153.60258287320744,149.5071850074331,145.29129596411616,175.540817974555,165.70011602770165,159.8836852321,156.53968735298457,155.26804174312787,155.62428555551054,157.02830357499013,158.82822525870873,160.37470172787582,161.09662567899514,160.57703061274935,158.62727911427325,155.36096719550318,151.2796050140656
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,144.37441022075697,172.12638533605883,182.0,,144.37441022075697,131.23827383216098,1034414.6676737722,1034.414667673772,0.0,0.0,1034414.6676737722,1034.414667673772,0.0,176.7531835106901,False,1840878.2044686412,1840.8782044686411,D*,-806463.536794869,82881103323.7536,23.022528701042667,16.215656589442034,144.37441022075697,171.39643138364937,181.44710685447544,158.05107997555953,148.67781786162595,1034414.6676737722,1034.414667673772,806463.536794869,806.463536794869,0.0,3.713858397405905e-06,-8.877227932381118,-63.138969152604126,0.0,63138.96915260413,0.0,1034414.6676737722,0.0,63138.96915260413,3.469446951953614e-18,169.01362456530197,161.95030369451226,157.6786234776825,155.60334009537922,155.34109449586086,156.36452264914593,158.04683285947843,159.73454457926846,160.8223976374602,160.82855216881788,159.46772000208992,156.71908757953625,152.88830437014042,148.67781786162595,163.51101697346152,158.8127079752629,156.36671189607458,155.72209845450135,156.38823053892665,157.775770967658,159.26233416058858,160.26603731339105,160.3183346280134,159.1323574613331,156.65914528368688,153.11488250110952,148.93443858164443,144.51972279245055,174.65801677509725,165.18996861648628,159.61314759387042,156.4610322155836,155.32858052698296,155.76088300845714,157.17444622485587,158.9218740228113,160.36606464207006,160.95546014857067,160.29867211989838,158.2356136319869,154.90351504262907,150.80015720561374
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,143.6215213341811,171.39643138364937,182.0,,143.6215213341811,131.26286196716003,1036677.8557641855,1036.6778557641856,0.0,0.0,1036677.8557641855,1036.6778557641856,0.0,176.77611944350502,False,1840878.2044686412,1840.8782044686411,D*,-804200.3487044557,82259096610.29509,22.849749058415302,16.093961210673108,143.6215213341811,170.69369026369552,180.3365585992301,158.1721324155137,148.15267264935872,1036677.8557641855,1036.6778557641856,804200.3487044557,804.2003487044557,0.0,3.713858397405905e-06,-8.887733255928772,-63.03194128592597,0.0,63031.94128592597,0.0,1036677.8557641855,0.0,63031.94128592597,3.469446951953614e-18,168.38146804152345,161.58887003028974,157.5257518014788,155.61171253715315,155.4514966916854,156.51133124504534,158.16575410076578,159.77037044336802,160.73639017519812,160.60478202466152,159.11698807293791,156.27737142225828,152.40186283499312,148.15267264935872,163.11436880516135,158.6250300621446,156.33733425773613,155.79678849870007,156.5063360250515,157.8771216915221,159.29454827903803,160.19124030218387,160.11846277659905,158.8113925253588,156.23922656683484,152.62088925740272,148.3598075508997,143.7749037780471,173.80841821073588,164.70172402903822,159.35928543676584,156.39336171209942,155.39370355243057,155.89569007822854,157.31322739992322,159.00411390737057,160.34406715626645,160.80132547808503,160.00966376728127,157.83586548583864,154.43701483513,150.30134455809502
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.89661383714738,170.69369026369552,182.0,,142.89661383714738,131.2868296632053,1038883.936227239,1038.883936227239,0.0,0.0,1038883.936227239,1038.883936227239,0.0,176.79828678576834,False,1840878.2044686412,1840.8782044686411,D*,-801994.2682414022,81635766248.55875,22.67660173571076,15.972006860618112,142.89661383714738,170.01754260336912,179.26741386571987,158.28323918876055,147.60568388906324,1038883.936227239,1038.883936227239,801994.2682414022,801.9942682414022,0.0,3.713858397405905e-06,-8.89822070372802,-62.924686795495205,0.0,62924.6867954952,0.0,1038883.936227239,0.0,62924.6867954952,0.0,167.77424344337274,161.24609609095143,157.38627118358806,155.62730824714205,155.56266847117286,156.65294793933788,158.27475447711956,159.79341364733918,160.63699740033329,160.36920479444123,158.75726588944394,155.82836586232435,151.9047445902721,147.60568388906324,162.73563101552273,158.45019588626874,156.31541827048582,155.87318927055438,156.62070462600465,157.97026835965278,159.31561440901018,160.10424211035053,159.9071691549905,158.48102290492957,155.81205819808204,152.12134223418988,147.78464342359274,143.05639779258257,172.99112960987594,164.23488300812926,159.12154988808783,156.33607650106902,155.46283377586533,156.02822574581623,157.44432384575347,159.07481940684653,160.30877952362036,160.63442579476217,159.710226196329,157.42820916442815,153.96201929902475,149.78617812785998
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.199058348812,170.01754260336912,182.0,,142.199058348812,131.3101638071186,1041031.7020747375,1041.0317020747375,0.0,0.0,1041031.7020747375,1041.0317020747375,0.0,176.81969554593155,False,1840878.2044686412,1840.8782044686411,D*,-799846.5023939037,81011147227.3139,22.50309645203164,15.849800384816568,142.199058348812,169.3673675847948,178.2384428674727,158.38419044147395,147.04183775589212,1041031.7020747375,1041.0317020747375,799846.5023939037,799.8465023939036,0.0,3.713858397405905e-06,-8.908690239092287,-62.81721218559649,0.0,62817.21218559649,0.0,1041031.7020747375,0.0,62817.21218559649,0.0,167.19138222196133,160.92146633784398,157.25959388897027,155.64953176617774,155.67408144457602,156.78897850013442,158.37362498927004,159.8036676002902,160.5243830845463,160.12206450030243,158.38877198373416,155.37234843638882,151.39815778322082,147.04183775589212,162.37438829158867,158.28774145617376,156.30045716403274,155.950821146279,156.73094609737765,158.05495186025945,159.32545553557947,160.00512218533234,159.68464771193,158.14151391405346,155.37802588474938,151.61699545924387,147.21022971263957,142.36375308777667,172.20527632626627,163.78893820698937,158.8993857279666,156.28857834389515,155.53540253792443,156.15802284351818,157.56743025674388,159.13388243899627,160.26028515482489,160.45497392174653,159.40059416075707,157.01286038868187,153.47913937916056,149.25747152390127
