timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.5282233867606,169.3673675847948,182.0,,141.5282233867606,131.33286181535945,1043120.9155075073,1043.1209155075073,0.0,0.0,1043120.9155075073,1043.1209155075073,0.0,176.84035638899795,False,1840878.2044686412,1840.8782044686411,D*,-797757.2889611339,80385274678.0094,22.32924296611372,15.727348656723175,141.5282233867606,168.74253924805512,177.24844896798473,158.47479457868292,146.46558769261213,1043120.9155075073,1043.1209155075073,797757.2889611339,797.7572889611339,0.0,3.713858397405905e-06,-8.919141826406442,-62.70952388492305,0.0,62709.52388492305,0.0,1043120.9155075073,0.0,62709.52388492305,0.0,166.63231297222262,160.614455279577,157.14513030476803,155.67779324555494,155.7852191968713,156.91904498212554,158.4621751527365,159.80114134142826,160.3987215856233,159.8636145918083,158.01174850917832,154.909650431182,150.8833210665713,146.46558769261213,162.0302048758902,158.1371779815342,156.2919433529243,156.0292107128344,156.83668157054183,158.13093549947575,159.3240119435014,159.8939746612657,159.45110624887835,157.79314885925615,154.93753945055616,151.10860795728271,146.63776733994027,141.6965004147242,171.45000026189368,163.36337370181,158.69223229099546,156.25027094887415,155.61085015220246,156.28462861758027,157.68225947308272,159.18121218607658,160.19868052784358,160.26319181584546,159.08101719697288,156.59007407120393,152.98903483121256,148.71784792505773
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8834715730696,168.74253924805512,182.0,,140.8834715730696,131.35490380560574,1045149.7464788818,1045.1497464788818,0.0,0.0,1045149.7464788818,1045.1497464788818,0.0,176.86028073347086,False,1840878.2044686412,1840.8782044686411,D*,-795728.4579897594,79758184830.12207,22.155051341700574,15.604658764621412,140.8834715730696,168.14243396250316,176.29626740962516,158.55487820818533,145.88089954140958,1045149.7464788818,1045.1497464788818,795728.4579897594,795.7284579897594,0.0,3.713858397405905e-06,-8.92957543114395,-62.601628425054635,0.0,62601.62842505464,0.0,1045149.7464788818,0.0,62601.62842505464,0.0,166.09646229638233,160.32453080235857,157.0422901365714,155.7115099625105,155.8955797545466,157.04278963927476,158.54023265860945,159.78585936314292,160.26019799011783,159.59411868476184,157.62646141789824,154.4406521902741,150.36145464200555,145.88089954140958,161.7026411307141,157.99803193074067,156.28937213686459,156.10789867174037,156.93756298867444,158.1980330970133,159.31123807795825,159.7709085404061,159.2067669185157,157.4362299591341,154.49103425632845,150.59694559316628,146.06839184542673,141.05415049451116,170.72445926155928,162.9576666920837,158.4995245320263,156.2205612175631,155.68862761309484,156.4076072146314,157.78854239927736,159.21673494205297,160.12407512862265,160.05931102419038,158.7517602793512,156.1601423314411,152.4924061119888,148.16974687269644
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.26416736419733,168.14243396250316,182.0,,140.26416736419733,131.37628768481846,1047118.0023373667,1047.1180023373668,0.0,0.0,1047118.0023373667,1047.1180023373668,0.0,176.87948049276378,False,1840878.2044686412,1840.8782044686411,D*,-793760.2021312745,79129914028.71965,21.980531674644347,15.481737819410066,140.26416736419733,167.56642821813605,175.380764122143,158.62428594746794,145.2912941733579,1047118.0023373667,1047.1180023373668,793760.2021312745,793.7602021312745,0.0,3.713858397405905e-06,-8.9399910198577,-62.49353228249979,0.0,62493.53228249979,0.0,1047118.0023373667,0.0,62493.53228249979,0.0,165.58325487504842,160.0511538596663,156.95048306890436,155.750106373506,156.0046740472664,157.1598708650535,158.60764312628905,159.7578610896138,160.10900813275651,159.31385087804358,157.23319953872766,153.9657779281533,149.83377097328,145.2912941733579,161.39124716930962,157.86981325366156,156.292238044741,156.18642757277107,157.03323731429066,158.2560365658906,159.28710334700966,159.63604430819055,158.95186512332478,157.07107493293026,154.0389610592573,150.082772674085,145.5031616047029,140.43620258657708,170.02782629590158,162.5712877067027,158.32069381307065,156.19885977804603,155.76819635189275,156.52653815324962,157.88602795554414,159.24039376149076,160.03659134058137,159.84357293534782,158.41310386775703,155.7233921294006,151.98998622603975,147.61543153675117
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.66967479440592,167.56642821813605,182.0,,139.66967479440592,131.3970125221549,1049025.5974045563,1049.0255974045563,0.0,0.0,1049025.5974045563,1049.0255974045563,0.0,176.89796812315402,False,1840878.2044686412,1840.8782044686411,D*,-791852.6070640848,78500498670.27692,21.80569407507692,15.358592942045687,139.66967479440592,167.0138960362921,174.50083426877623,158.68288043830117,144.6998867248678,1049025.5974045563,1049.0255974045563,791852.6070640848,791.8526070640849,0.0,3.713858397405905e-06,-8.950388560170813,-62.38524187866537,0.0,62385.241878665365,0.0,1049025.5974045563,0.0,62385.241878665365,0.0,165.09211281753892,159.79377759524118,156.86911982028164,155.79301530370472,156.11202762230195,157.2699645217419,158.66427025752697,159.71720144826227,159.94535875021253,159.02309638271933,156.83227461976657,153.485490688096,149.3014668305847,144.6998867248678,161.095556517991,157.75201039586685,156.3000395378466,156.2643531945009,157.12337685965363,158.30476465642502,159.2515958863444,159.48952392443545,158.6866507253001,156.6980201508955,153.58179447734557,149.56684898533845,144.94306156171152,139.84214333567618,169.3592882131511,162.2037001483414,158.15516885574337,156.18458196997366,155.84902930382506,156.6410168353471,157.97448320954103,159.25214865529978,159.93636438909184,159.61622916780314,158.06534432439994,155.28018273805006,151.48253311885728,147.05699596040748
2026-07-16 04:10:00,60.817,188711.50198000003,188711.50198,0.0,188711.50198,188.71150198,188.71150198000004,188711.50198,0.0004758915785123677,0.0,0.021,0.0004758915785123677,0.021,0.0,0.021,139.1866706329056,167.0138960362921,182.0,310.0,139.09935482461393,131.41708085229328,1050872.7649821471,1050.8727649821471,0.0,0.0,1050872.7649821471,1050.8727649821471,0.0,176.91575668563001,False,1840878.2044686412,1840.8782044686411,D*,-790005.439486494,77698685986.72289,21.582968329645247,15.2017185930788,310.0,143.03971627800235,176.63099692685577,158.72870878183522,143.94768283093654,1050872.7649821471,1050.8727649821471,790005.439486494,790.0054394864941,0.0,3.713858397405905e-06,-8.960763413539398,-62.2491202115094,0.0,0.0,0.0,1050872.7649821471,-285481.70760790515,-223232.58739639574,0.0,164.49218143547242,159.4807209043923,156.77073549537917,155.84331908064095,156.23572015275576,157.39035839731636,158.71245612024592,159.6404880780606,159.7140829415429,158.63439094164428,156.30865608379864,152.86531087181095,148.61798023436336,143.94768283093654,163.8308138889805,159.1605123426162,156.7086444080956,155.95699145016087,156.43157004096352,157.5739602100695,158.79987016730686,159.5685820682559,159.44875587876587,158.17486116311525,155.68498951684074,152.12560214876967,147.8010590513452,143.03971627800235,168.69696152899093,161.75495503729798,157.9545862128542,156.16733141588853,155.9436971146583,156.77046318807714,158.0648119675985,159.24162365893872,159.78317061704703,159.30394901567695,157.6043718375277,154.70247812157905,150.8264218724549,146.3394457358692
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,305774.23858502856,267965.5732949714,573.7398118799999,573.7398118799999,573739.8118799999,0.0014428035433021755,0.0014428035433021755,0.0073028276024076745,0.0,0.021,0.01225436885429015,0.021,156.8112107247863,198.3300304536739,182.0,310.0,156.8112107247863,125.45471834086997,502073.6052611441,502.0736052611441,303697.4178242138,303.6974178242138,198376.18743693034,198.37618743693034,0.0,197.52062756959361,False,1840878.2044686412,1840.8782044686411,C*,-1338804.5992074972,77543570891.14429,21.539880803095635,15.171370383162778,,,176.4672798402425,158.7235941225574,144.70502100399597,198376.18743693034,198.37618743693034,1338804.5992074972,1338.8045992074972,0.0,3.713858397405905e-06,-8.97113386178901,-62.22268949766534,2076.820760814786,2073.7176369323133,2076.820760814786,198376.18743693034,-62225.79262154782,-3.1031238824798493,0.0,164.31286709153846,159.3721824880115,156.71564478322117,155.82777376248552,156.24317356042909,157.40321351469424,158.71414661965008,159.61747051898956,159.6575744533172,158.54164263740805,156.18348764637878,152.71970677362623,148.51282566121625,144.70502100399597,161.90854983855533,158.07496350402025,156.25804982776137,155.99558007014983,156.77856247244233,158.02966419577163,159.16930905336673,159.68488490895805,159.19460874836136,157.50032284581576,154.61986403013415,150.82070255021642,147.25201716142857,157.28207231188355,168.49795990253716,161.6311963673042,157.88354746415612,156.1364061591644,155.93927339910493,156.7773488005192,158.06796172376337,159.22792899273816,159.74308314772287,159.23277230146175,157.5029666549063,154.5776785853382,150.70253954117868,146.47580110446998
2026-07-16 04:30:00,322.562,1000890.53228,1000890.53228,99281.87468566641,901608.6575943336,1000.89053228,1000.89053228,1000890.53228,0.0028043449323308903,4.336808689942018e-19,0.021,0.00280434493233089,0.021,0.0,0.021,141.32878670007545,168.81293134173282,182.0,310.0,140.9561115946445,129.0321620147622,831355.5096102651,831.3555096102651,2.4710946601294762e-11,2.4710946601294763e-14,831355.5096102651,831.3555096102651,0.0,176.85803270769284,False,1840878.2044686412,1840.8782044686411,D*,-1009522.694858376,77067042689.7517,21.40751185826436,15.078137820382063,310.0,144.1195194390559,181.89667135932893,158.74108311136715,144.25592519254883,831355.5096102651,831.3555096102651,1009522.694858376,1009.5226948583761,0.0,3.713858397405905e-06,-8.981491104233372,-62.143454666183125,99281.87468566635,99285.29528879261,99281.87468566635,831355.5096102651,-62140.034063056926,3.420603126200149,0.0,163.80039567105604,159.11454475498545,156.6465348561027,155.88363816074417,156.35328383932637,157.49740944184148,158.73132834634924,159.51331169163765,159.41074363265133,158.15769044892,155.69583433396917,152.18854274279866,148.02169603578687,144.25592519254883,163.9727905558849,159.26027881069314,156.79132398679945,156.00295766180943,156.4234311982858,157.5024204865185,158.6651092387773,159.38085755326668,159.22828509970893,157.95145651040608,155.49983176975618,152.04336007626128,147.96971887168655,144.1195194390559,168.70848278012406,161.27044223646678,157.73063296921538,156.13363773723532,156.02279681347682,156.8797590766686,158.12628113114766,159.19134189135266,159.57961694264455,158.93418374760768,157.08707132619546,154.08830368609526,150.21318739167813,146.15894292533415
2026-07-16 04:40:00,445.414,1382092.91716,1382092.91716,1245799.7490577183,136293.16810228163,1382.0929171599998,1382.0929171599998,1382092.91716,0.0035193037903173833,0.0035193037903173833,0.0016897461717495814,0.0,0.021,0.015790950037933037,0.021,143.64906942274553,185.71288961179823,182.0,310.0,143.64906942274553,133.51226736524106,1243721.9242812595,1243.7219242812596,1243721.9242812595,1243.7219242812596,0.0,0.0,0.0,198.06565176053965,False,1840878.2044686412,1840.8782044686411,C*,-597156.2801873817,77070474070.47484,21.408465019576344,15.078809168725686,,,184.3841613338647,158.71677271232159,144.32822000880228,0.0,0.0,597156.2801873817,597.1562801873816,0.0,3.713858397405905e-06,-8.99184861280807,-62.1450514481769,2077.8247764588086,67864.01932008445,2077.8247764588086,0.0,3641.143095448743,65786.19454362564,0.0,163.7574007985191,159.07969245908168,156.61760983510788,155.8590807341496,156.33131845281676,157.47620499318847,158.7092051816124,159.48893287513184,159.3832767109635,158.12692938711447,155.66226897847864,152.15354921867737,147.9910040424064,144.32822000880228,163.45592505404662,158.9114033028161,156.5469807671149,155.86807696465235,156.3961975095351,157.56891131842949,158.80079418487182,159.55288873781714,159.39886117850574,158.08216885580512,155.5563125800119,152.00111435927064,147.8863236205665,146.076106836665,169.1483945846666,161.23425480578365,157.70214787155282,156.11065212761787,156.0026461916269,156.85976370243776,158.10407580499114,159.16515662167285,159.5485027291981,158.89815782020133,157.0471552489086,154.0464704597849,150.17253316317422,146.13054438642774
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1236733.9597576226,463717.49846237735,1700.45145822,1700.45145822,1700451.45822,0.004389805385241264,0.004389805385241264,0.0021554108275214762,0.0,0.021,0.013535113876844628,0.02008033008960737,137.83409497065088,182.0,182.0,310.0,137.83409497065088,134.9987692429689,1380545.3696618045,1380.5453696618044,1234657.006409063,1234.6570064090631,145888.3632527415,145.8883632527415,0.0,200.16782813124487,False,1840878.2044686412,1840.8782044686411,C*,-460332.8348068367,76946911181.45174,21.374141994847704,15.054634136115766,,,184.08015379153375,158.70017154500354,144.09198333446642,145888.3632527415,145.8883632527415,460332.8348068367,460.3328348068367,0.0,3.713858397405905e-06,-9.002202552855367,-62.1236402837811,2076.9533485595675,2073.8551646862397,2076.9533485595675,145888.3632527415,-62126.73846765442,-3.0981838733205223,0.0,163.69030120305004,159.0309897441983,156.58228824172167,155.83409895893746,156.31301484435352,157.4605677567503,158.692337489455,159.46750330282998,159.35493010007917,158.0906185422722,155.61845517562634,152.10444429366268,147.94536472794138,144.09198333446642,163.03862836225957,158.667925061653,156.43245474746806,155.85267072685895,156.44328963204663,157.6382449434887,158.85309883096932,159.55466914176228,159.32662375617173,157.92581696906606,155.32093222654652,151.70731444689594,147.58795459795564,140.16277790758983,169.0320933777675,161.17234703719956,157.65911110318794,156.08195566844194,155.98374632282318,156.8455575004298,158.0894607629199,159.14562929017566,159.52070598717742,158.860330688775,156.99941696002958,153.990899503914,150.11384400370017,146.06146978222372
2026-07-16 05:00:00,632.323,1962060.3296199997,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199997,1962060.3296199997,0.004895698287057573,0.004593326788297184,0.0,0.00030237149876038896,0.021,0.011518557440810675,0.016111884229107858,136.13460846396936,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.04660756028488,True,1840878.2044686412,1840.8782044686411,B,0.0,76895964638.45622,21.35999017734895,15.044666464203779,310.0,143.30722888826057,185.97577682566947,158.69175677346257,143.96368282712112,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.012555207997737,-62.11593085421855,0.0,0.0,0.0,0.0,-84910.9049925232,-22794.97413830465,0.0,163.65987153054323,159.00872753923156,156.5659966656819,155.82241617860404,156.30430007649932,157.45302912701092,158.68423592647926,159.45735549773397,159.34169084939543,158.07382803796128,155.598326838804,152.0819811625242,147.9246380497081,143.96368282712112,163.62586803950097,158.99325753519577,156.56541852356,155.83396054181065,156.3241535783087,157.47671566933772,158.70717402611746,159.475385497072,159.3516049762984,158.07385636584448,155.58849632026147,152.06494906433466,147.91898494380587,143.30722888826057,169.05898908532316,161.14215420265415,157.6382200487274,156.06817093757,155.97483550001252,156.83900491724157,158.082742474963,159.13650997981674,159.50751053877076,158.84216756615606,156.97632114625694,153.96387450330533,150.08525302943391,146.01977226104074
2026-07-16 05:10:00,701.711,2177367.13034,2177367.13034,1918439.2957800142,258927.8345599859,2177.36713034,2177.36713034,2177367.13034,0.005380397720060528,0.0048423579480544755,0.0,0.0005380397720060525,0.021,0.013781562824734663,0.01862392077278914,136.22430988725048,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.6217966687376,True,1840878.2044686412,1840.8782044686411,B,0.0,76905230653.2245,21.362564070340138,15.04647935649659,310.0,143.98866075137067,189.86374477525678,158.67848078362428,143.9393770682135,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.02290846397678,-62.119535874261025,77561.09131137317,77562.8938213944,77561.09131137317,0.0,-62117.733364239786,1.8025100212398684,0.0,163.65361221809107,159.00006275971427,156.55561673375956,155.81060424610072,156.29146798036737,157.439702238806,158.67098568145855,159.444725721181,159.33012437959255,158.06360113457245,155.5895014587627,152.07440681210133,147.9182338053542,143.9393770682135,163.85862235412822,159.1189952464536,156.61457265893506,155.82302829275469,156.2735457677438,157.40950111598164,158.64635091243375,159.44113329376526,159.3587370945316,158.12969677822474,155.69159066539203,152.20431420295586,148.06128035370347,143.98866075137067,169.30414620410454,161.13389044609755,157.62838781026306,156.05704440798357,155.96263842378812,156.82608550859808,158.06953715625107,159.12348619614534,159.49510524274064,158.8307263096198,156.96604244430395,153.95477709404386,150.0772078706028,146.00980653578145
2026-07-16 05:20:00,759.267,2355959.9449799997,2355959.94498,1966176.9637523084,389782.98122769175,2355.9599449800003,2355.95994498,2355959.94498,0.005824682255836085,0.005242214030252477,0.0,0.0005824682255836083,0.021,0.015757785969747525,0.021,150.6447158432072,192.5877111556729,182.0,310.0,150.82567993145946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7638496549999,True,1840878.2044686412,1840.8782044686411,B,0.0,76943135604.787,21.373093223551944,15.053895445966054,310.0,144.12033273288355,194.10258362761905,158.66409147502412,143.93651325414024,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.033263154668681,-62.12814415140643,125298.75928366705,125303.06342223976,125298.75928366705,0.0,-62123.840012833716,4.304138572711963,0.0,163.65607131952626,158.99629795291017,156.5474317989519,155.7988690864618,156.27731404651817,157.42446610754595,158.65604670593143,159.43133550102797,159.31924437740946,158.05576292476127,155.58471536632763,152.0721400199599,147.91730599912455,143.93651325414024,163.93660019959032,159.1576312329206,156.62569574561454,155.81252584620762,156.24863854603842,157.37841880635145,158.61733124911805,159.42144860314832,159.35377310520306,158.1421882278368,155.72113623257943,152.24724635090118,148.10826798643328,144.12033273288355,169.6616731386318,161.1325719681495,157.6221330720877,156.04690713358792,155.9495765155212,156.8113083921958,158.0543786075447,159.10924004488365,159.48286256792912,158.8212261231194,156.95955653221503,153.9510513524993,150.07542914155684,146.00777035026334
2026-07-16 05:30:00,807.474,2505543.3735600007,2505543.37356,1991748.051892476,513795.3216675243,2505.5433735600004,2505.543373560001,2505543.37356,0.006749966620749909,0.0060749699586749185,0.0,0.0006749966620749909,0.021,0.014925030041325083,0.021,172.5016095100277,214.29594573313898,182.0,310.0,173.4123428782229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88538303657666,True,1840878.2044686412,1840.8782044686411,B,0.0,76996377262.44417,21.38788257290116,15.064312156195511,310.0,144.1675423854496,198.4114922491206,158.64913827430232,143.93849592252312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.043619714419632,-62.13935850571133,150869.84742383476,150875.4546009872,150869.84742383476,0.0,-62133.75132855888,5.607177152451186,0.0,163.6623809423226,158.99469471616052,156.54024473364518,155.78722152308305,156.2626427627254,157.40845335652278,158.6404161893358,159.41764133905508,159.30867064776655,158.04895261991007,155.58165953266004,152.0721524418891,147.91884433347116,143.93849592252312,163.99528559690228,159.1854114781179,156.63222116648092,155.8023363610745,156.2272611557942,157.35216876773526,158.59255503288037,159.40376422512443,159.34736097651822,158.14920004804293,155.74132523803348,152.2779101058024,148.14351612513053,144.1675423854496,170.08210256122746,161.1340965024507,157.61737624332162,156.03724339556544,155.9362430168781,156.79584516541556,158.03846708799003,159.09449788880605,159.4706412698041,158.81242725105977,156.95449099842003,153.94937216987861,150.07608545108857,146.00831713310805
2026-07-16 05:40:00,848.25,2632068.855,2632068.8549999995,2021498.1907448466,610570.6642551529,2632.0688549999995,2632.068855,2632068.8549999995,0.008214002956097198,0.007392602660487478,0.0,0.0008214002956097198,0.021,0.013607397339512523,0.021,196.455401721869,238.52778643231002,182.0,310.0,198.49875577600767,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.0307736275986,True,1840878.2044686412,1840.8782044686411,B,0.0,77067461360.81569,21.407628155782135,15.078219733217743,310.0,144.21481285641235,202.83202650056634,158.63352071856536,143.9431943633955,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.053978650998793,-62.15361947496301,180619.9862762055,180627.11676083133,180619.9862762055,0.0,-62146.48899033718,7.130484625828103,0.0,163.6725047873335,158.9952309104628,156.5340623058071,155.77569141981047,156.24749715655255,157.39170918594877,158.6241312830852,159.40366373966023,159.2984013240724,158.04314414609465,155.58028650692455,152.0743843343532,147.9228400314484,143.9431943633955,164.07142603000216,159.2229428151886,156.6434816861407,155.79296022888195,156.20405411723243,157.32289677508504,158.56502453667704,159.38488350591865,159.34227121467848,158.16054967866796,155.7688247000552,152.31827610394726,148.18990289472015,144.21481285641235,170.5786914244619,161.13841700123592,157.6141144645172,156.0280912534055,155.92269850445743,156.77975837388553,158.02184830005461,159.07927344269984,159.45841366225838,158.8042583713323,156.95073694169244,153.9496060285096,150.07904760836593,146.01112018746613
2026-07-16 05:50:00,883.063,2740091.5052199997,2740091.5052199997,2063798.2251701914,676293.2800498083,2740.09150522,2740.09150522,2740091.5052199997,0.010359022535338012,0.009323120281804211,0.0,0.0010359022535338016,0.021,0.01167687971819579,0.021,218.54219322350355,261.53741298948506,182.0,310.0,222.20542580232924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.33369980731095,True,1840878.2044686412,1840.8782044686411,B,0.0,77163915629.51483,21.434421008198566,15.097090974490937,310.0,144.2804722040605,207.37843092304,158.61695111376858,143.95115965145555,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.06434068315396,-62.17219293099603,222920.0207015503,222929.3074295668,222920.0207015503,0.0,-62162.90620297953,9.286728016501002,0.0,163.687874065343,158.99870249584583,156.529270655919,155.76434396613203,156.231725125015,157.37398230818724,158.60696051696698,159.3892965694346,159.28853454995448,158.03868133127864,155.581182778103,152.07961782843412,147.93018092295648,143.95115965145555,164.1815245374526,159.27930817251408,156.66385615952512,155.78508269092154,156.17718480021054,157.2876032667848,158.53193470227123,159.36340993950677,159.3394303990201,158.17997609376832,155.81017062626026,152.37711403706425,148.25713270779926,144.2804722040605,171.1836696119448,161.14660388217465,157.612930658555,156.01967262568303,155.90889526620637,156.7628394576504,158.0042701216408,159.06338273291067,159.44615654929825,158.79691856694927,156.9487368658006,153.95241641628618,150.08513224296104,146.0169616782627
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2123187.111793668,709918.1228663316,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.013313233860907405,0.011981910474816665,0.0,0.0013313233860907398,0.021,0.009018089525183336,0.021,236.33001679674086,280.98431832294574,182.0,310.0,242.1598746590049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82613418429045,True,1840878.2044686412,1840.8782044686411,B,0.0,77295990282.6312,21.471108411842,15.12293133053372,310.0,144.3711310845054,212.02632052226366,158.59903285707708,143.9635598090674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.074706812820267,-62.19677799784539,282308.9073250266,282321.19985845126,282308.9073250266,0.0,-62184.48546442069,12.292533424697467,0.0,163.7107022070919,159.00631658143885,156.5264633201216,155.75329131802988,156.2151091594219,157.35489971442183,158.58855179239762,159.37436620462083,159.27919435234733,158.03605024106173,155.58519586237347,152.0889935818263,147.94216440219182,143.9635598090674,164.33917397893467,159.3612462003545,156.69685699310622,155.77967578097477,156.14580890606513,157.24448361143922,158.49140809725307,159.33820857669275,159.33908907862144,158.20950011648605,155.8692127428786,152.45984222700437,148.3515829676883,144.3711310845054,171.93969034522334,161.16028298225746,157.61470868582182,156.01233149473902,155.894772075458,156.74478258768826,157.98535581872207,159.04654432353266,159.43382242868063,158.79068737981677,156.94913149928556,153.95877285040567,150.095539132839,146.0270330418018
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2201113.2584071914,712702.5485928082,2913.8158069999995,2913.815806999999,2913815.8069999996,0.017025209581224266,0.01532268862310184,0.0,0.001702520958122426,0.021,0.005677311376898161,0.021,248.82452007191017,295.76954099831653,182.0,310.0,257.28335851837727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48785827149015,True,1840878.2044686412,1840.8782044686411,B,0.0,77474803521.8966,21.52077875608239,15.157916073319386,310.0,144.4877091044201,216.71589658304308,158.5793417040277,143.98166946154663,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.085078345986025,-62.229198994550345,360235.0539385502,360251.26443690265,360235.0539385502,0.0,-62212.98849619785,16.210498352491413,0.0,163.7438496406666,159.01948073898484,156.5263548060301,155.74270385512258,156.19743862567424,157.33405977931136,158.568507071003,159.35865448241458,159.2704786329772,158.0357424297863,155.5932176215268,152.10373660096997,147.96020939244468,143.98166946154663,164.56015969073593,159.47197112486563,156.7445486244452,155.77790122679403,156.1102958299124,157.19328529504966,158.44280046686978,159.30849875207832,159.340584352319,158.24880039130448,155.94613299339105,152.56722396087818,148.47466978386936,144.4877091044201,172.89225862644375,161.1813987734202,157.6204920887358,156.00650403765997,155.8803031401365,156.72527297371678,157.9646912060024,159.02842871395768,159.42132281931714,158.78582590273345,156.95257658528345,153.96969902386593,150.1115604229955,146.04264980145348
2026-07-16 06:20:00,961.775,2980295.7058585854,2984330.1185,2291777.3139947816,692552.8045052183,2984.3301185,2980.2957058585853,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.29929746805703,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77707993021.34413,21.585553617040038,15.203539510890362,310.0,144.62040085916126,221.3657687245235,158.5576226190636,144.00633271941533,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.095456794080356,-62.27068856598005,450899.10952614027,450919.8543118551,450899.10952614027,0.0,-62249.943780265225,20.74478571482905,0.0,163.79147699609598,159.03932497368115,156.52955838532068,155.73279048656238,156.1786246605907,157.31120331033122,158.54653296910482,159.3419613068167,159.26238435812968,158.03801806335642,155.60579072615428,152.12463955006422,147.98528250427577,144.00633271941533,164.89085106686122,159.6042387133258,156.8039964909764,155.78026160230874,156.07326351265738,157.13730570317287,158.3886834590986,159.27494647609336,159.34186378180192,158.29278579566935,156.03301570656265,152.68927610471994,148.61573052984804,144.62040085916126,174.07155412401139,161.21183415909087,157.631125606607,156.00259548900354,155.86554977407133,156.7041382948111,157.9419970163344,159.00877710173506,159.40853272748492,158.7824278484868,156.95942986197497,153.98581399375053,150.13402530584912,146.06471459926863
2026-07-16 06:30:00,981.75,2613593.2188669583,3046311.3449999997,2338981.4968786268,707329.848121373,3046.3113449999996,2613.593218866958,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3036086425461,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77969478753.87675,21.65818854274354,15.254699095786627,310.0,144.66782377854167,225.7981735678383,158.5353295308816,144.0342963904377,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.10584292538234,-62.31678781191368,498103.2924099857,498126.3420329525,498103.2924099857,0.0,-62293.73818894685,23.049622966827883,0.0,163.8547232646719,159.06297135673057,156.53473543094057,155.7234226683236,156.15933960874327,157.28734216232235,158.52352079874305,159.32465498794872,159.25446189922704,158.0414638432798,155.62056588595885,152.14862018565807,148.0139696298076,144.0342963904377,165.2017822733562,159.6554452761837,156.82441971656476,155.77662041087387,156.05255198433755,157.10775288254723,158.35882450903796,159.25260287352333,159.33317624461162,158.3013845304347,156.05942606350112,152.73077753754126,148.66624549333707,144.66782377854167,175.36555523658748,161.24819978818024,157.64433844507235,155.9998037895558,155.85079558049262,156.6822903841247,157.91832508051218,158.98832149272582,159.39548824947326,158.77959055783535,156.96777647862368,154.0043027105604,150.159519401262,146.0899019688031
2026-07-16 06:40:00,999.404,2613381.852276471,3101090.64776,2348917.6827598936,752172.9650001065,3101.09064776,2613.381852276471,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30652588572445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78236898274.825,21.732471743006943,15.307019624147248,310.0,144.69991345350306,230.00694293170085,158.5128698077277,144.06286121186625,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.116236886317305,-62.363765609783506,508039.4782912523,508062.9671901872,508039.4782912523,0.0,-62340.276710848615,23.48889893489104,0.0,163.93434934476588,159.08765382473166,156.54051129900512,155.71432159531523,156.14006028253382,157.26331599916458,158.500274242916,159.30714539834236,159.24645502243465,158.04500815504213,155.63565312130356,152.1731193271861,148.04334744581053,144.06286121186625,165.54154134796133,159.68968719046583,156.83605647745622,155.77068630280263,156.03414545073488,157.08287632682962,158.33371646220846,159.23299054876247,159.32356530901677,158.30444650509855,156.0755693287878,152.75802560339199,148.70011470932988,144.69991345350306,176.6795824772342,161.28775588011734,157.65820691934488,155.99737247971643,155.8361625961196,156.66038424552764,157.89448912723216,158.9676753579631,159.38230243320905,158.77672428908392,156.9762482686594,154.02308535790553,150.18546243573323,146.1156369200288
2026-07-16 06:50:00,1015.081,2613238.8269035593,3149735.4381399998,2351763.7797531495,797971.6583868503,3149.7354381399996,2613.238826903559,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30912524622914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78505997215.24213,21.80722144867837,15.35966873029321,310.0,144.72850641905467,234.00397851764018,158.49032660206643,144.0915044308125,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.126638705800994,-62.41091690213446,510885.5752845082,510909.1509306836,510885.5752845082,0.0,-62387.34125595901,23.575646175449947,0.0,164.02854555620974,159.11276751730156,156.54656155303664,155.70538854684273,156.120851134582,157.23927803606747,158.47695746173892,159.28953566608615,159.23834845006172,158.04848206423935,155.6507226587593,152.19766835658467,148.07285872988564,144.0915044308125,165.83364323471,159.72008058747437,156.84553163812555,155.7640651802882,156.0161257132804,157.05898082300368,158.30967988409998,159.2140716808305,159.3138938518917,158.3064594703141,156.08962158989192,152.78227582074538,148.73040668299208,144.72850641905467,177.99551372567785,161.32999258589413,157.67236351273763,155.9951371844051,155.8216440491357,156.63851535930192,157.8706251023195,158.9469542231709,159.36901764208096,158.77376022101143,156.98464776436884,154.04184146108756,150.21144057399383,146.14148667502408
2026-07-16 07:00:00,1029.06,2613111.3866127436,3193111.4363999995,2353076.784561205,840034.6518387944,3193.1114363999995,2613.1113866127434,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31165498586364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78775855660.97597,21.88218212804888,15.412466433367783,310.0,144.7563335550341,237.79993275845607,158.46772071748646,144.12011256153133,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.137048387607138,-62.45809083685671,512198.5800925638,512222.1670599249,512198.5800925638,0.0,-62434.50386949559,23.586967361123243,0.0,164.1334823260324,159.13817716177297,156.5528019420924,155.6965915220311,156.10171951906045,157.2152592172739,158.4536079801063,159.27185365166068,159.23014685633845,158.05185798738836,155.6657114970718,152.22217204706797,148.1023853564461,144.12011256153133,166.09187989632213,159.74998439265647,156.8545617961882,155.7573132570031,155.99820088869689,157.03530161935092,158.28587231145937,159.19529427525836,159.3041968669854,158.3082317590495,156.10320920915845,152.8058693952054,148.75992920147826,144.7563335550341,179.3096903940614,161.37454407777827,157.68673038282938,155.9930587651262,155.8072330705544,156.61669898333741,157.8467587231784,158.92618243991691,159.3556462782777,158.77069076314126,156.99294306533747,154.06051483344473,150.23737795975057,146.16736834482427
2026-07-16 07:10:00,1041.571,2612987.359720839,3231932.3187399996,2354062.7805476184,877869.5381923812,3231.9323187399996,2612.9873597208393,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3141699316243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79046277401.51561,21.957299278198782,15.465374344858548,310.0,144.78399795840167,241.404921715288,158.44505807589098,144.14866415822522,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.147465930860852,-62.505259522289954,513184.5760789772,513208.1604216939,513184.5760789772,0.0,-62481.6751795733,23.584342716654646,0.0,164.24782233375086,159.1638681925448,156.5592115985314,155.6879215175983,156.08266566937178,157.19126570948512,158.43023422230897,159.25410642508035,159.22185283830692,158.05513181394304,155.68060781065788,152.2466112175683,148.13190226540485,144.14866415822522,166.3562576924926,159.78026572738924,156.86362721713323,155.75063093282824,155.98035647458406,157.01168884766585,158.26209602908673,159.17649809063846,159.29442440023007,158.30987480304864,156.11662646937532,152.82927229097376,148.789273874987,144.78399795840167,180.621507354079,161.4212687950363,157.70129389927783,155.9911284324265,155.7929273610186,156.59493749551612,157.8228948762761,158.90536513823918,159.34219161930395,158.76751566601368,157.0011293794445,154.0790959328655,150.2632609095778,146.19326639519215
2026-07-16 07:20:00,1052.802,2612864.05819263,3266781.4378799996,2354945.701372595,911835.7365074046,3266.7814378799994,2612.8640581926297,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3166804606286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79317200596.25906,22.032555721183073,15.51838036567506,310.0,144.81161377744888,244.82855247388466,158.42234147941915,144.1771572925563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.157891333939869,-62.55241847410465,514067.4969039539,514091.0763798613,514067.4969039539,0.0,-62528.83899819729,23.579475907361484,0.0,164.37176195164886,159.18984992713163,156.56578653981404,155.67937699373633,156.0636899630087,157.16729906193322,158.40683809544572,159.23629546673314,159.21346678687735,158.0583023878037,155.69540871783292,152.2709813782759,148.16140345591202,144.1771572925563,166.63636262875804,159.8109823548395,156.8728343192246,155.74406855918136,155.96259890691172,156.98811921409458,158.2383142460023,159.1576491722752,159.28455985207592,158.31140028200537,156.1299190333967,152.85256371608,148.81854632283276,144.81161377744888,181.9307887940009,161.47022013669957,157.71605378859357,155.98934447548376,155.77872654618315,156.57323152950357,157.7990347702237,158.8845036367878,159.32865464999884,158.76423520991196,157.0092060361388,154.0975830573146,150.28908672614472,146.21917781307846
2026-07-16 07:30:00,1062.913,2612740.9732632423,3298155.26422,2355763.6136732255,942391.6505467743,3298.15526422,2612.7409732632423,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31918818238796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79588586246.16945,22.107940623935956,15.571476865670473,310.0,144.83919871680175,248.07994879337878,158.3995731657415,144.20559326527842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.168324595089944,-62.599566900447094,514885.40920458443,514908.98341775563,514885.40920458443,0.0,-62575.992687275866,23.574213171224983,0.0,164.5057048338687,159.21613032136926,156.5725259980084,155.67095794360785,156.04479300825975,157.14336016879173,158.3834204422629,159.21842126480578,159.2049886019777,158.06136888750115,155.71011266723147,152.29528036013397,148.19088604825953,144.20559326527842,166.93293384915742,159.84212325596872,156.88220080818274,155.73763502666642,155.94493062031657,156.96459056992035,158.21452241958912,159.13874285430254,159.27460050686375,158.31280905857065,156.1430922873698,152.87575371287025,148.84776031547887,144.83919871680175,183.23738490307824,161.52152299840827,157.7310120458593,155.98770674672264,155.76463081288952,156.5515815417262,157.77517900557947,158.86359854392,159.31503585343575,158.76084963747354,157.01717295729438,154.11597577891953,150.31485459687278,146.2451018379493
2026-07-16 07:40:00,1072.034,2612618.02602214,3326457.1799600003,2356525.788195912,969931.3917640885,3326.4571799600003,2612.61802602214,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32169342469916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79860400914.93529,22.183444698593135,15.624657303043058,310.0,144.8667563822248,251.1677754302629,158.37675522097703,144.2339738184608,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.178765712534604,-62.646704667964926,515647.58372727036,515671.15261102933,515647.58372727036,0.0,-62623.13578420598,23.568883758947777,0.0,164.65004911406098,159.24271897962166,156.57942979848696,155.66266464212632,156.0259754788273,157.11944984029842,158.35998194905352,159.2004841567041,159.19641810855745,158.064330545937,155.72471832059114,152.31950636637535,148.2203476743499,144.2339738184608,167.2461435078433,159.87375958595555,156.89173082378008,155.7313325825033,155.9273528146707,156.9411032592887,158.19072029157937,159.11977857044948,159.264545790221,158.3141008211642,156.15614639690705,152.89884302857521,148.87691701882352,144.8667563822248,184.5411445687179,161.57532065170864,157.74617131635824,155.98621544031977,155.75064048776693,156.52998797968044,157.7513280814359,158.84265033535877,159.301335608347,158.7573591656739,157.02503015299772,154.13427388506665,150.3405640445503,146.27103810935057
2026-07-16 07:50:00,1080.278,2612495.200398101,3352037.81732,2357236.1998117743,994801.6175082256,3352.0378173199997,2612.495200398101,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32419627513093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80132613551.20702,22.259059319779727,15.677915602607994,310.0,144.89428773697472,254.10026123156288,158.35388964537222,144.26230070654142,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.189214684497804,-62.69383177920589,516357.99534313293,516381.5588987534,516357.99534313293,0.0,-62670.268223585386,23.563555620501575,0.0,164.8051781464819,159.2696295444277,156.58649791767849,155.65449743020298,156.00723806549317,157.09556887141298,158.33652327252673,159.18248445384842,159.18775512479704,158.06718661982762,155.7392243996938,152.34365769549458,148.24978609761695,144.26230070654142,167.57613599842998,159.90596090110506,156.90142549684344,155.72516201809538,155.90986626802848,156.91765795104362,158.16690832957258,159.10075652199106,159.25439560515187,158.3152751810591,156.16908073149625,152.92183087566724,148.90601542904682,144.89428773697472,185.84191508787524,161.6317610079763,157.76153486279807,155.98487082547913,155.736755929227,156.50845129336338,157.72748248060986,158.82165946331372,159.28755427404437,158.75376400589786,157.03277764841377,154.15247720205898,150.36621465500158,146.2969863268041
2026-07-16 08:00:00,1087.738,2612372.492097697,3375185.7497199997,2357897.6007744498,1017288.14894555,3375.18574972,2612.3724920976974,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32669676836565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80405194754.97847,22.334776320827352,15.731246012265174,310.0,144.9217931625565,256.8852210650866,158.33097836828017,144.29057561338502,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.199671509207954,-62.740948260898044,517019.3963058084,517042.9545466545,517019.3963058084,0.0,-62717.39002005197,23.558240846075932,0.0,164.97145999532648,159.29687833398097,156.59373037473156,155.64645666116004,155.9885814584784,157.07171805056566,158.3130450633577,159.16442246782523,159.1789994794617,158.06993638903435,155.75362966178568,152.36773269149217,148.27919914087272,144.29057561338502,167.92303279955973,159.93877536416366,156.91128527507271,155.7191237235501,155.8924715974562,156.8942553391708,158.14308714290206,159.08167709206924,159.24415000215183,158.31633179895923,156.18189456741013,152.94471621217454,148.93505414202497,144.9217931625565,187.13954240255467,161.6909934445867,157.77710647944696,155.98367318729183,155.72297750099185,156.4869719334027,157.7036426838969,158.80062637734414,159.2736922084681,158.75006437097034,157.04041547387678,154.1705855653506,150.39180602821574,146.32294618704344
2026-07-16 08:10:00,1094.496,2612249.8994203843,3396155.4182400005,2358512.4125085566,1037643.0057314439,3396.1554182400005,2612.2498994203843,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32919492768025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80678116579.08173,22.410587938633814,15.784643064161733,310.0,144.94927291501656,259.5300766462092,158.30802325346156,144.31880013859833,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.21013618489819,-62.78805414141224,517634.2080399155,517657.7609801726,517634.2080399155,0.0,-62764.50120115513,23.552940257111914,0.0,165.14924696578433,159.32448336590642,156.60112721560105,155.6385426868906,155.97000634162765,157.0478981600481,158.289547970485,159.1462985160602,159.17015101648724,158.07257915796097,155.76793289629384,152.39172973531828,148.3085846725908,144.31880013859833,168.28693244207133,159.972245439291,156.9213106776281,155.71321799478912,155.87516936973455,156.87089610674235,158.11925736073258,159.06254070298564,159.2338090773236,158.31727037470728,156.19458720155512,152.96749799140724,148.96403172428384,144.94927291501656,188.43387131647447,161.75316807354537,157.79289039419783,155.98262281504398,155.70930556587885,156.46555034976888,157.67980917218517,158.77955152811143,159.25974977178416,158.74626047699104,157.0479436637453,154.18859881473475,150.41733776983105,146.34891737323096
2026-07-16 08:20:00,1100.62,2612127.4212248027,3415157.8227999997,2359082.910496251,1056074.9123037485,3415.1578228,2612.1274212248027,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33169077337294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80951352441.62181,22.48648678933939,15.83810155755995,310.0,144.97672721763604,262.04187631684846,158.28502610238806,144.34697579864192,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.220608709806,-62.83514944685818,518204.70602760994,518228.2536803329,518204.70602760994,0.0,-62811.60179413523,23.547652722947532,0.0,165.33887517861626,159.35246416412696,156.60868851968132,155.6307558551649,155.95151339100286,157.0241099756744,158.26603264153576,159.1281129226461,159.16120959583597,158.0751142560932,155.78213292477477,152.4156472440531,148.33794060509646,144.34697579864192,168.66791087271122,160.0064146113003,156.93150236299348,155.70744511044705,155.8579601347595,156.8475809253075,158.0954196095861,159.04334778537375,159.22337294647383,158.31809063776677,156.20715796739847,152.99017520531567,148.99294678314524,144.97672721763604,189.72474570733073,161.81843545534244,157.8088912357717,155.98172000114315,155.69574048445912,156.44418699135034,157.65598242668932,158.75843536795884,159.2457273269899,158.74235254367477,157.05536225625104,154.20651679355777,150.44280948965587,146.37489955361434
