timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 08:30:00,1106.169,2612005.056515633,3432376.0368600003,2359611.2605533404,1072764.77630666,3432.3760368600006,2612.005056515633,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3341843242887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81224877060.17844,22.562465850049566,15.89161654596384,310.0,145.0041562777095,264.4273138293728,158.26198865709455,144.3751040305563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.231089082172742,-62.88223420045627,518733.05608469946,518756.5984614985,518733.05608469946,0.0,-62858.691823657195,23.542376799072372,0.0,165.54066419439667,159.38084177099503,156.6164144042831,155.62309650940705,155.93310327459733,157.0003542665016,158.2424997226095,159.1098660182354,159.1521750935279,158.0775410381782,155.79622860122876,152.43948367130682,148.36726489480822,144.3751040305563,169.066021861505,160.04132838729382,156.94186107148198,155.70180534678218,155.8408444324506,156.82431045568072,158.07157450997212,159.0240987729223,159.21284174020468,158.31879234471245,156.2196062360569,153.01274689064962,149.0217979774553,145.0041562777095,191.01200873548203,161.8869463689219,157.82511403742316,155.98096504175513,155.6822826148281,156.42288230585282,157.63216292893907,158.73727835094294,159.2316252399406,158.73834079433237,157.06267129340728,154.22433934854055,150.4682208013622,146.40089238181508
2026-07-16 08:40:00,1111.194,2611882.8043688056,3447968.31036,2360099.5291196653,1087868.7812403347,3447.96831036,2611.8828043688054,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33667559819514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81498666392.18217,22.638518442272826,15.945183325453769,310.0,145.03156029068066,266.6927461855083,158.23891260284609,144.40318619598048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.241577300243152,-62.929308422464224,519221.32465102425,519244.86176202825,519221.32465102425,0.0,-62905.77131146024,23.537111003985046,0.0,165.7549166863356,159.4096387808621,156.62430502709014,155.6155649889397,155.9147766522756,156.97663179460042,158.218949857986,159.09155813978938,159.14304740152284,158.07985888430667,155.81021881241207,152.46323750774388,148.396555542738,144.40318619598048,169.48129743625628,160.0770343629179,156.95238762623558,155.6962989810335,155.82382279422282,156.80108534829571,158.04772267590644,159.00479410140755,159.20221560283937,158.319375278412,156.23193141612757,153.03521212945364,149.05058401876835,145.03156029068066,192.29550304887954,161.95885158929894,157.84156425195889,155.98035823755356,155.66893231262534,156.40163673978833,157.60835116074412,158.7160809327726,159.21744387926586,158.7342254557734,157.0698708209093,154.2420663296878,150.49357132237307,146.4268954973837
2026-07-16 08:50:00,1115.739,2611760.663913072,3462071.17266,2360549.688990687,1101521.4836693131,3462.0711726600002,2611.760663913072,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33916461196645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81772697578.7296,22.714638216313777,15.998797423693903,310.0,145.05893944216476,268.8442105777874,158.2157995706646,144.43122358509572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.252073362264854,-62.9763721302125,519671.4845220456,519695.0163759197,519671.4845220456,0.0,-62952.84027633839,23.53185387411213,0.0,165.9819181602723,159.43887937243065,156.63236058936786,155.60816162932917,155.8965341757672,156.9529433148552,158.19538368983768,159.07318963031025,159.133826427569,158.08206719995178,155.82410247810654,152.4869072815709,148.4258105949736,144.43122358509572,169.91374834129965,160.11358221481575,156.96308295306824,155.69092629236775,155.806895743429,156.77790624338232,158.02386471483345,158.98543420840062,159.19149469197788,158.31983924751393,156.24413295319428,153.05757004868417,149.0793036710131,145.05893944216476,193.57507098400828,162.03430166948036,157.85824776936659,155.97989989456093,155.65568993111168,156.38045073848897,157.58454760415933,158.6948435707335,159.20318361626656,158.73000675819236,157.07696088803004,154.25969759021038,150.5188606737838,146.45290852638402
2026-07-16 09:00:00,1119.843,2611638.6343209893,3474805.63842,2360963.6239719745,1113842.0144480257,3474.8056384200004,2611.6386343209892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34165138172165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82046948891.19109,22.790819136441968,16.052454589486057,310.0,145.08629390947243,270.8874404786911,158.19265113972713,144.45921742043362,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.262577266487883,-63.02342533816449,520085.4195033332,520108.9461073092,520085.4195033332,0.0,-62999.89873418852,23.526603975973558,0.0,166.22193672037307,159.46858933843185,156.6405813399842,155.60088676274148,155.87837648867816,156.92928957478435,158.17180185795772,159.05476083857675,159.1245120950384,158.08416541597708,155.83787855134136,152.5104915589651,148.4550281430995,144.45921742043362,170.363364518375,160.15102368654823,156.97394809312846,155.68568756213796,155.7900637955497,156.75477377107725,158.0000012276133,158.9660195331031,159.18067917817893,158.32018408599802,156.25621032929243,153.07981981964596,149.1079557498449,145.08629390947243,194.85055476261996,162.1134467267899,157.87517093480093,155.97959032511386,155.64255582125887,156.35932474612568,157.56075274145132,158.6735667236111,159.1888448248086,158.72568493505236,157.08394154751514,154.27723298644892,150.54408848028825,146.47893108196584
2026-07-16 09:10:00,1123.539,2611516.7148021413,3486274.1046599997,2361343.1331280037,1124930.971531996,3486.27410466,2611.5167148021415,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34413592294544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82321399680.36786,22.86705546676885,16.106150782822283,310.0,145.11362386293428,272.8278809203633,158.16946883964388,144.48716886053793,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.273089011164213,-63.07046805798325,520464.9286593623,520488.4500192717,520464.9286593623,0.0,-63046.94669807388,23.521359909369494,0.0,166.47522287903232,159.49879611251328,156.64896757979068,155.5937407182881,155.86030422651137,156.90567131437817,158.1482049995041,159.03627211888693,159.11510434275388,158.08615298861682,155.85154601856775,152.53398894443976,148.48420632454923,144.48716886053793,170.83011560763885,160.18941257057014,156.98498421105037,155.6805830740728,155.77332745832285,156.73168855152184,157.97613280852747,158.94655051621368,159.16976924466584,158.32040965272878,156.26816306234412,153.10196065736025,149.13653912189787,145.11362386293428,196.12179668404863,162.19643623383152,157.89234056643983,155.97942984892427,155.62953033184277,156.3382592057292,157.53696705506636,158.65225085161504,159.1744278812181,158.72126022296982,157.0908128554776,154.294672377798,150.56925437010779,146.5049627649185
2026-07-16 09:20:00,1126.855,2611394.904597208,3496563.4537,2361689.9347803057,1134873.5189196942,3496.5634537,2611.394904597208,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3466182505961,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82596030328.04788,22.943341757791078,16.159882165406795,310.0,145.14092946709144,274.6707030056188,158.14625415262222,144.5150790034795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.283608594547314,-63.117500298601776,520811.7303116645,520835.24643197376,520811.7303116645,0.0,-63093.98417829251,23.516120309272083,0.0,166.74200940944684,159.52952879326986,156.6575196661961,155.5867238223645,155.8423180166929,156.88208926595235,158.1245937487602,159.01772383080873,159.1056031248092,158.08802939942964,155.86510389978753,152.55739808114754,148.5133433228889,144.5150790034795,171.3139514669046,160.22880468634312,156.9961926022395,155.6756131145174,155.7566872318641,156.70865119496685,157.95226004529732,158.92702759980583,159.15876508703425,158.32051583099468,156.27999070556203,153.12399181988522,149.16505270397894,145.14092946709144,197.38863931292448,162.28341881430345,157.90976397310448,155.97941879421523,155.61661380953765,156.31725455921142,157.51319102759916,158.63089641630452,159.15993316417706,158.71673286159975,157.09757487129434,154.3120156266313,150.5943579749203,146.53100316420608
2026-07-16 09:30:00,1129.815,2611273.2029726813,3505748.1561000003,2362005.6702917963,1143742.485808204,3505.7481561000004,2611.2732029726812,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34909837920304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82870822200.8323,23.01967283356453,16.213645091622148,310.0,145.168210881768,276.4208176889186,158.12300851552342,144.54294889022572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.294136014891695,-63.16452206629581,521127.46582315513,521150.97670700215,521127.46582315513,0.0,-63141.01118244877,23.51088384704053,0.0,167.02251123931444,159.56081816535934,156.6662380179055,155.57983639898268,155.82441847860426,156.85854415401727,158.1009687369118,158.99911633893893,159.09600841038178,158.0897941552268,155.87855124863685,152.5807176511225,148.5424373680324,144.54294889022572,171.81480270726937,160.26925785464428,157.007574700215,155.67077797269164,155.74014360878928,156.68566230188742,157.9283835191155,158.9074512272131,159.14766691295753,158.3205025280318,156.29169284682345,153.14591260759397,149.19349546221355,145.168210881768,198.65092566211297,162.3745420438632,157.92744897160017,155.9795574989233,155.60380659901168,156.29631124738674,157.48942514176258,158.60950388051452,159.14536105462145,158.71210309352313,157.1042276575031,154.32926259822668,150.61939892979115,146.5570518574829
2026-07-16 09:40:00,1132.443,2611151.6092160866,3513902.68242,2362291.9076527404,1151610.7747672596,3513.90268242,2611.1516092160864,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3515763229544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83145757606.11345,23.09604377947596,16.267436099916317,310.0,145.19546826303258,278.08288886403903,158.09973332181823,144.5707795078659,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.30467127045249,-63.2115333647587,521413.7031840993,521437.2088333307,521413.7031840993,0.0,-63188.02771552728,23.505649231425195,0.0,167.3169253840913,159.59269671764997,156.67512311982242,155.57307877009995,155.80660622362012,156.83503669516261,158.07733059183946,158.98045001266968,159.0863201835392,158.09144678797526,155.89188715242565,152.6039463754622,148.57148673639068,144.5707795078659,172.33258124334813,160.31083186813774,157.01913208412626,155.66607794095074,155.72369707434015,156.66272246310925,157.90450380468897,158.88782184292177,159.13647494188925,158.32036967453251,156.3032691080161,153.16772236241405,149.2218664111483,145.19546826303258,199.90849937072727,162.46995225622098,157.94540390373828,155.97984631196758,155.59110904302375,156.27542970999363,157.46566988035818,158.58807370828467,159.13071193564028,158.70737116413545,157.11077127970128,154.34641316069238,150.64437687310428,146.58310841159167
2026-07-16 09:50:00,1134.755,2611030.122631674,3521076.6797000007,2362550.144879698,1158526.5348203029,3521.0766797000006,2611.030122631674,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3540520957746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83420819750.0921,23.172449930581138,16.32125190458883,310.0,145.2227017640548,279.6613457933159,158.07642992344637,144.59857179269605,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.315214359485019,-63.258534195178456,521671.9404110568,521695.4408262667,521671.9404110568,0.0,-63235.033779968566,23.5004152098918,0.0,167.62543091823147,159.62519865835608,156.6841755281151,155.56645125594306,155.78888185515177,156.811567597957,158.05367993792683,158.96172522596308,159.076538443039,158.09298685467635,155.9051107321341,152.6270830144511,148.60048975095583,144.59857179269605,172.86718085639777,160.35358845828253,157.03086648644788,155.66151331505182,155.70734810651447,156.63983225994502,157.88062147029336,158.86813989246963,159.12518940476366,158.32011722414077,156.3147191443586,153.18942046703086,149.25016461281388,145.2227017640548,201.16120487707713,162.5697943546267,157.96363765300615,155.9802855945864,155.57852148252147,156.25461038571666,157.44192572624738,158.5666063647879,159.11598619237694,158.70253732153728,157.11720580644553,154.36346718489443,150.66929144649507,146.60917238304356
2026-07-16 10:00:00,1136.769,2610908.742536626,3527326.00086,2362781.8132407255,1164544.1876192745,3527.32600086,2610.908742536626,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35652571139354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83695992697.7299,23.24888686048053,16.375089387955445,310.0,145.24991153586282,281.1603949115867,158.0530996325859,144.62632663316373,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.325765280244406,-63.305524556316186,521903.6087720842,521927.10395265307,521903.6087720842,0.0,-63282.02937574731,23.495180568876094,0.0,167.94818898282574,159.6583599271249,156.69339587544812,155.55995417532958,155.77124596869567,156.78813756286246,158.03001739588447,158.94294235713363,159.06666320212287,158.09441393722054,155.9182211423671,152.65012636762748,148.62944478132155,144.62632663316373,173.41847776867826,160.39759125865706,157.04277980084885,155.65708439443165,155.69109717620012,156.6169922643406,157.85673707783795,158.84840582235165,159.11381054369465,158.31974515293436,156.3260426436975,153.2110063440591,149.27838917575167,145.24991153586282,202.40888758643376,162.67421162889667,157.98215966084788,155.98087572174225,155.56604425674035,156.2338537122076,157.4181931623239,158.5451023162621,159.10118421193206,158.6976018164267,157.12353130915363,154.38042454438383,150.69414229478403,146.63524331848217
2026-07-16 10:10:00,1138.497,2610787.468257666,3532687.8811799996,2362988.280305278,1169699.6008747215,3532.6878811799997,2610.787468257666,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35899718340664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83971261334.53162,23.325350370703227,16.428945592870868,310.0,145.2770977280069,282.58403103629144,158.02974372333728,144.654044872677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.33632403098517,-63.352504444583985,522110.0758366368,522133.56578077073,522110.0758366368,0.0,-63329.01450045011,23.489944133878453,0.0,168.28534282805512,159.6922182040446,156.70278487637856,155.5535878459867,155.75369915188745,156.76474728216306,158.00634358258804,158.92410178863827,159.05669448830437,158.0957276422193,155.93121757126835,152.67307527379415,148.65835024364253,144.654044872677,173.98633122745878,160.442905764786,157.05487409022095,155.65279148249758,155.67494474731248,156.59420303902988,157.8328511829399,158.82862007993137,159.10233861167293,158.31925345889718,156.33723932578343,153.23247945518446,149.30653925400824,145.2770977280069,203.65139403350383,162.78334557810993,158.00097994245388,155.98161708359743,155.5536777033051,156.21316012610754,157.39447267148634,158.5235620299424,159.0863063832685,158.69256490199368,157.12974786200715,154.3972851153262,150.7189290659116,146.66132075513056
2026-07-16 10:20:00,1139.951,2610666.2991281142,3537199.55594,2363170.8528276132,1174028.7031123866,3537.1995559399998,2610.666299128114,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3614665253273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84246611330.05739,23.401836480571497,16.482817715589952,310.0,145.3042604891341,283.9360480136053,158.00636343332664,144.68172731227958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.346890609960857,-63.3994738541194,522292.6483589718,522316.1330637396,522292.6483589718,0.0,-63375.98914935166,23.48470476773946,0.0,168.63701788887516,159.72681291555136,156.71234333291608,155.5473525848688,155.73624198456113,156.7413974399078,157.98265911093196,158.905203906874,159.0466323431518,158.0969276008149,155.94409924039465,152.69592861097613,148.68720460053382,144.68172731227958,174.57058409714108,160.48959929056147,157.0671515948647,155.64863488693345,155.65889127693572,156.57146513769806,157.80896433500837,158.8087831133582,159.09077387226287,158.3186421613814,156.34830894152873,153.2538393002789,149.33461404610006,145.3042604891341,204.88857203952404,162.8973357390935,158.02010910197265,155.98251008706146,155.5414221583309,156.19253006306772,157.37076473661236,158.50198597399543,159.07135309711833,158.68742683381643,157.13585554185673,154.41404877643168,150.7436514108744,146.68740422122258
2026-07-16 10:30:00,1141.141,2610545.234485308,3540892.05454,2363330.7796105,1177561.2749294997,3540.89205454,2610.5452344853084,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3639337506314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84522029103.1532,23.478341417542556,16.536703098965035,310.0,145.33139996747943,285.2200488289785,157.98295996523328,144.7093747131952,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.357465015423672,-63.44643277689855,522452.57514185883,522476.0546032484,522452.57514185883,0.0,-63422.95331550896,23.479461389586504,0.0,169.0033218923534,159.76218523722025,156.72207214025389,155.54124870847508,155.7188750388133,156.7180887118669,157.95896458969673,158.88624910198308,159.03647682206523,158.09801346846868,155.95686540455225,152.71868529632548,148.71600636091267,144.7093747131952,175.17106345803384,160.53774092135535,157.0796147407979,155.6446149200226,155.6429372154665,156.54877910515256,157.7850770773367,158.78889537149055,159.07911659929877,158.31791130056172,156.35925127224806,153.27508541649223,149.36261279395208,145.33139996747943,206.12027086389745,163.01631952079305,158.03955834830467,155.98355515741073,155.52927795652784,156.171963957771,157.3470698405326,158.4803746174545,159.0563247458917,158.6821878697602,157.1418544281287,154.43071540888644,150.76830898366276,146.71349323642002
2026-07-16 10:40:00,1142.073,2610424.2736684224,3543783.99462,2363469.253986282,1180314.7406337182,3543.78399462,2610.4242736684223,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36639887279495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84797501788.66988,23.554861607963854,16.59059922593454,310.0,145.35851631127898,286.439455209027,157.9595344882449,144.73698779924428,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.368047245624137,-63.49338120278942,522591.04951764044,522614.5237305859,522591.04951764044,0.0,-63469.90698984399,23.474212945431645,0.0,169.3843449950906,159.79837809343135,156.73197229265503,155.53527653316758,155.7015988790725,156.69482176550193,157.93526062343068,158.86723776766547,159.02622799404912,158.0989849247288,155.96951535159673,152.74134428597685,148.74475407978466,144.73698779924428,175.78758121037382,160.58740146392424,157.09226614768298,155.64073189898866,155.62708300676107,156.52614547750053,157.76118994720224,158.7689573038241,159.06736707658135,158.31706093688229,156.3700661288849,153.29621737732262,149.39053478181387,145.35851631127898,207.34634135031106,163.14043204461979,158.05933950864386,155.98475273998045,155.51724543130604,156.15146224395306,157.32338846600652,158.45872843015758,159.04122172358794,158.6768482698778,157.1477446027338,154.44728489628477,150.79290144119943,146.7395873122142
2026-07-16 10:50:00,1142.755,2610303.416016641,3545900.1997,2363587.416319768,1182312.7833802323,3545.9001997,2610.303416016641,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36886190532493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85073017205.68382,23.631393668245508,16.644503713305365,310.0,145.38560966910876,287.5975167403634,157.9360881394455,144.7645672591361,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.378637298810744,-63.54031911964212,522709.21185112663,522732.680809553,522709.21185112663,0.0,-63516.850161215756,23.468958426361496,0.0,169.78015994916922,159.83543615390985,156.7420448895175,155.52943637549134,155.68441406217292,156.67159725994807,157.91154781234468,158.8481703009987,159.0158859414801,158.09984167297827,155.98204840219722,152.763904574854,148.77344635797596,144.7645672591361,176.41993468225058,160.6386533932139,157.10510864002563,155.63698614635624,155.61132908828466,156.5035647823328,157.73730347597368,158.74896936042512,159.05552559757442,158.31609115049832,156.38075335122534,153.3172347916691,149.418379335155,145.38560966910876,208.56663606728262,163.26980599084487,158.07946504250268,155.98610330194023,155.50532491488292,156.1310253544227,157.29972109569795,158.43704788268542,159.02604442570887,158.67140829631293,157.1535261499774,154.46375712456413,150.8174284432794,146.76568595231416
2026-07-16 11:00:00,1143.189,2610182.6608676165,3547246.87566,2363686.3563998854,1183560.5192601145,3547.24687566,2610.1826608676165,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37132286178365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85348563827.15266,23.707934396431295,16.698414305816012,310.0,145.41268019015465,288.69731952967203,157.9126220251385,144.79211374863965,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.38923517322964,-63.587246513374126,522808.15193124407,522831.61562811007,522808.15193124407,0.0,-63563.782816508145,23.463696865983366,0.0,170.1908222950869,159.8734058271452,156.75229114156093,155.52372855249791,155.66732113743336,156.6484158460092,157.88782675222078,158.82904710226458,159.00545075987043,158.10058344016426,155.99446390956695,152.7863651964302,148.80208184181447,144.79211374863965,177.0679072401533,160.69157079617372,157.11814525211344,155.6333779903328,155.59567589126354,156.48103753891317,157.7134181892249,158.72893199186885,159.04359246510282,158.3150020407126,156.39131280710123,153.33813730286806,149.44614581954406,145.41268019015465,209.78100944310032,163.40457145110184,158.09994805501069,155.98760733413934,155.49351673839266,156.1106537210825,157.27606821215207,158.41533344630258,159.01079324917433,158.6658682132055,157.15919915647285,154.48013198193956,150.84188965251178,146.79178865302066
2026-07-16 11:10:00,1143.38,2610062.007556297,3547839.5372,2363767.1156687145,1184072.4215312856,3547.8395372,2610.062007556297,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3737817558076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85624130750.90828,23.78448076414119,16.7523288704614,310.0,145.43972802441834,289.74179442810646,157.88913722210978,144.81962789263645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.399840867124317,-63.63416336805495,522888.91120007326,522912.3696274137,522888.91120007326,0.0,-63610.704940714524,23.45842734042526,0.0,170.61637058015071,159.9123352507011,156.7627123772135,155.5181533820727,155.65032064674028,156.625278166165,157.8640980343328,158.80986857478302,158.99492255762775,158.10120997650935,156.00676125916155,152.8087252224442,148.83065922276165,144.81962789263645,177.7312689009169,160.74622931269562,157.13137923956805,155.62990776521377,155.58012384083892,156.45856425837277,157.68953460685478,158.70884564918234,159.0315679910514,158.31379372540894,156.40174439158494,153.35892458771667,149.47383363951275,145.43972802441834,210.9893178951299,163.54485578704455,158.1208023095812,155.98926535302797,155.48182123199734,156.09034777494895,157.25243029777278,158.39358559289946,158.9954685922398,158.66022828659968,157.16476371105605,154.49640935884142,150.86628473426234,146.81789490358813
2026-07-16 11:20:00,1143.327,2609941.4554139925,3547675.0813800003,2363830.6893442,1183844.3920358005,3547.6750813800004,2609.9414554139926,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37623860112075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85899707671.9234,23.86102990886761,16.806245391066845,310.0,145.4667533228626,290.73372484192817,157.86563477883328,144.84711028705877,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.410454378735315,-63.68106966599046,522952.48487555847,522975.93802452623,522952.48487555847,0.0,-63657.61651702272,23.453148967739253,0.0,171.05682660082886,159.95227427843474,156.773310049137,155.51271118326795,155.63341312463535,156.6021848545895,157.84036224537968,158.7906351247526,158.9843014558109,158.101721055206,156.01893986834637,152.8309837625734,148.85917723699706,144.84711028705877,178.40977694390472,160.80270607379623,157.14481408729742,155.62657581181367,155.56467335622315,156.43614544390894,157.6656532432121,158.68871078379186,159.01945249606553,158.31246634048296,156.41204802617705,153.3795963554854,149.50144223740895,145.4667533228626,212.19141995347482,163.69078349519583,158.14204223993036,155.99107790266027,155.47023872500134,156.070107946172,157.22880783480105,158.37180479493583,158.98007085441625,158.65448878435416,157.17021990470232,154.5125891478534,150.8906133565978,146.84400418657367
2026-07-16 11:30:00,1143.031,2609821.0037677283,3546756.6111399997,2363878.028441107,1182878.5826988928,3546.7566111399997,2609.821003767728,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37869341154243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86175284855.79074,23.93757912660854,16.860161963099227,310.0,145.49375623750097,291.6757541502029,157.84211571662226,144.87456150071705,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.421075706299948,-63.72796538780695,522999.8239724655,523023.27183337376,522999.8239724655,0.0,-63704.51752689871,23.44786090823618,0.0,171.51219566757828,159.99327446464932,156.78408574090057,155.5074022766424,155.6165990984072,156.57913653718074,157.81661996743043,158.7713471610978,158.97358758788283,158.10211647209496,156.03099918603428,152.853139964067,148.88763466495806,144.87456150071705,179.10317652232285,160.8610796371632,157.15845351879716,155.62338247791917,155.54932485085757,156.41378159098744,157.64177460722587,158.6685278474741,159.0072463092538,158.31102003927145,156.42222365798858,153.4001523469218,149.5289710922403,145.49375623750097,213.387176378986,163.84247607801086,158.1636829614355,155.9930455567739,155.458769545967,156.04993466405458,157.20520130529346,158.34999152538677,158.9646004363926,158.64864997605494,157.17556783044608,154.5286712436528,150.9148751902317,146.8701159781733
2026-07-16 11:40:00,1142.49,2609700.6519398517,3545077.9206,2363910.041692392,1181167.8789076079,3545.0779205999997,2609.700651939852,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3811462009911,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86450853113.35489,24.0141258648208,16.914076788703756,310.0,145.52073692143622,292.5703927493222,157.81858103072955,144.90198207701934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.43170484805204,-63.77485051253504,523031.8372237509,523055.27978611493,523031.8372237509,0.0,-63751.40795017098,23.442562364063633,0.0,171.98246689069228,160.0353890452104,156.79504117380586,155.50222698460882,155.59987908818732,156.55613383160102,157.79287177788063,158.75200509532263,158.96278109946,158.10239604532813,156.04293869229605,152.87519301134034,148.91603033083734,144.90198207701934,179.8112012726186,160.92142992019055,157.17230150529133,155.62032811877253,155.53407873257206,156.3914731875484,157.61789920253966,158.64829729231198,158.99494976789262,158.30945499198165,156.4322712589202,153.42059233324815,149.5564197185114,145.52073692143622,214.57645027562793,164.00005192116717,158.18574028180737,155.99516892095073,155.44741402283478,156.02982835707135,157.18161119110215,158.3281462576894,158.94905773996015,158.6427121329307,157.18080758330194,154.5446555429524,150.93906990847142,146.89622974854774
2026-07-16 11:50:00,1141.701,2609580.3992478536,3542629.70094,2363927.5973765776,1178702.1035634223,3542.62970094,2609.5803992478536,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38359698348324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86726403776.44058,24.090667715677938,16.967988171955213,310.0,145.54769552885026,293.42002474312505,157.7950316913995,144.92937253558708,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.442341802221653,-63.82172501769292,523049.39290793624,523072.83016051515,523049.39290793624,0.0,-63798.287765113986,23.43725257893675,0.0,172.46761348573827,160.0786729156621,156.8061782138554,155.49718563179036,155.58325360704993,156.53317734732727,157.76911824942,158.7326093413708,158.95188214805975,158.10255961501784,156.05475789794417,152.89714212553272,148.94436310203986,144.92937253558708,180.53357392097172,160.98383813063012,157.18636227495776,155.61741309758332,155.51893540374616,156.36922071421455,157.59402752764967,158.62801957065346,158.9825632171338,158.3077713851206,156.44219082483906,153.4409161151544,149.58378766505697,145.54769552885026,215.7591071972189,164.1636261770841,158.20823071105218,155.99744863485634,155.4361724830448,156.00978945288753,157.15803797385485,158.30626946569208,158.93344316793977,158.6366755277709,157.18593926018897,154.56054194444337,150.9631971871666,146.92234496213646
2026-07-16 12:00:00,1140.658,2609460.2450044244,3539393.3345199996,2363931.5250566225,1175461.809463377,3539.3933345199994,2609.4602450044245,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3860457731288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87001928674.62425,24.167202409617847,17.021894514313317,310.0,145.57463221495073,294.22691429644897,157.77146864487358,144.95673337376985,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.452986567034882,-63.86858887936915,523053.32058798114,523076.75251881924,523053.32058798114,0.0,-63845.15694853105,23.431930838101835,0.0,172.96759309718547,160.12318260638511,156.8174988788597,155.49227854538742,155.56672316111525,156.51026768571128,157.7453599500099,158.71316031549176,158.94089090284507,158.1026070428724,156.06645634409193,152.91898656403117,148.97263188860177,144.95673337376985,181.27000688594202,161.0483866949887,157.20064032221603,155.6146377860702,155.5038952614712,156.3470246445021,157.57016007604628,158.6076951350745,158.97008700971463,158.3059694209263,156.45198237475535,153.46112352178915,149.61107451387272,145.57463221495073,216.9350152485692,164.33331065466243,158.2311714707018,155.99988537455997,155.425045253663,155.9898183783766,157.13448213493567,158.28436162360464,158.91775712411072,158.630540434846,157.19096295985662,154.57633034874075,150.98725670465956,146.94846107796047
2026-07-16 12:10:00,1139.355,2609340.1885176646,3535350.2037,2363922.617234746,1171427.586465254,3535.3502037,2609.3401885176645,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3884925841221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87277420112.99841,24.243727809166227,17.075794310272315,310.0,145.60154713587724,294.9932116690426,157.74789281435335,144.9840650680639,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.4636391407136,-63.915442072304515,523044.41276610474,523067.8393625724,523044.41276610474,0.0,-63892.015475836815,23.426596467696072,0.0,173.48234813885057,160.16897625484367,156.82900534567815,155.4875060555562,155.55028824965683,156.48740544004892,157.72159744287185,158.693658436113,158.92980754436726,158.1025382118194,156.0780336016893,152.94072561996146,149.00083564257366,144.9840650680639,182.02020287639155,161.11515918480183,157.21514041706388,155.61200256503463,155.4889586977142,156.32488544503283,157.54629733635838,158.5873244383449,158.95752150567145,158.30404931680104,156.46164594999965,153.4812144097498,149.6382798789468,145.60154713587724,218.10404518105378,164.50921371522796,158.25458050229264,156.00247985493573,155.4140326615101,155.9699155596384,157.1109441554669,158.26242320595028,158.90200001314255,158.62430712983075,157.19587878281337,154.59202065833017,151.01124814173653,146.97457754991595
2026-07-16 12:20:00,1137.783,2609220.229091546,3530472.3820199994,2363901.6309233513,1166570.7510966482,3530.4723820199993,2609.220229091546,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3909374307306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87552870850.87856,24.32024190302182,17.129686143195013,310.0,145.6284404485707,295.72095894592076,157.72430510092167,145.01136807543668,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.474299521475261,-63.96228456997457,523023.4264547099,523046.84770354495,523023.4264547099,0.0,-63938.863321139535,23.42124883503857,0.0,174.01180614982286,160.21611357497363,156.84069995758765,155.4828684958,155.53394936521215,156.46459119565836,157.69783128648464,158.67410412371794,158.91863226430718,158.10235302561748,156.0894892710373,152.96235862164866,149.0289733573702,145.01136807543668,182.78385548385106,161.18424024091814,157.22986761444764,155.6095078249677,155.47412609948216,156.3028035757477,157.52243979250014,158.56690793339766,158.94486707205618,158.30201130474762,156.47118161340006,153.50118866207444,149.66540340509303,145.6284404485707,219.2660704826613,164.69144017465015,158.2784764750708,156.0052328321434,155.40313503329477,155.95008142201584,157.0874245162912,158.2404546875203,158.8861722405289,158.61797588972962,157.2006868312975,154.6076127775161,151.03517118158086,147.00069382705638
2026-07-16 12:30:00,1135.932,2609100.3660264555,3524728.8400799995,2363869.2891623364,1160859.5509176631,3524.7288400799994,2609.1003660264555,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3933803272796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87828274081.42038,24.39674280039455,17.1835686813249,310.0,145.65531231060933,296.41209547943436,157.70070638442533,145.03864283456198,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.484967707532707,-64.00911634466772,522991.084693695,523014.5005810416,522991.084693695,0.0,-63985.70045732113,23.41588734659308,0.0,174.5558801645623,160.26465582376932,156.85258523177345,155.47836620337472,155.51770699369638,156.44182552996628,157.6740620345913,158.65449780072979,158.907365265215,158.10205140845792,156.10082298128148,152.98388493204976,149.05704406708892,145.03864283456198,183.5606497685536,161.25571549592846,157.2448272636547,155.60715396669167,155.45939784898817,156.28077949012135,157.49858792381966,158.54644607330104,158.93212408265674,158.29985563080973,156.48058944845448,153.5210461872365,149.6924447667888,145.65531231060933,220.42096746256965,164.88009121160167,158.30287879290847,156.00814510619026,155.39235269575093,155.93031639011213,157.06392369795404,158.2184565433284,158.87027421252415,158.6115469928056,157.20538720915184,154.6231066123723,151.0590255097273,147.0268093538666
2026-07-16 12:40:00,1133.791,2608980.5986199444,3518085.4455399998,2363826.282435291,1154259.1631047088,3518.08544554,2608.9805986199444,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3958212881346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88103623412.0867,24.473228725579638,17.237440673964482,310.0,145.68216288001463,297.06846305755676,157.67709752432097,145.06588976696855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.495643697093966,-64.05593736756227,522948.07796664967,522971.48847809696,522948.07796664967,0.0,-64032.52685611497,23.410511447291356,0.0,175.11446909589688,160.31466576513088,156.86466386693533,155.47399951970954,155.50156161451963,156.4191090126021,157.65029023621437,158.6348398914004,158.89600676024892,158.10163330455617,156.11203438988795,153.00530394815922,149.08504684579935,145.06588976696855,184.3502628384066,161.32967149487533,157.26002501771367,155.60494140203707,155.44477432381768,156.2588136353768,157.4747422052492,158.5259393112334,158.91929291772135,158.29758255451657,156.48986955860352,153.5407869181443,149.71940366701867,145.68216288001463,221.56861533030664,165.07526428191406,158.32780760041285,156.01121752357352,155.3816859757793,155.91062088780686,157.0404421806875,158.1964292485687,158.85430633608152,158.60502071851053,157.20998002170688,154.63850207069396,151.08281081401825,147.0529235705262
2026-07-16 12:50:00,1131.343,2608860.9261675933,3510489.4484200003,2363773.2700173324,1146716.1784026679,3510.4894484200004,2608.8609261675933,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39826032768144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88378912845.923,24.54969801275639,17.291300947811873,310.0,145.70899231503023,297.69181081216243,157.65347936048553,145.09310927810623,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.506327488362102,-64.10274760880822,522895.06554869143,522918.4706693144,522895.06554869143,0.0,-64079.34248818527,23.405120622941467,0.0,175.68745812968245,160.36620763103903,156.87693875100206,155.46976879084474,155.48551370070692,156.39644220549943,157.62651643567986,158.61513082170495,158.88455697291332,158.10109867773474,156.12312318210056,153.02661510039036,149.11298080680575,145.09310927810623,185.15236442022425,161.4061956143796,157.2754668427889,155.6028705545572,155.43025589709598,156.2369064527002,157.4509031074567,158.50538810046078,158.90637396368672,158.29519234833305,156.49902206629588,153.56041081114688,149.74627983612575,145.70899231503023,222.70889626955943,165.2770530389783,158.35328378821234,156.01445098000232,155.3711352005944,155.8909953382719,157.01698044439428,158.17437327857397,158.83826901879416,158.59839734741888,157.21446537583014,154.65379906195164,151.10652678456083,147.0790359131652
2026-07-16 13:00:00,1128.573,2608741.3479639874,3501894.30462,2363710.881306846,1138183.423313154,3501.89430462,2608.741347963987,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40069746030383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88654136763.632,24.626149101008888,17.345148403453685,310.0,145.73580077387655,298.28379988037653,157.62985271399418,145.12030175833263,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.517019079535036,-64.14954703760262,522832.6768382048,522856.076552602,522832.6768382048,0.0,-64126.14732320543,23.39971439718647,0.0,176.2747191299221,160.41934708012766,156.8894129689468,155.46567436788723,155.4695637190213,156.37382566300442,157.60274117264817,158.59537101924153,158.8730161367961,158.10044751099835,156.1340890703821,153.0478178519342,149.14084510188502,145.12030175833263,185.96661742258874,161.48537598032163,157.29115902755498,155.6009418602812,155.41584293765646,156.2150583774551,157.42707109699754,158.48479289431697,158.8933676129104,158.2926852971155,156.50804711217768,153.57991784504716,149.77307303067252,145.73580077387655,223.841695506704,165.48554726013035,158.37932899740719,156.0178464231998,155.3607006978756,155.87144016398693,156.99353896863195,158.15228910877622,158.8221626688389,158.59167716116386,157.21884337983516,154.66899749724607,151.1301731136862,147.10514581411013
2026-07-16 13:10:00,1125.461,2608621.863303819,3492237.9553400003,2363639.7170489053,1128598.238291095,3492.2379553400006,2608.6218633038193,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4031327003591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88929289906.3822,24.702580529550612,17.39898201200151,310.0,145.76258841448436,298.8460078314201,157.60621838786625,145.14746758382424,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.527718468805412,-64.1963356222645,522761.5125802641,522784.9068725951,522761.5125802641,0.0,-64172.94132993353,23.394292330973258,0.0,176.8761110531795,160.4741511537295,156.9020898106961,155.46171660748544,155.45371213008954,156.35125993199068,157.5789649821534,158.57556091313566,158.8613844953063,158.09967980610205,156.14493179384513,153.06891169809737,149.168638920502,145.14746758382424,186.79267848975488,161.56730138421358,157.30710819253744,155.59915576850673,155.40153581020945,156.19326983939612,157.40324663646757,158.46415414618542,158.88027426340798,158.29006169757415,156.51694485451267,153.59930802012457,149.79978303231246,145.76258841448436,224.96690137413165,165.7008327789576,158.40596562317015,156.02140485578408,155.35038279592482,155.85195578675444,156.9701182325986,158.13017721466846,158.80598769492138,158.58486044237603,157.22311414341758,154.68409728926616,151.15374949590932,147.13125270212268
2026-07-16 13:20:00,1121.982,2608502.4714830774,3481442.8270799993,2363560.3505199146,1117882.4765600846,3481.4428270799995,2608.5024714830774,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4055660621523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89204367359.3272,24.778990933146442,17.45280081186751,310.0,145.7893553942095,299.3799328707469,157.58257716778158,145.17460711741487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.538425654360465,-64.24311333030852,522682.1460512733,522705.5349052953,522682.1460512733,0.0,-64219.7244762865,23.38885402201413,0.0,177.49148037115668,160.53068822947364,156.9149727791236,155.45789587232468,155.43795938853057,156.32874555197972,157.5551883946488,158.55570093394968,158.84966230141166,158.09879558311297,156.1556511176648,153.08989616562147,149.1963614890044,145.17460711741487,187.63019854605858,161.65206119840116,157.32332129940394,155.5975127426335,155.3873348755119,156.17154126288136,157.37943018465552,158.44347230948392,158.86709431859444,158.28732185774254,156.5257154681636,153.61858135716778,149.82640964667414,145.7893553942095,226.0844053684534,165.92299142345036,158.4332168174876,156.02512733822732,155.34018182382945,155.8325426277141,156.94671871511815,158.1080380717684,158.78974450622383,158.57794747462455,157.22727777759874,154.69909835224797,151.17725562789136,147.1573560026298
