timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 13:30:00,1118.112,2608383.1718003103,3469434.4492800003,2363473.3286587116,1105961.1206212887,3469.43444928,2608.3831718003103,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4079975599089,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89479364535.80359,24.855379037723218,17.506603905672723,310.0,145.8161018695316,299.8869978326771,157.5589298227684,145.2017207093654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.549140634381883,-64.28988012851711,522595.12419007055,522618.50758917484,522595.12419007055,0.0,-64266.496729412815,23.383399104299315,0.0,178.12066150034516,160.58902797251645,156.9280655981199,155.45421253164446,155.4223059430863,156.30628305526753,157.53141193605927,158.53579151359676,158.83784981737634,158.0977948799669,156.16624683248182,153.1107708119851,149.22401206979916,145.2017207093654,188.47882333033246,161.73974529023135,157.339805660193,155.5960132610393,155.37324049053743,156.14987306708346,157.35562219669532,158.42274783765058,158.85382818703013,158.2844660964544,156.5343591439479,153.63773789651876,149.85295270225885,145.8161018695316,227.19410220367132,166.15210095992373,158.46110649103034,156.02901499189264,155.33009811163132,155.81320110735734,156.92334089462693,158.0858721555833,158.7734335123555,158.57093854236078,157.23133439467364,154.7140006019355,151.2006912084024,147.18345513794642
2026-07-16 13:40:00,1113.819,2608263.963557971,3456113.52786,2363379.1731385724,1092734.3547214274,3456.11352786,2608.2639635579712,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4104272077459,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89754277162.17209,24.931743656158915,17.56039045728123,310.0,145.84282799573901,300.3685539721675,157.53527710586428,145.2288086980675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.559863407045718,-64.33663598301284,522500.9686699313,522524.34659717913,522500.9686699313,0.0,-64313.25805576501,23.377927247827756,0.0,178.76347723769547,160.64924128449243,156.94137222073041,155.45066696177886,155.406752236755,156.28387296705588,157.5076361278394,158.51583308525943,158.82594731449987,158.09667775202018,156.1767187537961,153.13153522469094,149.25158996051252,145.2288086980675,189.3381939198732,161.8304439353235,157.35656894646382,155.5946578179987,155.35925300865125,156.128265666199,157.3318231242181,158.40198118413213,158.84047628217232,158.28149474282858,156.5428760878414,153.65677769712994,149.8794120493533,145.84282799573901,228.29588985940688,166.38823504262257,158.48965931414565,156.03306900214704,155.32013199055,155.79393164554102,156.8999852491605,158.0636799415768,158.75705512330478,158.56383393086486,157.23528410816033,154.7288039555432,151.22405593828637,147.20954952749096
2026-07-16 13:50:00,1109.068,2608144.846063834,3441371.4599199994,2363278.38140625,1078093.0785137494,3441.3714599199993,2608.144846063834,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4128550196426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90029101263.28195,25.008083684244987,17.614159688956292,310.0,145.8695339266027,300.8258845658248,157.51161975475145,145.25587141068513,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.570593970522273,-64.38338085932735,522400.17693760886,522423.54937576613,522400.17693760886,0.0,-64360.00842117006,23.372438157282886,0.0,179.41973920128962,160.7114002502729,156.95489683735087,155.4472595467214,155.39129870692668,156.26151580558835,157.48386148703764,158.49582608331238,158.81395507285654,158.095444271598,156.18706672135053,153.15218902053894,149.27909449313543,145.25587141068513,190.20794724354818,161.92424773007897,157.37361919835325,155.59344692464657,155.34537277976742,156.10671946965576,157.30803341550308,158.38117280237367,158.82703902213086,158.2784081357626,156.55126652023216,153.67570083563456,149.90578755895837,145.8695339266027,229.3896696242834,166.6314631689206,158.51890071696425,156.03729062155,155.31028379316905,155.77473466150087,156.87665225634058,158.0414619051369,158.74060974939394,158.55663392619422,157.23912703275235,154.74350833172056,151.2473495204271,147.2356385879929
2026-07-16 14:00:00,1103.819,2608025.8186324234,3425084.1278599994,2363171.4277076856,1061912.7001523138,3425.0841278599996,2608.0258186324236,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4152810094096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90303833148.55084,25.08439809681968,17.667910878636867,310.0,145.89621981404022,301.26020833175676,157.48795849236737,145.28290916373652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.581332322976015,-64.43011472246005,522293.22323904437,522316.5901706107,522293.22323904437,0.0,-64406.747790893714,23.366931566328276,0.0,180.08924827503785,160.77557808262435,156.96864388397128,155.44399067871512,155.37594578552154,156.23921208229066,157.46008852636555,158.47577094324922,158.80187338103627,158.09409452753945,156.1972905985073,153.17273184488812,149.30652503315653,145.28290916373652,191.08771658366538,162.0212475035652,157.39096483352446,155.59238110998675,155.33160015055515,156.0852348823178,157.28425351562757,158.36032314580984,158.81351682942955,158.27520662343497,156.55953067518342,153.69450740543198,149.93207912173486,145.89621981404022,230.47534613456222,166.88185064002062,158.54885688861538,156.0416811731154,155.3005538533759,155.75561057386466,156.85334239336356,158.01921852154553,158.7240978012356,158.5493388151349,157.24286328427314,154.75811365051808,151.2705716597153,147.26172173369486
2026-07-16 14:10:00,1098.024,2607906.880586538,3407102.5905599995,2363058.7639265186,1044043.8266334808,3407.1025905599995,2607.906880586538,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41770519065807,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90578469398.54774,25.16068594404104,17.721643357312562,310.0,145.9228858077732,301.67268267737694,157.46429402749263,145.30992226362022,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.592078462565507,-64.47683753695355,522180.55945787753,522203.9208651243,522180.55945787753,0.0,-64453.476129706774,23.361407246775343,0.0,180.7717950564595,160.84184906486067,156.98261805045846,155.4408607588701,155.36069389913075,156.2169623019148,157.43631775427176,158.45566810161355,158.78970253588665,158.09262862474046,156.2073902716177,153.1931633709078,149.3338809786843,145.30992226362022,191.977132066271,162.12153422890762,157.40861465599232,155.59146092194692,155.3179354646418,156.0638123046879,157.2604838666155,158.33943266785798,158.7999101307724,158.27189056281665,156.5676687997093,153.71319751578807,149.9582866469677,145.9228858077732,231.55282740813576,167.13945852705444,158.57955477554694,156.04624205364647,155.29094250684207,155.73655980066553,156.83005613698842,157.99695026594995,158.7075196896916,158.5419488851551,157.24649297963293,154.77261983335487,151.29372206301795,147.28779837654676
2026-07-16 14:20:00,1091.629,2607788.0312587544,3387259.2892599995,2362940.8205870925,1024318.468672907,3387.2592892599996,2607.7880312587545,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42012757676775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90853006852.17764,25.23694634782712,17.775356506516342,310.0,145.94953205497904,302.0644067838178,157.440627055316,145.33691100708782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.602832387443332,-64.52354926695519,522062.6161184512,522085.971983452,522062.6161184512,0.0,-64500.19340195437,23.355865000812628,0.0,181.4671603066457,160.91028849158548,156.9968242888664,155.43787019780822,155.34554346915303,156.1947669626868,157.41254967502076,158.43551799593357,158.77744284225702,158.09104668369505,156.2173656493866,153.21348329882025,149.36116175956016,145.33691100708782,192.87582113957393,162.2251989343219,157.42657786481027,155.59068692848095,155.3043790624547,156.04245213310756,157.2367249075842,158.31850182191175,158.7862193568153,158.26846031919243,156.5756811530638,153.73177129095248,149.98441006154903,145.94953205497904,232.62202487398443,167.4043436424807,158.6110220789472,156.0509747371411,155.28145009116588,155.71758275935343,156.8067939635255,157.97465761333447,158.6908758258342,158.53446442436132,157.25001623678776,154.78702680298835,151.31680043914773,147.31386792639466
2026-07-16 14:30:00,1084.57,2607669.269992992,3365355.6358,2362818.007678513,1002537.6281214869,3365.3556357999996,2607.6692699929918,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.422548180855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91127442594.3606,25.313178498433498,17.8290497559139,310.0,145.97615869993928,302.436424535172,157.41695825797905,145.3638756816667,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.613594095756046,-64.57024987627864,521939.8032098717,521963.1535145334,521939.8032098717,0.0,-64546.8995716169,23.35030466173339,0.0,182.1751154015398,160.98097260762327,157.01126782176445,155.43501941633832,155.33049491194623,156.1726265564572,157.38878478877547,158.41532106466042,158.765094612744,158.08934884003577,156.22721666223305,153.23369135513656,149.3883668364646,145.3638756816667,193.78340904023287,162.3323326139179,157.4448640626037,155.59005971871946,155.2909312820468,156.02115475995373,157.21297707488992,158.29753106133663,158.7724449419431,158.26491626569174,156.58356800604398,153.7502288692924,150.01044930898124,145.97615869993928,233.68285339720663,167.67655851667297,158.64328725126606,156.05588077826675,155.27207694607387,155.698679866808,156.7835563488262,157.95234103849543,158.67416662090884,158.52688572145655,157.25343317470055,154.8013344834853,151.33980649883506,147.33992979116238
2026-07-16 14:40:00,1076.774,2607550.5961460914,3341165.1155599994,2362690.7154847393,978474.4000752601,3341.1651155599993,2607.5505961460913,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4249670157411,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91401773944.20883,25.38938165116912,17.88272258099057,310.0,146.00276588368624,302.78972730036895,157.39328830509987,145.3908165660353,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.624363585644122,-64.61693932846401,521812.51101609814,521835.85574219085,521812.51101609814,0.0,-64593.59460237133,23.344726092676865,0.0,182.89542278370837,161.0539785452401,157.02595415057155,155.43230884616045,155.31554863896906,156.15054156885463,157.3650235916836,158.3950777471102,158.7526581674394,158.08753524407393,156.23694326164758,153.25378729188665,149.4154957000174,145.3908165660353,194.6995192472738,162.44302613840424,157.46348326393442,155.58957990416897,155.2775924586699,155.9999205738325,157.18924080227063,158.27652083946626,158.75858732405177,158.26125878283008,156.59132964030755,153.76857040244442,150.03640434840054,146.00276588368624,234.73523129973321,167.9561513795871,158.67637949183668,156.0609618159019,155.2628234136412,155.67985153935106,156.76034376827252,157.93000101601558,158.65739248629933,158.51921306570105,157.2567439133048,154.81554280019446,151.36273995470043,147.36598337702856
2026-07-16 14:50:00,1068.155,2607432.009089356,3314420.8756999997,2362559.3153783027,951861.560321697,3314.4208756999997,2607.4320090893557,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42738409391956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91675998443.68004,25.465555123244457,17.936374500831292,310.0,146.0293537436492,303.12525657509923,157.36961785427815,145.41773393035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.635140855241929,-64.66361758683628,521681.1109096613,521704.4500388474,521681.1109096613,0.0,-64640.27845765016,23.33912918612623,0.0,183.62783641381338,161.1293842597557,157.04088906388662,155.42973893060278,155.30070505692822,156.12851247944147,157.3412665759677,158.37478848340902,158.7401338336802,158.08560606034035,156.24654541954794,153.27377088584535,149.44254786987432,145.41773393035405,195.62377392344004,162.55737016582046,157.48244590348165,155.58924811996133,155.26436292525,155.97874995976926,157.16551652098724,158.2554716095997,158.74464694433647,158.25748825806082,156.5989663477055,153.78679605448445,150.06227515362207,146.0293537436492,235.77908037684148,168.24316614739433,158.71032874159786,156.0662195767429,155.25368983852564,155.6610981927582,156.73715669676722,157.9076380202412,158.6405538334946,158.5114467468753,157.25994857346961,154.82965167972105,151.38560052122855,147.3920280885967
2026-07-16 15:00:00,1058.609,2607313.508210163,3284800.2104599993,2362424.1605809117,922376.0498790876,3284.800210459999,2607.313508210163,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42979942752436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91950113846.68698,25.541698290746385,17.990005075989952,310.0,146.0559224133022,303.4439064908297,157.34594755158125,145.44462803655483,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.64592590267769,-64.71028461456174,521545.95611227024,521569.289626133,521545.95611227024,0.0,-64686.95110069902,23.33351386272261,0.0,184.37210222103357,161.20726846365102,157.05607864580236,155.42731012539053,155.28596456792886,156.10653976187163,157.3175142300177,158.3544537144415,158.7275219458015,158.08356146712686,156.25602312763365,153.29364193775547,149.46952289382102,145.44462803655483,196.55579434380627,162.67545505242225,157.5017628440239,155.5890650261531,155.25124301248832,155.95764329939615,157.14180465996196,158.2343838249997,158.73062424708473,158.25360508533717,156.60647842963,153.80490600111685,150.0880617122067,146.0559224133022,236.8143259095831,168.53764241396286,158.74516567691973,156.07165587897398,155.24467656821088,155.64242024227062,156.71399560872476,157.88525252525974,158.62365107405802,158.50358705524496,157.2630472769677,154.84366104990264,151.4083879147434,147.4180633290608
2026-07-16 15:10:00,1048.019,2607195.092913515,3251940.0758599997,2362285.58689115,889654.4889688496,3251.9400758599995,2607.195092913515,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4322130282982,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92224118108.6437,25.617810585734365,18.043613906444076,310.0,146.08247202181389,303.7465261975932,157.32227803201323,145.47149913859104,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.656718726073473,-64.75694037470281,521407.382422509,521430.71030257957,521407.382422509,0.0,-64733.61249463225,23.32788007055933,0.0,185.12795855171885,161.28771055927555,157.0715292841917,155.42502289944903,155.27132756962544,156.08462388404985,157.2937670384867,158.3340738818022,158.7148228448915,158.08140165602975,156.2653763967409,153.31340027154968,149.49642034686642,145.47149913859104,197.49520131151914,162.79737076384268,157.52144538420748,155.58903130907652,155.23823304904548,155.93660097113482,157.11810564591445,158.21325793889156,158.71651967947557,158.24960966468575,156.61386619637815,153.82290042888232,150.11376402455042,146.08247202181389,237.8408966732447,168.839615447069,158.78092170253643,156.07727263599728,155.235783953261,155.6238181026069,156.6908609780621,157.86284500487955,158.60668461959796,158.4956342815282,157.26604014644465,154.85757083978646,151.43110185338503,147.44408850036493
2026-07-16 15:20:00,1036.239,2607076.7626236007,3215387.44266,2362143.913384579,853243.529275421,3215.38744266,2607.0767626236006,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43462490756076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92498009376.43178,25.693891493453272,18.09720062963174,310.0,146.109002693702,304.0339221269054,157.29860991996665,145.49834748265144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.667519323545184,-64.80358483027071,521265.70891593787,521289.0311437218,521265.70891593787,0.0,-64780.262602486764,23.322227783937706,0.0,185.8951366155978,161.37079057026116,157.08724767895552,155.42287773574154,155.2567944553744,156.06276530829248,157.27002548238863,158.31364942775025,158.70203687854965,158.07912683149524,156.2746052561984,153.3330457335721,149.5232398303364,145.49834748265144,198.44161556055425,162.92320678664908,157.54150526608657,155.58914768274173,155.2253333617223,155.91562335037617,157.09441990349526,158.19209440446303,158.7023336913838,158.2455024017905,156.6211299665317,153.84077953438646,150.1393821029967,146.109002693702,238.85872494195988,169.14911618921536,158.81762894359107,156.08307186022103,155.2270123475855,155.6052921879746,156.6677532781905,157.8404159326097,158.58965488174078,158.4875887168652,157.26892730539078,154.87138097960863,151.45374205708683,147.47010300335796
2026-07-16 15:30:00,1023.099,2606958.5167853446,3174614.81106,2361999.443083978,812615.3679760224,3174.61481106,2606.9585167853447,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.437035076178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92771785978.76862,25.76994054965795,18.15076491856714,310.0,146.1355145484922,304.30686014083795,157.27494382965813,145.52517330734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.678327693202563,-64.85021794427651,521121.2386153366,521144.5551723395,521121.2386153366,0.0,-64826.901387273625,23.31655700288684,0.0,186.67336092889485,161.45658907174823,157.10324085021816,155.4208751321431,155.24236561438877,156.04096449148906,157.2462900391986,158.29318079516625,158.6891644006479,158.07673721036775,156.2837097531855,153.35257819180123,149.54998097096947,145.52517330734,199.3946581454072,163.0530520404139,157.56195468242007,155.58941489029166,155.21254427564105,155.89471080965592,157.07074785541636,158.17089367486443,158.68806673519003,158.241283707588,156.6282700663528,153.8585435235475,150.1649159709719,146.1355145484922,239.867746489591,169.46617126293307,158.85532023679878,156.08905566690368,155.21836210871618,155.58684291208223,156.6446729820074,157.81796578164227,158.5725622721052,158.47945065278955,157.27170887811437,154.88509140077443,151.47630824755456,147.4961062379436
2026-07-16 15:40:00,1008.393,2606840.3548659226,3128982.97542,2361852.463603749,767130.5118162511,3128.98297542,2606.8403548659226,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43944354453174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93045446416.96246,25.845957338045128,18.2043064800318,310.0,146.1620077003836,304.56606757297567,157.2512803655488,145.55197684382418,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.689143833149194,-64.8968396797802,520974.2591351078,520997.57000285963,520974.2591351078,0.0,-64873.52881202835,23.310867751846672,0.0,187.46234975374742,161.54518711953185,157.11951614646017,155.4190156023509,155.22804143189427,156.01922188526493,157.22256118295425,158.27266842751226,158.6762057710952,158.07423302144144,156.2926899520927,153.37199753507466,149.57664342001596,145.55197684382418,200.35395081766197,163.1869947904145,157.58280628371134,155.5898337055092,155.19986611442854,155.87386371882627,157.04708992257866,158.14965620320962,158.67371926559647,158.23695399787402,156.63528682919682,153.87619261086516,150.19036566214476,146.1620077003836,240.8679005870031,169.79080298044198,158.89402912073515,156.09522627805,155.2098335980956,155.56847068815057,156.62162056188865,157.79549502483508,158.55540720227853,158.47122038120185,157.27438498971745,154.89870203584027,151.49880014824632,147.52209760322546
2026-07-16 15:50:00,991.869,2606722.2763562435,3077709.99486,2361703.2477684054,716006.7470915946,3077.70999486,2606.7222763562436,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4418503224897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93318989356.0384,25.921941487788445,18.257825052838385,310.0,146.18848225792104,304.8122351666974,157.22762012274944,145.57875831595396,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.699967741482517,-64.94344999993781,520825.043299764,520848.3484598428,520825.043299764,0.0,-64920.144839858986,23.305160078823974,0.0,188.26181553334905,161.63666617823554,157.13608125257542,155.41729967683315,155.21382228928692,155.99753793614389,157.19883938435922,158.25211276879412,158.66316135560464,158.07161450501548,156.30154593388647,153.39130367231766,149.60322685234115,145.57875831595396,201.31911638940463,163.32512256107375,157.60407318497627,155.59040493437774,155.1872992004006,155.85308244522352,157.02344652419683,158.12838244257728,158.6592917394479,158.23251369292146,156.64218059494118,153.89372701871005,150.21573121960947,146.18848225792104,241.85912999585005,170.12302935754232,158.93378982525928,156.10158602635735,155.20142718137808,155.5501759289247,156.59859648968117,157.77300413469573,158.5381900837948,158.4628981943448,157.27695576607294,154.91221281849704,151.5212174843535,147.5480764976472
2026-07-16 16:00:00,973.221,2606604.280772423,3019846.36974,2361552.0542071736,658294.3155328264,3019.84636974,2606.604280772423,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44425541937653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93592413616.22113,25.997892671172536,18.311320406164292,310.0,146.21493832367574,305.04601891594507,157.2039636874118,145.60551794035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.710799416293858,-64.99004886804684,520673.8497385323,520697.14917258685,520673.8497385323,0.0,-64966.749433992314,23.2994340545265,0.0,189.07146532227745,161.73110804862057,157.15294419783982,155.41572790381625,155.19970856429273,155.97591308571134,157.1751251108874,158.2315142635262,158.65003152546512,158.06888191245338,156.31027779547819,153.41049653177586,149.62973096553458,145.60551794035405,202.28977908347332,163.4675220502508,157.62576897222576,155.591129416695,155.17484385474827,155.8323673538315,156.99981807792054,158.10707284601273,158.64478461555854,158.22796321710945,156.64895170943154,153.91114697663383,150.2410126950931,146.21493832367574,242.8413809589947,170.46286413160863,158.9746372600803,156.10813735920837,155.19314322874297,155.53195904668607,156.57560123669637,157.75049358336665,158.52091132811455,158.45448438478107,157.27942133380338,154.9256236835546,151.54355998278294,147.57404231912903
2026-07-16 16:10:00,952.068,2606486.3676572023,2954209.8799199997,2361399.12792538,592810.7519946196,2954.20987992,2606.486367657202,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4466588439455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93865718164.76048,26.073810601322357,18.36479233795235,310.0,146.24137599393472,305.26804181338764,157.1803116371058,145.63225592649113,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.721638855668456,-65.03663624758966,520520.92345673894,520544.2171465104,520520.92345673894,0.0,-65013.34255781822,23.29368977143895,0.0,189.8910012114997,161.82859479413807,157.1701133637802,155.4143008503118,155.18570063112878,155.95434777077696,157.15141882688843,158.21087335669847,158.63681665731565,158.06603550574732,156.3188856490984,153.42957606025357,149.656155479026,145.63225592649113,203.26556487055785,163.61427904448797,157.64790770864897,155.59200802774052,155.16250039772686,155.81171880744077,156.97620499995307,158.08572786652985,158.6301983545443,158.22330299856412,156.65560052394468,153.9284527207005,150.26621014818735,146.24137599393472,243.81460318768487,170.81031678355794,159.0166070024793,156.11488284270757,155.18498211522223,155.51382045326457,156.55263527370332,157.72796384261179,158.5035713466058,158.4459792453721,157.28178182026244,154.93893456692825,151.56582737214018,147.59999446519907
2026-07-16 16:20:00,927.937,2606368.5365813347,2879332.8347799997,2361244.70085386,518088.1339261397,2879.3328347799998,2606.368536581335,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4490606043514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94138902108.08665,26.14969503002407,18.41824067337596,310.0,146.26779535839987,305.47889551063787,157.15666454118374,145.6589724767185,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.732486057685502,-65.0832121022753,520366.4963852189,520389.78431256174,520366.4963852189,0.0,-65059.92417493247,23.28792734282615,0.0,190.72012074757998,161.9292086668323,157.18759749192972,155.41301910318435,155.17179886066597,155.93284242353747,157.12772099369366,158.19019049374558,158.6235171329238,158.063075557087,156.32736962167726,153.44854222235824,149.68250013320917,145.6589724767185,204.2461017931839,163.76547833531652,157.67050394048402,155.59304167999701,155.15026914884612,155.7911371668036,156.9526077051659,158.06434795711354,158.61553341866065,158.21853346881065,156.66212739466835,153.94564449283934,150.29132364560465,146.26779535839987,244.7787498456057,171.16539256366084,159.05973528419727,156.1218251657577,155.17694422104077,155.4957605600511,156.52969907092282,157.70541538380374,158.48617055052725,158.43738306925934,157.28403735351688,154.95214540562546,151.5880193827137,147.62593233312134
2026-07-16 16:30:00,900.231,2606250.787144916,2793362.7791399998,2361088.992377308,432273.78676269157,2793.36277914,2606.250787144916,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.45146070812393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94411964684.28235,26.225545745633987,18.471665263366287,310.0,146.29419649989734,305.67914189494735,157.13302296113181,145.68566778629997,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.743341020418182,-65.12977639607914,520210.7879086672,520234.0700555691,520210.7879086672,0.0,-65106.49424917722,23.282146901918168,0.0,191.55851734564558,162.0330320327014,157.2054056914581,155.41188327026023,155.15800362059383,155.91139747173835,157.10403206972254,158.16946612051797,158.610133338968,158.06000234843452,156.33572985423132,153.46739499975263,149.70876468857458,145.68566778629997,205.23102027663504,163.92120363672126,157.69357270256276,155.5942313249257,155.13815042706386,155.7706227907848,156.92902660721063,158.0429335707223,158.60079027164574,158.21365506243706,156.66853268219822,153.96272254021827,150.31635326045892,146.29419649989734,245.73377752993076,171.52809252106587,159.10405897750346,156.1289671441734,155.16902993197152,155.47777977801022,156.50679309802132,157.682848677912,158.46870935101254,158.42869614984687,157.2861880623312,154.96525613773488,151.61013574646006,147.651855320019
2026-07-16 16:40:00,868.188,2606133.1189786918,2693935.27272,2360932.209843021,333003.0628769789,2693.93527272,2606.1331189786915,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4538591621421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94684905255.86017,26.301362571072268,18.52506598319917,310.0,146.32057949409776,305.8693145865806,157.10938745090934,145.71234204341482,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.754203741933729,-65.176329093281,520054.0053743798,520077.2817229807,520054.0053743798,0.0,-65153.052744680084,23.27634860091348,0.0,192.4058806956994,162.14014729662296,157.22354744666367,155.41089398147864,155.14431527558685,155.89001333883496,157.08035251058936,158.1487006832552,158.59666566682364,158.05681617110469,156.34396650125785,153.4861343904146,149.7349489248521,145.71234204341482,206.21995342688626,164.08153750385952,157.7171295235172,155.59557795479535,155.1261445509814,155.75017603650807,156.9054621186272,158.02148516029092,158.58596937856947,158.20866821676896,156.6748167510521,153.9796871146394,150.34129907157083,146.32057949409776,246.6796462494919,171.89841353690565,159.1496155804571,156.13631172482786,155.161239639705,155.4598785176935,156.48391782410576,157.6602641954927,158.45118815905616,158.41991878078585,157.28823407615272,154.97826670241602,151.63217619699012,147.67776282299437
2026-07-16 16:50:00,830.828,2578009.4343199995,2578009.43432,2357967.0986636123,220042.33565638773,2578.00943432,2578.0094343199994,2578009.43432,0.02077431905575118,0.018696887150176065,0.0,0.002077431905575116,0.021,0.0023031128498239364,0.021,256.13393850682405,305.28469207388764,182.0,310.0,266.99516888279345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686412,1840.8782044686411,B,0.0,94956038919.42624,26.3766774776184,18.578113182161403,310.0,146.34172953802297,306.04957187584097,157.08584878763074,145.7387990713606,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.765074172057577,-65.22258074309293,517088.8941949712,517112.0200198772,517088.8941949712,0.0,-65199.45491818694,23.125824905997433,0.0,193.25696280820642,162.2498962548027,157.24186221149526,155.40998852238332,155.13073893853343,155.86873694414646,157.0567427714057,158.1279409015822,158.58312412423635,158.05347460030063,156.35197852644362,153.5046052569065,149.7608590367027,145.7387990713606,207.0769848930854,164.2255144388072,157.73652110269046,155.59533422806757,155.1143324999726,155.73100882562161,156.88350778670414,158.0012529459552,158.57136418326425,158.20248652105417,156.6783419340705,153.99246088845183,150.36104580577452,146.34172953802297,247.61162787395367,172.27371871305527,159.1960461946762,156.14374177289724,155.15354282446884,155.44208505190574,156.46113172547982,157.63772121849524,158.43364030895356,158.41103755013182,157.29010320708085,154.99104476990667,151.65395831183756,147.70344887855143
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2340605.621505438,101035.80569456192,2441.6414271999997,2441.6414271999993,2441641.4272,0.019557714542858925,0.017601943088573033,0.0,0.001955771454285892,0.021,0.0033980569114269686,0.021,254.21260114105587,302.6024333226885,182.0,310.0,264.2591144577674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3449884358073,True,1840878.2044686412,1840.8782044686411,B,0.0,95216728480.73944,26.449091244649846,18.629116996459032,310.0,146.33865749155368,306.21884698604316,157.06282582018474,145.76402066445763,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.775952013549771,-65.26704895316088,499727.41703679675,499749.6511418307,499727.41703679675,0.0,-65244.8148481269,22.23410503397463,0.0,194.0852240439376,162.35823850174114,157.25944749252653,155.4088273013243,155.11729150557034,155.84780554667518,157.03351414239177,158.10743056868984,158.56956530743784,158.04976455709982,156.35924987305668,153.5220105344274,149.78549559288507,145.76402066445763,207.300867056893,164.27133327073844,157.73422550082475,155.58694464547273,155.102876627291,155.7174600986007,156.86895501359967,157.986837450663,158.55813963269577,158.19128133275925,156.6696393357172,153.9863164817302,150.35704751864878,146.33865749155368,248.50604984116796,172.6402004194571,159.24128668101184,156.15063476500774,155.14577544883167,155.42453801218534,156.43873003469736,157.6155215749268,158.41623744566837,158.40198727359268,157.29143134310291,155.0029194920109,151.67455483479688,147.72786433812502
2026-07-16 17:10:00,734.681,2279671.0621399996,2279671.06214,2279671.0621399996,4.656612873077393e-10,2279.6710621400002,2279.67106214,2279671.06214,0.01762685462456038,0.01586416916210434,0.0,0.0017626854624560387,0.021,0.00513583083789566,0.021,250.38952374475457,297.5731187929635,182.0,310.0,259.1254625984893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4493303084874,True,1840878.2044686412,1840.8782044686411,B,0.0,95455929174.31528,26.515535881754243,18.67591652189284,310.0,146.31269334257186,306.3762477942349,157.0407111785723,145.78666724232338,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.786836654240018,-65.3078441414798,463955.269173714,463975.66676787345,463955.269173714,0.0,-65287.446547320345,20.397594159454457,0.0,194.8542352237262,162.45904563576326,157.2750318883468,155.4069317158906,155.1039731315433,155.82751932776063,157.01107493533323,158.08749925149004,158.55608062217027,158.04542774533914,156.36512488499545,153.53732195590908,149.80755700799716,145.78666724232338,206.90987938097328,164.21200359557494,157.71016594409923,155.57041127911492,155.0914476638277,155.70904979359753,156.86137275790512,157.97803349266044,158.54644755523367,158.17562845033817,156.64970046407151,153.96257638765152,150.33079729424065,146.31269334257186,249.3336692166767,172.97948453419676,159.28253094463307,156.15617243350968,155.13771342899855,155.40740286888374,156.41708297265833,157.59404995271976,158.3992044688401,158.39269634709535,157.29176958836445,155.01305240908778,151.69279917261835,147.7496807317375
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781222,0.013574545376203102,0.0,0.0015082828195781203,0.021,0.007425454623796899,0.021,243.34164414169018,288.9511331531226,182.0,310.0,250.3139573358868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.63885818344136,True,1840878.2044686412,1840.8782044686411,B,0.0,95664148030.25891,26.5733744528497,18.716654462485156,310.0,146.2653033005977,306.52064991972674,157.01984017684978,145.80556591380565,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.797727211281325,-65.34334224784415,412357.0197673853,412374.7688205675,412357.0197673853,0.0,-65325.59319466195,17.749053182189527,0.0,195.53241644459428,162.5466949478786,157.28747457702337,155.40387702355622,155.09078008097208,155.80813863374186,156.98978179092947,158.06843608998358,158.5427519552507,158.04024080821353,156.36903273345024,153.54964231449776,149.82590605895336,145.80556591380565,205.9614007293141,164.05678373429097,157.66594928335726,155.54642326011535,155.08016326765684,155.70550771425562,156.86030791488906,157.97441805256173,158.5360811630929,158.15567658700877,156.61910469485215,153.9222478529073,150.28364701024188,146.2653033005977,250.06920838067362,173.27594092559787,159.3173493958419,156.15965156291335,155.1291655052735,155.39082223592487,156.3965084008561,157.5736360160443,158.38273345127715,158.38310205705346,157.29073135911142,155.02072277287664,151.707689353201,147.76775811309693
2026-07-16 17:30:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.011956302895503859,0.011896606808611111,0.0,5.969608689274791e-05,0.021,0.00910339319138889,0.021,241.38906487580056,280.49671352437895,182.0,310.0,241.6604242802233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.83798028029355,True,1840878.2044686412,1840.8782044686411,B,0.0,95751204271.22919,26.59755674200811,18.733686983179616,310.0,145.92975104981318,306.5865073343839,157.00349619820423,145.80961720491163,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.808620236616274,-65.35815200969196,210444.48207922786,210451.88696015178,210444.48207922786,0.0,-65350.74712876807,7.404880923902965,0.0,195.86454683673293,162.58410323772122,157.28766397868168,155.39636229264732,155.0781725187338,155.79238485839517,156.97301716594927,158.0527557865053,158.52995113180856,158.03157699741902,156.3650392533439,153.55002510078995,149.82950018229204,145.80961720491163,198.4400723302598,162.96045578743,157.38744507297002,155.43767733803892,155.08146562267717,155.7729268016654,156.94706906466783,158.03579936698068,158.534846877956,158.06689854881574,156.4337791930205,153.64906589719646,149.94944182861124,145.92975104981318,250.43178429765655,173.41689038220812,159.32854391875173,156.15538052170203,155.1188958017219,155.37650223357772,156.3801386248585,157.55730246736215,158.36835837576083,158.3721992146465,157.28419567535659,155.0186828567652,151.70943967907027,147.77128730804972
2026-07-16 17:40:00,503.916,1563621.11304,1563621.11304,1542717.2857537626,20903.827286237385,1563.62111304,1563.62111304,1563621.11304,0.009815102095312262,0.009815102095312262,0.0019135901055986422,0.0,0.021,0.009271307799089096,0.021,240.2129336560536,279.0837994388745,182.0,310.0,240.21293365605362,138.1032703594466,1666295.791715422,1666.295791715422,1540530.4540681492,1540.5304540681493,125765.33764727274,125.76533764727274,0.0,194.87255832451396,False,1840878.2044686412,1840.8782044686411,C*,-174582.41275321925,95637850818.01979,26.566069671672164,18.711509422834034,,,306.2213896301666,156.9826446540798,149.87217454960805,125765.33764727274,125.76533764727274,174582.41275321925,174.58241275321924,0.0,3.713858397405905e-06,-9.819510346181774,-65.34065739299356,2186.8316856134843,2183.573024605692,2186.8316856134843,125765.33764727274,-65343.91605400137,-3.258661007799674,0.0,195.48531660244726,162.51245478596024,157.24766380802922,155.3666393561316,155.05533976015926,155.7732451368265,156.95433231689114,158.03160660970516,158.50408331417108,157.99968992615544,156.32697816571826,153.50684478212378,149.78379715691497,149.87217454960805,188.92943844177756,161.66565242551442,156.98873225264535,155.29337317343732,155.1098703563173,155.89992769213097,157.09448929710484,158.13030476091106,158.51682963371707,157.89830469093351,156.10392321856642,153.17720075570597,149.39210757122615,223.05748223941774,250.00388688848113,173.30140963553967,159.28777894843125,156.12500028255968,155.0939435385909,155.3548410149938,156.35961747295732,157.53591177108245,158.34445978914047,158.3447237430652,157.25278604395572,154.983755708964,151.67220761399588,148.12773124852066
2026-07-16 17:50:00,391.959,1216225.25946,1216225.25946,1105218.7980699316,111006.46139006852,1216.2252594600002,1216.2252594600002,1216225.25946,0.007504801912906595,0.007504801912906595,0.0050201572742480174,0.0,0.021,0.008475040812845388,0.021,239.74035906445363,278.62259268704327,182.0,310.0,239.74035906445363,135.44424755291726,1421548.9352291767,1421.5489352291765,1103031.6397751768,1103.0316397751767,318517.29545399983,318.51729545399985,0.0,194.88392665926895,False,1840878.2044686412,1840.8782044686411,C*,-419329.26923946454,95408869032.87872,26.50246362024409,18.666709222979303,,,304.6426047548092,156.9749487856301,154.86238681581443,318517.29545399983,318.51729545399985,419329.26923946454,419.32926923946457,0.0,3.713858397405905e-06,-9.83039416528703,-65.30291463154383,2187.1582947546995,2183.9015170978164,2187.1582947546995,318517.29545399983,-65306.1714092007,-3.2567776568685076,0.0,194.54165027571938,162.3588879087816,157.1792422118614,155.33006380314865,155.040211474788,155.76916764793302,156.95069338131194,158.01879985695277,158.47468138055496,157.94943682289437,156.2554531751733,153.41772142937873,149.72014908103026,154.86238681581443,179.99511728051684,160.33997035043043,156.506115592618,155.16258840806412,155.21637948031417,156.12503316030975,157.31700970391998,158.2406806438435,158.43069875243788,157.56801320643314,155.52612762802306,152.39601240872025,149.1076472008082,232.94037017528083,248.4461967741874,172.94441186835675,159.2008414736552,156.078616158734,155.06968863315296,155.3441411500124,156.35354187114632,157.52589273797463,158.32331049864553,158.30755081975937,157.19768565350938,154.9121765292572,151.5962933765044,149.40574277833042
2026-07-16 18:00:00,260.572,808539.28168,808539.28168,454693.55991667614,353845.7217633239,808.53928168,808.53928168,808539.28168,0.004955334201174012,0.004955334201174012,0.01520390855597765,0.0,0.021,0.0008407572428483397,0.021,239.8712343574953,278.75031584421123,182.0,310.0,239.87123435749527,124.91619081219315,452505.4257587676,452.50542575876756,452505.4257587676,452.50542575876756,0.0,0.0,0.0,194.8807743861428,False,1840878.2044686412,1840.8782044686411,C*,-1388372.7787098736,95498439296.50482,26.527344249029117,18.68423361125769,,,300.15776183760204,156.99442103687915,159.86403525006384,0.0,0.0,1388372.7787098736,1388.3727787098735,0.0,3.713858397405905e-06,-9.841280626423622,-65.3187668195485,2188.1341579085274,214602.5395297129,2188.1341579085274,0.0,147095.63855225587,212414.40537180437,0.0,192.9314346700936,162.07510796968367,157.0779049313213,155.31310486587506,155.0709189445707,155.81245164413252,156.97710805439502,158.01249587538422,158.4458375688358,157.9576868650245,156.46005638087703,154.19273407768154,151.92242945417462,159.86403525006384,168.38294562372732,158.07844057873888,155.91291662589612,155.46182998205427,155.96312537351926,156.90172852978586,157.80422824736914,158.3303529752219,158.4151999330314,158.51647924288918,160.11436347730492,166.83235922626864,187.03381001944965,237.566353175747,245.12267288956707,172.28027115257512,159.0413608624013,156.0231806383358,155.07250358606896,155.3745963335822,156.38318227474502,157.53360073932907,158.30323946466396,158.28256750831054,157.2462444439557,155.22807761710587,152.6309182111962,152.6385608633981
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.002347069781638857,0.0,0.021,0.002347069781638857,0.021,0.0,0.021,176.07379625631276,218.36883729353943,182.0,310.0,177.63790060322978,127.17495722510594,660411.118684616,660.4111186846161,0.0,0.0,660411.118684616,660.4111186846161,0.0,196.73271022447614,False,1840878.2044686412,1840.8782044686411,D*,-1180467.085784025,94945224654.7346,26.373673515204057,18.57599737535534,310.0,162.07924375420455,294.563077487788,157.02944629826217,161.37651549928609,660411.118684616,660.4111186846161,1180467.085784025,1180.4670857840251,0.0,3.713858397405905e-06,-9.852151356794375,-65.2243822245132,0.0,0.0,0.0,660411.118684616,-261613.28426574706,-196388.90204123384,0.0,190.60829922994824,161.66639317405617,156.95689942068063,155.32872581964844,155.15456209056288,155.90181590611974,157.02423233513346,157.99520158342713,158.38039465413567,157.913527129433,156.5779230143734,154.70742175045388,153.18295207413516,161.37651549928609,192.15982245205845,161.75220560154256,156.99631065813358,155.48683660866888,155.34905274839,156.05364983189756,157.08336562001256,157.9574950493683,158.30626852257683,157.9500607995545,156.98609593851532,155.89386133101524,155.7075020592507,162.07924375420455,239.99218024508957,171.32759949890365,158.81661303448664,155.97896459061707,155.12608531865692,155.4629063999095,156.45213385077236,157.54843474350125,158.2608285113105,158.22656149367967,157.28817384198766,155.58078905829697,153.66496561889596,154.72914055480132
2026-07-16 18:20:00,24.165,74982.54509999999,74982.5451,67642.80950455838,7339.735595441627,74.98254510000001,74.98254509999998,74982.5451,0.00024024154086972377,0.00024024154086972377,0.006516033917859639,0.0,0.021,0.014243724541270639,0.021,184.99732152214816,225.47089712462122,182.0,310.0,184.99732152214816,125.70388320962122,525007.7140713171,525.0077140713171,65458.464370872585,65.45846437087259,459549.2497004445,459.54924970044453,0.0,196.47533793044792,False,1840878.2044686412,1840.8782044686411,C*,-1315870.490397324,94631701235.16664,26.28658367643518,18.514656636627446,,,293.03265853597424,157.0207203204774,162.73311205785353,459549.2497004445,459.54924970044453,1315870.490397324,1315.8704903973241,0.0,3.713858397405905e-06,-9.863013169771,-65.17087785975475,2184.3451336857906,2181.094946928177,2184.3451336857906,459549.2497004445,-65174.12804651237,-3.2501867576211225,0.0,189.66488066632127,161.50642313730472,156.88771033678753,155.29658621763426,155.14584123126815,155.90314270767422,157.0229238121082,157.98109868371913,158.34778536574666,157.86315223369616,156.519311318171,154.6638790997418,153.2786345391472,162.73311205785353,174.89845539722464,159.36202378985556,156.1960225472948,155.19287674598138,155.4183214213013,156.34228547551075,157.42723850678607,158.1861317524905,158.2567005954349,157.47875369955045,155.98144383326726,154.3298474594456,155.13140070849343,185.06167779006435,238.507446625345,171.0123830854006,158.73226033946628,155.9380607928062,155.10948743539586,155.45872772525198,156.44900904271262,157.53698914447787,158.2354609668234,158.18734477979177,157.2430323417571,155.54880095331555,153.7031038781702,155.2593645847559
