timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009886092726637472,0.0,0.021,0.01111390727336253,0.021,163.1976254300557,204.46530949800925,182.0,,163.1976254300557,130.1886498369852,937803.170893453,937.803170893453,0.0,0.0,937803.170893453,937.803170893453,0.0,197.26948097353966,False,1840878.2044686412,1840.8782044686411,D*,-903075.0335751883,94069019332.63057,26.130283147952937,18.4045681347288,164.0580793740312,226.4678383634394,289.3785505463,157.04347707048558,162.83336435234278,937803.170893453,937.803170893453,903075.0335751883,903.0750335751883,0.0,3.713858397405905e-06,-9.873858813108061,-65.07386002236525,0.0,65073.860022365254,0.0,937803.170893453,0.0,65073.860022365254,0.0,188.4652407120898,161.30379857781372,156.81513589294434,155.28308897021662,155.1676578398987,155.93662890678982,157.0460839989635,157.9768500801443,158.30765203818183,157.79219714293552,156.44600190618638,154.66832363380823,153.56469623439344,162.83336435234278,170.06072812000187,158.3560395188748,155.88754092097494,155.27606815931148,155.7115174315134,156.66263590980745,157.61061690364264,158.11254117096803,157.88144279166175,156.8831746599137,155.50171330100196,154.95232855738894,158.26475494759416,164.0069922074314,235.9027611961532,170.4955738221876,158.61345594102198,155.89781362855263,155.11388245604334,155.48579008127368,156.47718077139203,157.54773499113918,158.21650529245733,158.1364754509869,157.17404393486268,155.50555496356557,153.80752221871307,155.7657934927488
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013497852079519836,0.0,0.021,0.007502147920480165,0.021,162.39002886103071,203.6889983270872,182.0,,162.39002886103071,132.47992862772162,1148701.4302048492,1148.7014302048492,0.0,0.0,1148701.4302048492,1148.7014302048492,0.0,197.3007677338927,False,1840878.2044686412,1840.8782044686411,D*,-692176.774263792,93379798474.50766,25.93883290958546,18.269722333920082,162.705347163082,211.73673785349428,284.87987768435625,157.07000629581492,162.81453356487216,1148701.4302048492,1148.7014302048492,692176.774263792,692.176774263792,0.0,3.713858397405905e-06,-9.88468465547912,-64.95505422635377,0.0,64955.054226353765,0.0,1148701.4302048492,0.0,64955.054226353765,0.0,187.14249842869157,161.0745779891609,156.74209159601443,155.28276369785752,155.20616797498042,155.98159092030522,157.06969868435309,157.9609116121519,158.24904920866643,157.7092329519247,156.38606316783552,154.71598432462972,153.83375964358862,162.81453356487216,166.91277176982766,157.73234045287694,155.8145946190759,155.48093926288513,156.00542266249124,156.88011308024207,157.63659509377115,157.91421056397192,157.5414436164211,156.62644991819607,155.66505217023243,155.66413885547635,158.18167190061132,162.70866855429367,232.89569302441075,169.9104692786207,158.47894631849877,155.86283658447667,155.13369416478133,155.5286291686325,156.5134850063865,157.55435163836745,158.18168941631126,158.0655855813749,157.09695596484033,155.48809984951296,153.96681175280364,156.0567958436236
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01708151839229787,0.0,0.021,0.00391848160770213,0.021,160.90947226202627,202.26615051219554,182.0,,160.90947226202627,133.31506496166384,1225570.6439505513,1225.5706439505514,0.0,0.0,1225570.6439505513,1225.5706439505514,0.0,197.35847903080065,False,1840878.2044686412,1840.8782044686411,D*,-615307.5605180899,92644456088.13733,25.734571135593704,18.125852873514088,160.98178885070914,201.76106830490036,279.95323091876645,157.09296347902756,162.69432497313323,1225570.6439505513,1225.5706439505514,615307.5605180899,615.3075605180899,0.0,3.713858397405905e-06,-9.895489362915951,-64.82824462098324,0.0,64828.24462098324,0.0,1225570.6439505513,0.0,64828.24462098324,0.0,185.77227792287303,160.83573790224978,156.67418730901292,155.2940565759688,155.25546977703476,156.03123024606833,157.0897568049318,157.93512517553495,158.18052366119994,157.62542221963733,156.3414984542578,154.78773659373323,154.08741506206388,162.69432497313323,164.8418193840247,157.3518201415545,155.82779344302276,155.67043949867062,156.21871115377385,156.9994027176792,157.6006326555626,157.7376317075757,157.3232191138326,156.53337073943453,155.85762230197423,156.10025861515743,158.19915904491245,161.02308038078735,229.7036417866184,169.29644389729023,158.34143625356808,155.83713160834176,155.16648788887784,155.580964684083,156.5512210089361,157.5535910766044,158.13465235257146,157.9862957621562,157.02613795355197,155.49495542338724,154.13685841822826,156.28870536744748
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02084162443805895,0.0,0.021,0.0001583755619410515,0.021,160.0564081229604,201.44654530443717,182.0,,160.0564081229604,138.9327190487817,1742641.4924115245,1742.6414924115245,0.0,0.0,1742641.4924115245,1742.6414924115245,0.0,197.3919394189997,False,1840878.2044686412,1840.8782044686411,D*,-98236.71205711667,91598871192.69041,25.44413088685845,17.92128458327976,160.05650903592903,206.83517574909007,273.05111673308943,157.1290530518923,162.44104040812638,1742641.4924115245,1742.6414924115245,98236.71205711667,98.23671205711668,0.0,3.713858397405905e-06,-9.906264019141693,-64.64793735445089,0.0,64647.937354450885,0.0,1742641.4924115245,0.0,64647.937354450885,0.0,183.87982092306765,160.51068280296286,156.5793774184215,155.30637481208882,155.322230062853,156.10307183947387,157.12574863096515,157.91040987548465,158.09411330689477,157.50787943855565,156.26126204048046,154.85041454998043,154.39653077412757,162.44104040812638,165.87247193449036,157.5223451199948,155.79579578485445,155.54924231520764,156.0878584939836,156.918933063766,157.59934757621286,157.80260806358726,157.3940435719197,156.5069735078562,155.61462043605414,155.57125577805206,157.48131557145808,160.1303028002454,225.23459013959564,168.43822232953062,158.15188062994565,155.80282537929682,155.21439859130265,155.65786869608843,156.6097696872407,157.55965540568835,158.0754011048633,157.87822875781376,156.92235496108233,155.48847421095422,154.34401615098898,156.55155568182087
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01878033162026931,0.0,0.021,0.0022196683797306924,0.021,160.57855770650474,201.94819698926608,182.0,,160.57855770650474,132.34299682416255,1136097.6915713246,1136.0976915713245,0.0,0.0,1136097.6915713246,1136.0976915713245,0.0,197.37144062775081,False,1840878.2044686412,1840.8782044686411,D*,-704780.5128973166,90917212577.74762,25.25478127159656,17.787918332495558,160.60009176381686,194.46703385645316,268.4162832557038,157.14505905851505,162.3180441025463,1136097.6915713246,1136.0976915713245,704780.5128973166,704.7805128973166,0.0,3.713858397405905e-06,-9.917019081167613,-64.53037215552415,0.0,64530.37215552415,0.0,1136097.6915713246,0.0,64530.37215552415,0.0,182.61736472145537,160.2899978639697,156.523021261308,155.32508073247223,155.3731994162926,156.14879526705485,157.1386423192633,157.87854430923238,158.02602290885193,157.43535787739432,156.23777141854146,154.93935297343074,154.63002554984382,162.3180441025463,163.34243377058542,157.0853239183272,155.85530676748647,155.81675341596852,156.36290206467294,157.056778078773,157.53871631020957,157.58686655064193,157.1755690613091,156.51895601374312,156.0827043093371,156.52414951675786,158.44507863450568,160.63777313943908,222.27746505373452,167.87335440067474,158.02826654258726,155.78612989398155,155.25100529490422,155.70842539087286,156.6415494188397,157.55202908791287,158.02520081367422,157.8039911049634,156.86606508717472,155.51138577498415,154.50553706227169,156.72831426519176
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.78547876324933,194.46703385645318,182.0,,152.78547876324933,139.83094118368928,1825317.3699576568,1825.3173699576569,0.0,0.0,1825317.3699576568,1825.3173699576569,0.0,197.68337001984384,False,1840878.2044686412,1840.8782044686411,D*,-15560.834510984365,89822022155.77303,24.950561709936952,17.573644739715135,152.78547876324933,202.6488155036735,261.89783208802464,157.17258881701392,161.40505270584637,1825317.3699576568,1825.3173699576569,15560.834510984365,15.560834510984366,0.0,3.713858397405905e-06,-9.927742656311706,-64.34145086454507,0.0,64341.45086454507,0.0,1825317.3699576568,0.0,64341.45086454507,0.0,180.86813557669174,159.98814957619092,156.43876565157896,155.34164192205097,155.43851240958193,156.2149594311115,157.16704420549766,157.84689908809298,157.93462349124005,157.31105702848018,156.13169570519946,154.9066537955215,154.64930601053993,161.40505270584637,164.9906441495122,157.3481743626549,155.78690406213858,155.6116690220733,156.1557513883033,156.94192291036785,157.55017537048386,157.6809889868889,157.22011174437776,156.29071841597624,155.26996805453823,154.70397049616113,154.90126624356702,153.0617078923053,218.1078965241247,167.07598022002972,157.85439190177087,155.7602175816627,155.3011914979231,155.78201145644934,156.6930057497775,157.5501029789025,157.960020529279,157.69263718929784,156.75410595806906,155.46340627616476,154.56169377396344,156.5857315813334
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019663037227286483,0.0,0.021,0.0013369627727135187,0.021,158.37397465252297,199.83054850461227,182.0,,158.37397465252297,132.82586399488974,1180542.6740835826,1180.5426740835826,0.0,0.0,1180542.6740835826,1180.5426740835826,0.0,197.45837898244292,False,1840878.2044686412,1840.8782044686411,D*,-660335.5303850586,89113696551.32288,24.75380459758969,17.435061102496825,158.3816091250206,191.1999559415333,257.36810758460985,157.18330988325644,161.19182183233755,1180542.6740835826,1180.5426740835826,660335.5303850586,660.3355303850586,0.0,3.713858397405905e-06,-9.93844587556002,-64.21931548990189,0.0,64219.31548990189,0.0,1180542.6740835826,0.0,64219.31548990189,0.0,179.65221493025646,159.77542619514347,156.3878947796083,155.36394185804207,155.4900076488811,156.25781548644312,157.17431280799084,157.80798365498643,157.85932117384436,157.23077402604017,156.09511913818304,154.96419993663025,154.8099221152637,161.19182183233755,162.66141796666926,156.9542015076334,155.8545420201003,155.8653240723371,156.4039294140731,157.0488624963952,157.46125881760588,157.44134582235716,156.97870948919405,156.28210166295304,155.76923253809602,155.97699116334454,157.29398777623686,158.44530116864175,215.24551487545065,166.5315776828143,157.73709728593695,155.74818436701983,155.33995976051935,155.8314716381388,156.72060435730089,157.53623711257154,157.90289379888162,157.6112637858841,156.68754786698227,155.46208363790566,154.65953347290335,156.62683182212885
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.3779449009796,191.1999559415333,182.0,,149.3779449009796,139.2563583163285,1772430.5160983785,1772.4305160983783,0.0,0.0,1772430.5160983785,1772.4305160983783,0.0,197.82383208302213,False,1840878.2044686412,1840.8782044686411,D*,-68447.68837026274,88050238241.66385,24.45839951157329,17.226995885516576,149.3779449009796,197.90165631337496,251.42903595963776,157.2010730260923,160.05223517773544,1772430.5160983785,1772.4305160983783,68447.68837026274,68.44768837026274,0.0,3.713858397405905e-06,-9.949118519175457,-64.0358616926158,0.0,64035.8616926158,0.0,1772430.5160983785,0.0,64035.8616926158,0.0,178.0830513573317,159.50316296643047,156.3162369093275,155.3845751155482,155.55231663506683,156.31627381343418,157.1935720722886,157.76924409943211,157.76518293122564,157.10638662995672,155.98040461668907,154.88382675320375,154.68013398845318,160.05223517773544,163.9990157888929,157.15810442388013,155.78543738528225,155.68919349850097,156.23545187330384,156.96627370856348,157.4900351533174,157.5407358176956,157.03329046096553,156.09627603909874,155.05027122100606,154.25160966648457,153.5739894680639,149.72272575726979,211.48737452840612,165.81579873255936,157.5828687373733,155.7301211518378,155.38970293690622,155.89859584102183,156.76273806364216,157.5256838460187,157.83265718653496,157.49852741016085,156.57125399659432,155.3864139501271,154.62023045140117,156.2792030139319
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,156.3649675905944,197.90165631337496,182.0,,156.3649675905944,136.82575403598275,1548708.193929545,1548.7081939295451,0.0,0.0,1548708.193929545,1548.7081939295451,0.0,197.53849734155045,False,1840878.2044686412,1840.8782044686411,D*,-292170.0105390961,87121013325.30612,24.2002814792517,17.045193381281674,156.3649675905944,195.98960778555536,245.81199925336762,157.21860425549139,159.66284770353624,1548708.193929545,1548.7081939295451,292170.0105390961,292.1700105390961,0.0,3.713858397405905e-06,-9.959764465664971,-63.875678937086796,0.0,63875.6789370868,0.0,1548708.193929545,0.0,63875.6789370868,3.469446951953614e-18,176.57764325907692,159.24124427343997,156.2491505118128,155.40692589988907,155.61389297365227,156.37236180113862,157.21018200833797,157.72960028677014,157.67500568285666,156.9964822548997,155.903516442941,154.89892110646235,154.80299232291918,159.66284770353624,163.5953621313102,157.07751572324793,155.7805548216191,155.71693597075708,156.26576676844743,156.9768820227636,157.47126091975034,157.50093993442036,157.0063260079798,156.15645481027363,155.35308516719635,155.156240418992,156.01808234540437,156.47481655527977,207.92280114158385,165.13674648192048,157.43593087380867,155.71263604596268,155.43667833326097,155.96197301248722,156.80214595771852,157.51485199035432,157.76543626470468,157.3929522801652,156.4693085853732,155.34417697170758,154.6737828008286,156.2193003504937
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.37262339351767,195.98960778555534,182.0,,154.37262339351767,135.64606880084753,1440125.3520548502,1440.1253520548503,0.0,0.0,1440125.3520548502,1440.1253520548503,0.0,197.61879650709625,False,1840878.2044686412,1840.8782044686411,D*,-400752.852413791,86256938114.07321,23.96026058724256,16.87613739226968,154.37262339351767,192.92697798372353,240.6182975439832,157.23048605970084,159.1391220691682,1440125.3520548502,1440.1253520548503,400752.852413791,400.752852413791,0.0,3.713858397405905e-06,-9.97038557525604,-63.726657546413584,0.0,63726.65754641358,0.0,1440125.3520548502,0.0,63726.65754641358,0.0,175.20174562186185,159.00075614191402,156.1906936459802,155.43150937443593,155.67272861888614,156.42271605681407,157.22053747971293,157.68568583474763,157.5841914764417,156.88868543611864,155.82486006681523,154.89021559949273,154.84166329004344,159.1391220691682,162.95996252976423,156.95890095137065,155.78441173339468,155.77178719332554,156.32121012974798,156.9951790517962,157.43340781541744,157.41037800202164,156.88673597575124,156.03789192405972,155.23507683805192,154.92709021246114,155.2982721256428,154.52767526314693,204.65428809959084,164.5159613312084,157.30275299812496,155.70013582237107,155.48277102683193,156.02056268866784,156.8353319061283,157.49904300328606,157.6967953722557,157.29049671451483,156.37310430510834,155.30324481387098,154.7104585077494,156.13130505039828
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.17953846071973,192.9269779837235,182.0,,151.17953846071973,135.9877854400881,1471578.2877189636,1471.5782877189636,0.0,0.0,1471578.2877189636,1471.5782877189636,0.0,197.74925731842845,False,1840878.2044686412,1840.8782044686411,D*,-369299.9167496776,85373991141.44183,23.7149975392894,16.703389150261486,151.17953846071973,190.7413686555797,235.66853373948425,157.23731278203195,158.35135786409916,1471578.2877189636,1471.5782877189636,369299.9167496776,369.2999167496776,0.0,3.713858397405905e-06,-9.980981304222064,-63.57437379614169,0.0,63574.37379614169,0.0,1471578.2877189636,0.0,63574.37379614169,0.0,173.90748557525652,158.77399091411584,156.13801289274048,155.45773182984126,155.7297970006015,156.469058993391,157.22614730552337,157.63771866185212,157.49046049676613,156.77673334438308,155.73194483468993,154.8345514111093,154.7510273776326,158.35135786409916,162.5063884401191,156.87337081342264,155.78690287695105,155.80935296709063,156.35644102004446,157.0004680666396,157.39483305452296,157.3289478096943,156.7734540112331,155.89637661452844,155.01926881417842,154.4495998747732,154.04467343252938,151.41444306901238,201.56347217400454,163.93057183821048,157.17843807047498,155.69148572812134,155.52894151907716,156.0762595061141,156.86395455049134,157.47855214085624,157.62453541253706,157.1849915372818,156.26959802124549,155.23633231842135,154.66847008310413,155.8546196870633
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.89943329788915,190.74136865557972,182.0,,148.89943329788915,136.19052582156434,1490239.3051902263,1490.2393051902263,0.0,0.0,1490239.3051902263,1490.2393051902263,0.0,197.8437572677172,False,1840878.2044686412,1840.8782044686411,D*,-350638.8992784149,84479847558.3277,23.466624321757696,16.52845029563747,148.89943329788915,188.74124602404964,230.9498450165097,157.23948645268575,157.40454601904804,1490239.3051902263,1490.2393051902263,350638.8992784149,350.6388992784149,0.0,3.713858397405905e-06,-9.991551332710289,-63.420170929352736,0.0,63420.17092935274,0.0,1490239.3051902263,0.0,63420.17092935274,0.0,172.6864927145854,158.55969420588895,156.09055384090004,155.48532949757117,155.7850838443335,156.51155550844075,157.2272462781636,157.58586423010408,157.39382107258115,156.66074092960883,155.62657488692525,154.74120075847793,154.56583517653195,157.40454601904804,162.0925392592108,156.7959397439944,155.79040762775037,155.84403061003079,156.38712889860778,157.00159851049992,157.3539430866692,157.24743971048315,156.66161642804835,155.75759794100506,154.8149224338043,154.0315830183133,153.04233675020637,149.18103332923152,198.63657781797428,163.3776817827019,157.06224158000495,155.68610717149872,155.57481810977023,156.12898064623732,156.88820676216739,157.45370939567135,157.54886683067616,157.07626742134687,156.15842900881836,155.14495136680665,154.55921125766474,155.43310025292354
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.81180515946082,188.74124602404964,182.0,,146.81180515946082,136.26527940660742,1497119.9174608104,1497.1199174608105,0.0,0.0,1497119.9174608104,1497.1199174608105,0.0,197.9312665848398,False,1840878.2044686412,1840.8782044686411,D*,-343758.2870078308,83581575607.85121,23.217104335514225,16.352703727496888,146.81180515946082,186.77498389248177,226.4682660289154,157.2369320440173,156.33501640981643,1497119.9174608104,1497.1199174608105,343758.2870078308,343.7582870078308,0.0,3.713858397405905e-06,-10.0020955436279,-63.26526550566104,0.0,63265.26550566104,0.0,1497119.9174608104,0.0,63265.26550566104,0.0,171.53872682413584,158.35799927048748,156.04824554406918,155.51407443346704,155.83830521340244,156.54995301343467,157.22364950527637,157.52994999506797,157.29393554751093,156.53996273735058,155.50765651426389,154.61038738335847,154.294669669189,156.33501640981643,161.68774842407456,156.72156486189843,155.79595522247828,155.87920189217178,156.41638388690066,156.99945282328974,157.3082410606843,157.15959454538879,156.540789860097,155.60413779025555,154.5861091008342,153.58187479647475,152.0391201931954,147.12950170972476,195.8752341357079,162.85749134251404,156.95419563555078,155.68379799639953,155.6200882528675,156.1784300023701,156.907892224439,157.42441856284313,157.46967964683276,156.96400296002543,156.03904084914686,155.02942140200372,154.38901165199894,154.89520972554038
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.75855297155658,186.77498389248177,182.0,,144.75855297155658,136.3510859099866,1505017.8835544332,1505.0178835544332,0.0,0.0,1505017.8835544332,1505.0178835544332,0.0,198.01826042895638,False,1840878.2044686412,1840.8782044686411,D*,-335860.32091420796,82678564877.71855,22.966268021588487,16.176030018904786,144.75855297155658,184.8971620624233,222.21609093496713,157.2295556216981,155.1577317461731,1505017.8835544332,1505.0178835544332,335860.32091420796,335.86032091420793,0.0,3.713858397405905e-06,-10.012613802574776,-63.10955368125365,0.0,63109.55368125365,0.0,1505017.8835544332,0.0,63109.55368125365,0.0,170.46102033542687,158.1684989495339,156.01082828135637,155.5437260368448,155.88927601491696,156.58413969694465,157.215272831891,157.4697889843574,157.19027215330698,156.41321596411146,155.37325622451255,154.44039223462437,153.94021118843256,155.1577317461731,161.30293962085105,156.65201193851007,155.803007218066,155.91338473678985,156.4427408140255,156.99329177296602,157.25791072639728,157.06617827650268,156.41133697979046,155.43428955715473,154.3263569492318,153.08313942051797,150.9870914768927,145.10783506539926,193.2726852599671,162.36861748062503,156.85399519573423,155.6843217477563,155.6645616200452,156.2244804687484,156.92292488396717,157.39054982371468,157.38662199378453,156.84735983283338,155.90990536830472,154.8879385910768,154.15839522964487,154.25118468796214
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.7967533954104,184.8971620624233,182.0,,142.7967533954104,136.4435729534955,1513530.7526839955,1513.5307526839956,0.0,0.0,1513530.7526839955,1513.5307526839956,0.0,198.10224183166025,False,1840878.2044686412,1840.8782044686411,D*,-327347.4517846457,81770446426.10815,22.714012896141153,15.998356986533008,142.7967533954104,183.11536860757718,218.18443380340764,157.21729352042075,153.89151540190957,1513530.7526839955,1513.5307526839956,327347.4517846457,327.34745178464567,0.0,3.713858397405905e-06,-10.023105964984163,-62.95297445631591,0.0,62952.974456315904,0.0,1513530.7526839955,0.0,62952.974456315904,0.0,169.4497396751652,157.9906899666978,155.9780065871418,155.57404481045722,155.9378372212111,156.61403029874168,157.20204899606608,157.4051922859356,157.08229853685842,156.27940304398982,155.22181981919599,154.23057107504252,153.50745531053255,153.89151540190957,160.93948201173836,156.58743166385256,155.81129509142417,155.9461712666767,156.46586720262482,156.98289936740613,157.20291486288005,156.96723259924335,156.27334601573722,155.24859993376856,154.03837857175046,152.54481567276224,149.91164300766343,143.1718541292312,190.82133000866537,161.90951219631543,156.76127765907722,155.68741223026603,155.70804455739702,156.26701902103315,156.93324164369022,157.3519900566117,157.29934609538194,156.72551538026588,155.76961232854578,154.719104995214,153.86875376782103,153.51212569906775
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.93445770568692,183.11536860757718,182.0,,140.93445770568692,136.53240423249676,1521707.13095342,1521.70713095342,0.0,0.0,1521707.13095342,1521.70713095342,0.0,198.18274757182073,False,1840878.2044686412,1840.8782044686411,D*,-319171.07351522124,80857422147.5361,22.460395040982252,15.819724130967433,140.93445770568692,181.42367635229172,214.3652611370344,157.2000709850336,152.5549422277818,1521707.13095342,1521.70713095342,319171.07351522124,319.1710735152212,0.0,3.713858397405905e-06,-10.033571892405343,-62.795564527074006,0.0,62795.564527074006,0.0,1521707.13095342,0.0,62795.564527074006,0.0,168.50153728203156,157.82410012817758,155.94949061934034,155.60478770654765,155.98382035814538,156.639526995136,157.18389002141078,157.33594448759985,156.96946507155087,156.13746381420964,155.05197778599612,153.9807153730633,153.00194815473776,152.5549422277818,160.59604415104113,156.5275334902701,155.8206563524652,155.9774363179391,156.48564498905722,156.96812667826958,157.14294804640147,156.8622047046013,156.12599980776318,155.0462463774328,153.72223284210355,151.9696279784859,148.81994938134056,141.32976709653948,188.51422815311267,161.47875882226356,156.67569579784086,155.6928004517724,155.75033376387094,156.30592049194993,156.93876430053882,157.3086086040129,157.20749159819042,156.59766943852136,155.61688640773048,154.52190611587807,153.52221501557977,152.68991949706418
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.9559209865099,181.42367635229172,182.0,,153.9559209865099,131.81433068817293,1087437.1932121278,1087.4371932121278,0.0,0.0,1087437.1932121278,1087.4371932121278,0.0,176.46895138548027,False,1840878.2044686412,1840.8782044686411,D*,-753441.0112565134,80204959831.60883,22.279155508780228,15.692070125068161,153.9559209865099,179.81924115676026,210.7505399197036,157.17880750529852,152.6712012131009,1087437.1932121278,1087.4371932121278,753441.0112565134,753.4410112565134,0.0,3.713858397405905e-06,-10.044019090949337,-62.68319126397281,0.0,62683.19126397281,0.0,1087437.1932121278,0.0,62683.19126397281,0.0,167.61317682421299,157.6682696575516,155.92502082736445,155.63579969504912,156.02728553446516,156.66113201364604,157.16230074688048,157.2660767523064,156.86255523690102,156.01654278219948,154.9427209365611,153.90412210834597,152.9960303929933,152.6712012131009,160.27195045462852,156.47222633363765,155.83121473753442,156.00783355569783,156.50408006763286,156.95454279058492,157.09302585157576,156.7912655260368,156.07663225863337,155.11367467663192,154.14119788399546,153.38833045091525,153.10843082203488,153.91196980006802,186.3445957258956,161.07498287545243,156.59691806092826,155.70026490783377,155.79135147848427,156.34138732267274,156.9402792274344,157.26257714938944,157.1168486544287,156.47943743133948,155.4941750129778,154.41156233539837,153.4295212116969,152.6154665511256
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.30347262610854,179.81924115676026,182.0,,152.30347262610854,130.50497844646333,966919.2930253601,966.91929302536,0.0,0.0,966919.2930253601,966.91929302536,0.0,176.51696664097207,False,1840878.2044686412,1840.8782044686411,D*,-873958.9114432811,79624808255.79361,22.118002293276003,15.57856368818477,152.30347262610854,177.6969951323082,207.46859503212247,157.15279299926712,152.6255334126265,966919.2930253601,966.91929302536,873958.9114432811,873.9589114432811,0.0,3.713858397405905e-06,-10.054449618419103,-62.58316481858649,0.0,62583.16481858649,0.0,966919.2930253601,0.0,62583.16481858649,0.0,166.81609816348697,157.5288268254417,155.9058545022365,155.66605932238585,156.06599086329285,156.6763338664978,157.1350202068128,157.19299734788885,156.7554066598219,155.89689013598627,154.8320835055792,153.81435164534957,152.93880512882853,152.6255334126265,159.8513661205516,156.40738934730842,155.85345810163875,156.05321033089183,156.52834646879003,156.92965552453938,157.01030227521883,156.66049963580824,155.9192323481698,154.94863522520455,153.9628264742899,153.12866338118988,152.53776723311242,152.31404147030955,184.3904377411678,160.71279142870526,156.52794567913645,155.70961131519388,155.82921912226018,156.37103772108605,156.9358213214965,157.2126304659069,157.02577386874893,156.3646271343757,155.37857873281484,154.3135357529179,153.36152946632683,152.59798674493462
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.1170594156266,177.6969951323082,182.0,,150.1170594156266,130.8283635414532,996684.9216762034,996.6849216762034,0.0,0.0,996684.9216762034,996.6849216762034,0.0,176.58113662101323,False,1840878.2044686412,1840.8782044686411,D*,-844193.2827924378,79026797302.78789,21.951888139663303,15.461563070893442,150.1170594156266,176.36269471634137,204.34889859442788,157.1219826043602,152.36892576814927,996684.9216762034,996.6849216762034,844193.2827924378,844.1932827924378,0.0,3.713858397405905e-06,-10.064862960462587,-62.480052260907115,0.0,62480.05226090711,0.0,996684.9216762034,0.0,62480.05226090711,0.0,166.06763846823753,157.39834921417236,155.88978194012302,155.69598879654072,156.10189457527665,156.6874774428651,157.10368520703648,157.11674501740762,156.64584614262296,155.77359149908168,154.7111952947711,153.69520805426146,152.8011094763229,152.36892576814927,159.58551567433236,156.36464323490534,155.86497613668675,156.07712426892854,156.5359237166091,156.90311450261683,156.94434225579727,156.5605949579769,155.79501098934773,154.80040756418862,153.75758159697313,152.7539192316152,151.68932092426832,150.19134080491148,182.545312101927,160.37210197728714,156.46458359489253,155.72053632501604,155.86564821597034,156.39716658915975,156.92696862047924,157.15857329208134,156.9314489454549,156.24666316002168,155.25667245045446,154.19793840706728,153.2446052936697,152.44697485399016
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,148.74202938277628,176.36269471634137,182.0,,148.74202938277628,130.94462176413722,1007385.7830876668,1007.3857830876668,0.0,0.0,1007385.7830876668,1007.3857830876668,0.0,176.62186801137344,False,1840878.2044686412,1840.8782044686411,D*,-833492.4213809744,78422365832.93529,21.78399050914869,15.343306281903851,148.74202938277628,175.11987912092727,201.3909787009407,157.08719983307776,151.99780567787857,1007385.7830876668,1007.3857830876668,833492.4213809744,833.4924213809744,0.0,3.713858397405905e-06,-10.07525893370123,-62.37583943185236,0.0,62375.839431852364,0.0,1007385.7830876668,0.0,62375.839431852364,3.469446951953614e-18,165.3642234217396,157.2762279656039,155.8764829427438,155.7254151271211,156.13497296693083,156.6946582681689,157.06845476249936,157.03748424444393,156.53407321817897,155.64725144133493,154.58250525646966,153.55567722904294,152.61324332643235,151.99780567787857,159.33887969931382,156.32566232569957,155.87619817853115,156.09847172740012,156.54010426153442,156.87357679981804,156.8766296103904,156.46046751516255,155.67220376106167,154.6570148681096,153.5702039548013,152.44619286966696,151.07669720566065,148.8502113090281,180.805418950464,160.05195683025732,156.40635100567266,155.73252973199598,155.90030284060327,156.41975908619344,156.91405437126767,157.10099079501148,156.83454319534783,156.12621074107318,155.12949441138187,154.0680866325823,153.0911381628858,152.20647101457814
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.4610068539742,175.11987912092727,182.0,,147.4610068539742,130.9807926753008,1010715.0951875051,1010.7150951875051,0.0,0.0,1010715.0951875051,1010.7150951875051,0.0,176.66007660839372,False,1840878.2044686412,1840.8782044686411,D*,-830163.1092811361,77815936775.82278,21.615537993284107,15.22465866572067,147.4610068539742,173.9131965713107,198.59500618439108,157.04848704807853,151.53355268774797,1010715.0951875051,1010.7150951875051,830163.1092811361,830.163109281136,0.0,3.713858397405905e-06,-10.085637481367948,-62.27128600031045,0.0,62271.28600031044,0.0,1010715.0951875051,0.0,62271.28600031044,0.0,164.7051109357401,157.16235159565588,155.86577698332064,155.7541179670303,156.165029565107,156.69775176833858,157.02927021858432,156.95515372427886,156.41989861635668,155.5174283801017,154.44538391156047,153.39579967326125,152.37960787533714,151.53355268774797,159.1008578059126,156.28915753220093,155.88804841505637,156.11866104514286,156.54147015944469,156.8400656801306,156.8042113544084,156.35488522110484,155.5422674212196,154.50276002307604,153.36572151053244,152.1159655705159,150.45460003330606,147.5969410064509,179.1697436886257,159.75208569401553,156.35309629307304,155.7453632502885,155.93295495609055,156.43866098845874,156.8970243456697,157.0398947690426,156.73504445059748,156.00314053895514,154.99687632607453,153.92455335941298,152.90559536596527,151.895615804164
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.2169779198538,173.9131965713107,182.0,,146.2169779198538,131.02576862540923,1014854.8575015004,1014.8548575015004,0.0,0.0,1014854.8575015004,1014.8548575015004,0.0,176.69742461905923,False,1840878.2044686412,1840.8782044686411,D*,-826023.3469671408,77207023861.32188,21.446395517033856,15.10552508377675,146.2169779198538,172.7716943358731,195.9535743233167,157.00581248406198,150.98857453930594,1014854.8575015004,1014.8548575015004,826023.3469671408,826.0233469671408,0.0,3.713858397405905e-06,-10.095998532989164,-62.16630972728773,0.0,62166.309727287735,0.0,1014854.8575015004,0.0,62166.309727287735,0.0,164.08790942532747,157.0563058788404,155.85740859894477,155.78191866788026,156.191975240179,156.69674312297605,156.98613400253782,156.86967110984455,156.3030206964271,155.38347956454115,154.29886622525353,153.21483534856552,152.10211328619963,150.98857453930594,158.87686130224094,156.2556365982214,155.89976552175395,156.13664491986947,156.53944010727358,156.8028106042201,156.7281622609152,156.2454692793331,155.4068462801737,154.338685764111,153.1438185704197,151.75963929227893,149.8086442746551,146.376910447097,177.6328546022508,159.4714039048472,156.30451075339127,155.75883223685747,155.96348327227417,156.45382665805346,156.8758687750342,156.97523240932873,156.6327415922441,155.8769570864595,154.85798318593135,153.76642600386262,152.6883972487009,151.52134508313537
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.03991862401296,172.7716943358731,182.0,,145.03991862401296,131.07230650915199,1019138.3862947082,1019.1383862947082,0.0,0.0,1019138.3862947082,1019.1383862947082,0.0,176.7329832277122,False,1840878.2044686412,1840.8782044686411,D*,-821739.818173933,76595540829.54506,21.276539119318073,14.985888659357649,145.03991862401296,171.69460988788674,193.45950277759528,156.95918026346286,150.37709653643913,1019138.3862947082,1019.1383862947082,821739.818173933,821.7398181739329,0.0,3.713858397405905e-06,-10.106342015928774,-62.060897637670344,0.0,62060.89763767034,0.0,1019138.3862947082,0.0,62060.89763767034,0.0,163.51022471674074,156.95766368980912,155.85111996509622,155.80864280896134,156.2157322395765,156.69162561851093,156.93904879237752,156.7809484805261,156.18314356339428,155.24482761912307,154.1422198869441,153.0126493862308,151.78391976620324,150.37709653643913,158.6665953602053,156.22491301805263,155.91113148046867,156.15221978324897,156.53392909495574,156.76180285721452,156.6485011394606,156.1322092224508,155.26592850250626,154.16509730197896,152.90613704424447,151.38266191554692,149.15294016657535,145.21952687086244,176.18944947310445,159.20884395500426,156.26027459211954,155.77272116157522,155.9917667271098,156.4652201793593,156.8505941873772,156.90697003506958,156.5274475005967,155.74721325895683,154.7121075102003,153.59310539890905,152.44058017372882,151.09128117089497
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.92907955976872,171.69460988788674,182.0,,143.92907955976872,131.116586714419,1023214.1095329793,1023.2141095329794,0.0,0.0,1023214.1095329793,1023.2141095329794,0.0,176.76673931373654,False,1840878.2044686412,1840.8782044686411,D*,-817664.0949356619,75981612363.82527,21.10600343439591,14.865773786710413,143.92907955976872,170.678136549252,191.1060565665539,156.90858888657283,149.7121773360651,1023214.1095329793,1023.2141095329794,817664.0949356619,817.6640949356619,0.0,3.713858397405905e-06,-10.116667861359078,-61.95507258181509,0.0,61955.07258181509,0.0,1023214.1095329793,0.0,61955.07258181509,0.0,162.96982147914505,156.86601601828713,155.8466619744119,155.83412569536634,156.2362225065349,156.6823870432112,156.88800608167043,156.68888397494445,156.05996544215427,155.1009224623094,153.97481617141008,152.78931589266276,151.42831595896226,149.7121773360651,158.46920272519856,156.19675486889062,155.9220302858666,156.16536383832812,156.5248827253095,156.7169616287387,156.56505689486536,156.0147898267657,155.11906422360255,153.9815836619282,152.65279280226014,150.98651185985088,148.49068662818436,144.12442695952194,174.83458022832258,158.963405560483,156.2200786190193,155.78682098078832,156.01768492494134,156.47280300331335,156.82120054925977,156.8350645159996,156.41896938799988,155.61347913004315,154.55862236346266,153.40419590666042,152.16350945429724,150.61302843665544
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.8805685548059,170.678136549252,182.0,,142.8805685548059,131.15891689861058,1027110.3452064514,1027.1103452064513,0.0,0.0,1027110.3452064514,1027.1103452064513,0.0,176.7987783750705,False,1840878.2044686412,1840.8782044686411,D*,-813767.8592621898,75365346156.7014,20.9348183768615,14.745201535839634,142.8805685548059,169.7196321924214,188.88665167392185,156.8540256885432,149.0053677416511,1027110.3452064514,1027.1103452064513,813767.8592621898,813.7678592621899,0.0,3.713858397405905e-06,-10.126976003721081,-61.8488541720213,0.0,61848.854172021296,0.0,1027110.3452064514,0.0,61848.854172021296,0.0,162.4645579793853,156.78096018981185,155.8437891552054,155.85820617359897,156.25337249290487,156.6690134732849,156.83298844874002,156.5933622570157,155.93317775034492,154.95123752927537,153.79611209753742,152.54505641733408,151.0385478510191,149.0053677416511,158.28404175043698,156.17094113591966,155.93229500622797,156.1759500014796,156.51224179860316,156.6682221251033,156.47770680075794,155.89297521713937,154.96591195874373,153.787860857391,152.38397708774892,150.5724868117829,147.8240260682686,143.08818706010553,173.5634779355647,158.7341231778135,156.18361817131353,155.8009277987236,156.04112289658514,156.4765373709993,156.78768158964587,156.75945968973446,156.30710138117416,155.47532911001443,154.39695219580878,153.19942569962396,151.85865652490298,150.09361527100333
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89169061608516,169.7196321924214,182.0,,141.89169061608516,131.19943700756764,1030839.9744775391,1030.839974477539,0.0,0.0,1030839.9744775391,1030.839974477539,0.0,176.8291532795078,False,1840878.2044686412,1840.8782044686411,D*,-810038.2299911021,74746842172.01488,20.763011714448577,14.624191464633164,141.89169061608516,168.8165574518623,186.79486559492102,156.79546884152077,148.26692436729138,1030839.9744775391,1030.839974477539,810038.2299911021,810.0382299911021,0.0,3.713858397405905e-06,-10.137266380461526,-61.74226044266502,0.0,61742.26044266502,0.0,1030839.9744775391,0.0,61742.26044266502,0.0,161.9923819314785,156.70209897559886,155.84225914050518,155.8807268991277,156.26711059012501,156.65148894229733,156.77397000424895,156.49425632843733,155.80246858793677,154.79527514422122,153.60565672018032,152.28024284808112,150.61783690923554,148.26692436729138,158.11049779347198,156.14724361630522,155.9417508444733,156.18385216530655,156.4959239857338,156.61551717691782,156.38633096435512,155.76654337312561,154.8061652893824,153.58372313840562,152.10002747499863,150.1420802633643,147.15537250426686,142.1085108233088,172.37155096838595,158.52006445468928,156.1505922814719,155.81484181743403,156.06196964657346,156.4763862105341,156.75002553397113,156.68008837009322,156.19162815326905,155.33234747981544,154.2265790784992,152.9786479158901,151.52759131378005,149.53953684396842
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.95985347907268,168.8165574518623,182.0,,140.95985347907268,131.2381354678884,1034401.9320850881,1034.401932085088,0.0,0.0,1034401.9320850881,1034.401932085088,0.0,176.85791692835303,False,1840878.2044686412,1840.8782044686411,D*,-806476.2723835531,74126201012.76382,20.590611392434397,14.502763256029624,140.95985347907268,167.9663570240178,184.82445837673802,156.73288767051778,147.50591693049677,1034401.9320850881,1034.401932085088,806476.2723835531,806.4762723835531,0.0,3.713858397405905e-06,-10.14753893201404,-61.63530931507853,0.0,61635.30931507853,0.0,1034401.9320850881,0.0,61635.30931507853,0.0,161.55133196364693,156.62904277449422,155.84183382577123,155.9015366961862,156.2773685443763,156.62979518993524,156.71091633831776,156.39142869773679,155.66752599234934,154.63257075994164,153.40309178623096,151.99538607924572,150.16936253009956,147.50591693049677,157.9479553755401,156.12544358854566,155.95023210307207,156.18897070807176,156.4758657431308,156.55877864894882,156.29080219808304,155.63526939010833,154.6395370119373,153.3690177690381,151.80135702381878,149.69681345081358,146.48700722439415,141.18317029095604,171.2543924262772,158.32033184533321,156.12070463368406,155.82836874389645,156.08011852284793,156.47231274164974,156.7082148702671,156.5968730929791,156.07232750043127,155.18413269031728,154.04704651094156,152.74183786610567,151.17196967655232,148.9567899043262
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.0824453899932,167.9663570240178,182.0,,140.0824453899932,131.27501417585358,1037796.3925701905,1037.7963925701904,0.0,0.0,1037796.3925701905,1037.7963925701904,0.0,176.8851257742825,False,1840878.2044686412,1840.8782044686411,D*,-803081.8118984507,73503523177.22171,20.41764532700603,14.380936572478294,140.0824453899932,167.16650195189604,182.9693807760729,156.66624276458444,146.73031536933084,1037796.3925701905,1037.7963925701904,803081.8118984507,803.0818118984507,0.0,3.713858397405905e-06,-10.157793601763473,-61.528018496602144,0.0,61528.01849660214,0.0,1037796.3925701905,0.0,61528.01849660214,0.0,161.1395355968807,156.56141026471687,155.84228243772603,155.92049149970737,156.2840807856145,156.60391118683447,156.64378472513775,156.28473281526018,155.5280409327088,154.46269626092356,153.18815054466157,151.69112171021504,149.69623924863873,146.73031536933084,157.79579921189125,156.1053238787363,155.95760147717505,156.19121924307996,156.45200149783986,156.49793443452626,156.19098957530065,155.49893215238563,154.46576441698662,153.14364663928023,151.48844672266998,149.23820956783118,145.8210237287669,140.30988957259115,170.20777975132685,158.13406260129852,156.0936655515087,155.8413207493509,156.09546703544493,156.4642800376551,156.662226185707,156.50972682783092,155.94897253748394,155.03030072158717,153.8579611104342,152.48908614242163,150.7935129139531,148.35088753757134
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.25687894105607,167.16650195189604,182.0,,139.25687894105607,131.31010162528273,1041025.9786154175,1041.0259786154174,0.0,0.0,1041025.9786154175,1041.0259786154174,0.0,176.91083827064017,False,1840878.2044686412,1840.8782044686411,D*,-799852.2258532237,72878907590.05246,20.244140997236794,14.258730768552342,139.25687894105607,166.41451376421034,181.22378021428256,156.59548631780746,145.94707788891156,1041025.9786154175,1041.0259786154174,799852.2258532237,799.8522258532237,0.0,3.713858397405905e-06,-10.168030335972439,-61.42040525379197,0.0,61420.40525379197,0.0,1041025.9786154175,0.0,61420.40525379197,0.0,160.75520743587393,156.49882745189825,155.84337861682042,155.9374509542955,156.28718393986318,156.57381283959003,156.57252448253493,156.17401466663367,155.3837102799007,154.2852629426222,152.9606561998335,151.3681968520365,149.20149995595665,145.94707788891156,157.65342423804586,156.0866558316114,155.96369615558757,156.1904845328948,156.42426493195165,156.4329095711392,156.0867599233876,155.35731724183378,154.28461251316895,152.90756802277946,151.1618443683379,148.76779519393008,145.1593603510319,139.486388724938,169.22767329018046,157.9604276026553,156.06919095263257,155.85351489559199,156.10791651201052,156.4522506579474,156.61203016019087,156.41855390078996,155.82133399465002,154.87048828152984,153.6589938619185,152.22059162633363,150.39398965965012,147.7268760495126
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.48061620299373,166.41451376421034,182.0,,138.48061620299373,131.34343239250424,1044093.8727612305,1044.0938727612304,0.0,0.0,1044093.8727612305,1044.0938727612304,0.0,176.9351138779958,False,1840878.2044686412,1840.8782044686411,D*,-796784.3317074107,72252451266.39572,20.07012535177659,14.13616482522723,138.48061620299373,165.70796991025472,179.58200557204844,156.52056257537023,145.16223779956468,1044093.8727612305,1044.0938727612304,796784.3317074107,796.7843317074107,0.0,3.713858397405905e-06,-10.178249083702296,-61.3124863791373,0.0,61312.4863791373,0.0,1044093.8727612305,0.0,61312.4863791373,0.0,160.39664756050894,156.44092905591825,155.8449012203843,155.9522791625514,156.28661641641392,156.53947275763954,156.49707736800173,156.05911431356355,155.23423934583158,154.09992394883756,152.72051943839287,151.0274564011521,148.68808001084784,145.16223779956468,157.52024181042086,156.06922175513313,155.96836172773314,156.1866635635391,156.39258926851844,156.36362633224368,155.97797812655355,155.21021758116348,154.09587276081274,152.66079509601974,150.82215629640845,148.28708458666054,144.5037860295291,138.71040963360545,168.31021439467742,157.79863120361762,156.0470026432135,155.86477325084306,156.11737178557462,156.43618632670308,156.55759161905144,156.32325096431023,155.6891823552224,154.70435571445577,153.44988068369713,151.93665384632766,149.97519849520086,147.08935468716288
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.7511745546892,165.70796991025472,182.0,,137.7511745546892,131.37504629460912,1047003.7399283854,1047.0037399283854,0.0,0.0,1047003.7399283854,1047.0037399283854,0.0,176.95801266937607,False,1840878.2044686412,1840.8782044686411,D*,-793874.4645402558,71624249022.43869,19.895624728455193,14.013257293254199,137.7511745546892,165.04450724293616,178.03861026435575,156.44140843711924,144.3809864834322,1047003.7399283854,1047.0037399283854,793874.4645402558,793.8744645402559,0.0,3.713858397405905e-06,-10.188449796729554,-61.20427816355521,0.0,61204.27816355521,0.0,1047003.7399283854,0.0,61204.27816355521,0.0,160.0622386252207,156.3873571500768,155.8466345437102,155.96484549094535,156.2823180687734,156.5008601259842,156.41737816718685,155.93986784764712,155.07934528805458,153.90637625177922,152.46773535803894,150.66982965905547,148.1588042443314,144.3809864834322,157.39567178826294,156.05279089067804,155.97144742515616,156.17966451799995,156.35690757552828,156.29000479660365,155.86450900168677,155.05743855758175,153.8993738257199,152.40339484636792,150.47004126836478,147.79757150744942,143.85590663963765,137.97972333480337,167.45172222257688,157.64790976881667,156.02682864776145,155.87492350693336,156.12374092293985,156.41604767348153,156.4988697161872,156.223708232774,155.5522904717408,154.53158959857737,153.23042239184628,151.63766498617517,149.53895192588885,146.4424965203753
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.06613048906695,165.04450724293616,182.0,,137.06613048906695,131.4049667831043,1049757.7386852773,1049.7577386852772,0.0,0.0,1049757.7386852773,1049.7577386852772,0.0,176.97959500739168,False,1840878.2044686412,1840.8782044686411,D*,-791120.4657833639,70994394379.22752,19.720665105340977,13.890026469990646,137.06613048906695,164.4218389491591,176.5883544078099,156.3579540947951,143.6077519157397,1049757.7386852773,1049.7577386852772,791120.4657833639,791.1204657833639,0.0,3.713858397405905e-06,-10.19863242949166,-61.09579657263362,0.0,61095.79657263362,0.0,1049757.7386852773,0.0,61095.79657263362,0.0,159.75044590876843,156.33776848437338,155.84837036023225,155.97502396028958,156.27422993705156,156.45794073101905,156.3333555878377,155.8161089634598,154.91875918192252,153.70436213408175,152.20237982965733,150.29631728531928,147.6163762961373,143.6077519157397,157.27917322107737,156.0372010764438,155.97282392074396,156.16939429669512,156.31715317600714,156.2119639650322,155.7462204525552,154.8987960931455,153.69497236573216,152.13548622252665,150.1062039323797,147.30072077708988,143.21716881365404,137.29213542749443,166.6486914252433,157.50753455057205,156.00840446662798,155.88379877717753,156.12693497854409,156.39179407016087,156.43581832903826,156.11981060532358,155.41043561086155,154.3519050290278,153.00048410138263,151.32410165855288,149.08706174986764,145.790069897857
