timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1914834.8614851034,250824.87623489625,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.021,0.014423795790412124,0.01923756792011526,136.05268681058783,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.10273876091554,True,1840878.2044686412,1840.8782044686411,B,0.0,55574815919.8994,15.437448866638722,10.87319176312494,310.0,137.94768612272978,176.6579431873219,151.8965377475219,137.89781724718313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.525866062570485,-58.45196422447927,73956.65701646224,73958.56790632334,73956.65701646224,0.0,-58450.05333461816,1.9108898611084442,0.0,155.75759929647293,155.28673887584236,155.06447294719683,154.72069545282233,154.10903007884733,153.1483628677283,151.80510176663222,150.07715593386678,147.9816884287258,145.558781628696,142.9026745082384,140.228577404647,137.99903791847075,137.89781724718313,155.79477702357067,155.30227793646154,155.07952234977097,154.74045565305087,154.13633673788794,153.18467014601742,151.8508340914279,150.13210416948365,148.04521267484375,145.62951080610293,142.97748921718602,140.3008977001549,138.05689151918352,137.94768612272978,158.5358510053557,155.47363796643424,155.18510730596205,154.92155076392353,154.45755133013122,153.68103566518732,152.53542655560022,151.0038742410694,149.09405313608852,146.8325498766376,144.28131571942686,141.5867604578262,139.07549597948272,137.61994778036143
2026-07-17 05:20:00,756.207,2346464.94858,2346464.94858,1967030.4322271198,379434.5163528803,2346.46494858,2346.46494858,2346464.94858,0.005795547859180248,0.005215993073262223,0.0,0.0005795547859180246,0.021,0.01578400692673778,0.021000000000000005,149.66546171139294,191.78958729181082,182.0,310.0,149.993118195787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.79828902632755,True,1840878.2044686412,1840.8782044686411,B,0.0,55615433282.210396,15.448731467280666,10.881138534733797,310.0,137.79292379183124,181.35287179390292,151.8834815736317,137.88451790987494,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.535609609835346,-58.46128358915468,126152.22775847866,126156.88744081637,126152.22775847866,0.0,-58456.62390681698,4.659682337703998,0.0,155.7479805648053,155.2753445973239,155.05308010433905,154.70977257603363,154.09885414748985,153.1390958510209,151.7968183386792,150.06987579603117,147.9753909732501,145.5533738586686,142.89788773495437,140.22378124462614,137.99290485269543,137.88451790987494,155.80082651814595,155.29442324534347,155.07188694463125,154.73686366862262,154.13892612799935,153.19452864724914,151.86829310714927,150.1570430768296,148.07717936422677,145.66740028740614,143.01857845143186,140.33896675566666,138.07709300905535,137.79292379183124,158.911468926849,155.46274392561367,155.1735976206389,154.91029100029772,154.44688489963443,153.67117357011062,152.5264818659529,150.9958922067809,149.08703650795306,146.82645347376518,144.27598236423557,141.58177892786676,139.06994319594585,137.61162385939585
2026-07-17 05:30:00,804.968,2497767.4059200003,2497767.40592,1994104.2635208585,503663.14239914133,2497.76740592,2497.7674059200003,2497767.40592,0.006688189547686312,0.006019370592917681,0.0,0.0006688189547686312,0.021,0.014980629407082321,0.021,171.0443029273077,213.0366049041127,182.0,310.0,172.10503868626986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.93334848795675,True,1840878.2044686412,1840.8782044686411,B,0.0,55672288525.07896,15.46452459029971,10.89226224154625,310.0,137.73865155576178,186.12437855318754,151.87123491545066,137.86650392762832,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.545355169549802,-58.47335828674392,153226.0590522173,153232.0964010119,153226.0590522173,0.0,-58467.320937949306,6.037348794612626,0.0,155.73913004817635,155.26412462627064,155.04186155939303,154.69917862940494,154.0892466296034,153.13067952097765,151.78968025060053,150.0640297707092,147.97079754760298,145.54989611028395,142.8951514510358,140.2209184860354,137.98803557713487,137.86650392762832,155.80200328292003,155.2854606083853,155.06279724979802,154.73017639373396,154.1360372619877,153.1961721739978,151.87471574568568,150.1681937882457,148.09279414788514,145.6868367278648,143.0402616305976,140.3593515912625,138.08835847146355,137.73865155576178,159.35367550911434,155.45219976355853,155.1622440737122,154.89928016184209,154.43667076518426,153.66202774287058,152.5185424865475,150.98920602528113,149.08159324481193,146.8221766024782,144.2726409253463,141.5787935850695,139.06602098032923,137.60247290738718
2026-07-17 05:40:00,846.179,2625642.66626,2625642.66626,2024451.3421536828,601191.324106317,2625.6426662599997,2625.6426662599997,2625642.66626,0.008108076568938223,0.007297268912044401,0.0,0.0008108076568938225,0.021,0.0137027310879556,0.021,194.79080919475723,237.0719403731715,182.0,310.0,196.99514301336072,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.07854241099733,True,1840878.2044686412,1840.8782044686411,B,0.0,55747343838.29328,15.4853732884148,10.906946785253906,310.0,137.69834121287826,191.01525968903525,151.85978687664954,137.84681532653653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.555103259500177,-58.488539702256205,183573.13768504164,183580.72839279778,183573.13768504164,0.0,-58480.94899450005,7.590707756149641,0.0,155.7309900351622,155.253065269808,155.03078988889828,154.68884826902888,154.08008967317997,153.12293696725143,151.7834503412664,150.05932217835968,147.9675579188683,145.5479542617724,142.89405471378151,140.2196252285561,137.98429176731855,137.84681532653653,155.80604298232595,155.27712081241717,155.05415528722807,154.72417547698234,154.13428189519917,153.19951127440083,151.88343830235382,150.18224364952982,148.11187639410045,145.71023839014146,143.0662521360731,140.384079715057,138.10362431588214,137.69834121287826,159.87454998099258,155.4419777105796,155.15101694803107,154.88845461946983,154.42679182478835,153.65341745466003,152.51136091846817,150.98350258617216,149.07734843779778,146.8192921147885,144.27083482785713,141.57736899027944,139.06343011549694,137.59346284902662
2026-07-17 05:50:00,881.338,2734738.9337199996,2734738.9337199996,2067292.8799785972,667446.0537414025,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010188823254112016,0.009169940928700814,0.0,0.001018882325411202,0.021,0.011830059071299187,0.021,216.85355476035033,260.0693460178564,182.0,310.0,220.69606884156028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.37499159432804,True,1840878.2044686412,1840.8782044686411,B,0.0,55848093655.11297,15.513359348642492,10.926658448895925,310.0,137.65618947791393,196.04309184788195,151.84946538741582,137.82577677694644,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.56485460759774,-58.50808858536597,226414.6755099559,226424.4499515108,226414.6755099559,0.0,-58498.31414381109,9.774441554880468,0.0,155.7238259289886,155.2422220076958,155.01990802585982,154.6788533229714,154.07150526235844,153.11605173227426,151.77837759456847,150.05606662153107,147.96604674708922,145.54797564003903,142.89505810182075,140.2203539456257,137.98203990357732,137.82577677694644,155.81676010870237,155.27015791599132,155.04661939642853,154.72008593210296,154.13579974771727,153.20778026156034,151.89884774550305,150.20471477383154,148.14100682510576,145.74508297187936,143.1045403127488,140.42077439109644,138.12810596667376,137.65618947791393,160.50699105439838,155.43220201474153,155.1399548865251,154.8778622119435,154.41733428533664,153.64548354804373,152.50514022743246,150.9790487544108,149.07463111622366,146.81818618615165,144.27099555792722,141.5779546846671,139.06257981269135,137.5849287048896
2026-07-17 06:00:00,911.591,2828612.1775400005,2828612.17754,2127364.4957705783,701247.6817694218,2828.61217754,2828.6121775400006,2828612.17754,0.013049573682287227,0.011744616314058504,0.0,0.0013049573682287225,0.021,0.009255383685941497,0.021,234.71794472054165,279.61017074428594,182.0,310.0,240.75223005939375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8596326637919,True,1840878.2044686412,1840.8782044686411,B,0.0,55984872888.64163,15.551353580178231,10.953419254321064,310.0,137.61133020493008,201.18287587304496,151.8407734590566,137.80330816117194,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.574610226862676,-58.533715589629146,286486.29130193696,286499.1048040686,286486.29130193696,0.0,-58520.902087497554,12.813502131590212,0.0,155.7181194521403,155.23168557185204,155.00928452997724,154.66931144588682,154.0636962358873,153.1103310176631,151.77488040375815,150.05479157808725,147.96689595920668,145.5506813584454,142.8989387536652,140.223864736816,137.98187324709806,137.80330816117194,155.83845362341916,155.2651491284832,155.0405367243882,154.71848971487876,154.14162358074273,153.22258450838135,151.92316482622758,150.23843838672389,148.18360107357864,145.7953004476522,143.1594047525833,140.47369238697104,138.16524484747197,137.61133020493008,161.2947866306678,155.42308616792656,155.12912223199788,154.86758399244115,154.4084453255775,153.63846641969496,152.5002268573193,150.97629977741016,149.07400163699995,146.8195152907666,144.27385485028628,141.58130883281575,139.06414836341938,137.5771955208975
2026-07-17 06:10:00,937.826,2910017.80844,2910017.80844,2206142.5060386993,703875.3024013005,2910.01780844,2910.01780844,2910017.80844,0.016636194156761087,0.014972574741084979,0.0,0.001663619415676108,0.021,0.0060274252589150226,0.021,247.3251164582959,294.5330078154029,182.0,310.0,256.0200713060334,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5146134658626,True,1840878.2044686412,1840.8782044686411,B,0.0,56168901177.87398,15.602472549409438,10.98942431966482,310.0,137.56801090763702,206.37018145416897,151.83425231542202,137.77948570498936,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.584371436325343,-58.567256776001315,365264.30157005787,365281.07216324395,365264.30157005787,0.0,-58550.48618281522,16.77059318609099,0.0,155.7147296735694,155.2215685126591,154.99899309827478,154.66034585889457,154.05687759545805,153.10610474669176,151.77341219968025,150.05607308208957,147.97079769611437,145.55686497478192,142.90655750070934,140.23101004721227,137.98448056119682,137.77948570498936,155.88225852519648,155.26248480470557,155.03594337889535,154.71936644103909,154.1517699605785,153.2440356606254,151.95662961546407,150.28379983546682,148.24019143200286,145.86157862591992,143.23171139650725,140.54391660087725,138.2164318547227,137.56801090763702,162.2846727125864,155.41494830429883,155.11859343915322,154.85770413503047,154.40027806312344,153.63262026132466,152.49699164602242,150.9757467722157,149.07606826988027,146.82399576445715,144.28021600532253,141.5882720375554,139.06890445135204,137.57068575150336
2026-07-17 06:20:00,960.735,2981103.0608999995,2981103.0609,2298180.802281498,682922.258618502,2981.1030609,2981.1030608999995,2981103.0609,0.020499379707482227,0.018449441736734004,0.0,0.002049937970748223,0.021,0.002550558263265997,0.021,254.9445079557384,304.7068049416925,182.0,310.0,266.405799820344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30267284978083,True,1840878.2044686412,1840.8782044686411,B,0.0,56408129562.1278,15.668924878368834,11.036229262769327,310.0,137.5325995998639,211.5171234401659,151.83022956609747,137.75474509542335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.594139768214838,-58.60999133697179,457302.5978128571,457323.96509334235,457302.5978128571,0.0,-58588.62405648653,21.36728048526129,0.0,155.71613179047677,155.21197705744748,154.98908217180642,154.65202960771515,154.0511811427387,153.10358326516473,151.77426995391605,150.06029557608736,147.97822021327408,145.56707045889152,142.91851538660362,140.24240565750029,137.9904066625346,137.75474509542335,156.00163061058416,155.2619365386008,155.03226932908504,154.7216035495998,154.1643808651709,153.26942676311907,151.9956760388583,150.33640265929125,148.3056167816403,145.93813367385386,143.31539039249657,140.62582120008707,138.27800191183087,137.5325995998639,163.50881518686685,155.40840426851454,155.1084280141645,154.84827082035406,154.39291973574117,153.62809763729936,152.49566584273356,150.97770423250574,149.08122766786352,146.83210186456648,144.2906203295368,141.59942682678943,139.0774129543939,137.56584039854158
2026-07-17 06:30:00,980.863,2680023.41814918,3043559.03722,2352897.415077275,690661.6221427247,3043.55903722,2680.0234181491796,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6537144306367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56680160666.846275,15.744489074123965,11.089452045754374,310.0,137.51898744753814,216.44354240766629,151.82726082769094,137.73033883320008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.603916115017956,-58.658080818711746,512019.210608634,512043.25534950395,512019.210608634,0.0,-58634.03607784177,24.044740869976522,0.0,155.72789182763407,155.20275491743328,154.9793876740544,154.64406507153342,154.04610123893005,153.10201442387344,151.77644399084775,150.06619724869023,147.98766638716194,145.57960259579787,142.9330066516172,140.25632689001046,137.99840813660634,137.73033883320008,156.23426046946798,155.2565066188197,155.02432125332322,154.7162865597328,154.1640460377298,153.27537184102138,152.00842009085227,150.35595294670577,148.3316570698592,145.96990393149733,143.35106926568767,140.66130990737187,138.30472701502637,137.51898744753814,164.86893093668138,155.4039407725678,155.09847868882474,154.83906775515715,154.38597774215663,153.6242685719348,152.49535544177837,150.98101068932542,149.08806146231046,146.84218339206882,144.3032444936156,141.61291209727978,139.08806663167064,137.56220456973873
2026-07-17 06:40:00,998.644,2645246.472562932,3098732.4133599997,2368476.3751212014,730256.0382387983,3098.7324133599996,2645.246472562932,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65259478701253,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56961509865.059,15.822641629183055,11.144497910215312,310.0,137.50667136767223,221.12347317926978,151.82470208347755,137.7066704149572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.613700714980846,-58.70759977733303,527598.1706525604,527622.930131871,527598.1706525604,0.0,-58682.840298022435,24.75947931059636,0.0,155.7558568720225,155.1936909771467,154.96974675722882,154.6361710220537,154.04115195076514,153.10066119070098,151.7789303448039,150.0725100814908,147.99761944388595,145.59273004513182,142.94816515449673,140.27094875009556,138.0070652203353,137.7066704149572,156.53782170861987,155.2491121353236,155.0149722718255,154.70859902895748,154.15958744988396,153.27501568075294,152.0125257503318,150.36454691097163,148.34455138938065,145.98662299427545,143.37045378198962,140.68072736724793,138.31863208500195,137.50667136767223,166.2636892913376,155.40199843723428,155.08859782779217,154.82990592304571,154.37910849412728,153.6205719665776,152.49525279185747,150.98460593583755,149.09526495639406,146.85271224623392,144.31638610547319,141.62696574525458,139.09929363442913,137.55909923205797
2026-07-17 06:50:00,1014.427,2645301.3724290617,3147706.11538,2372661.5860524625,775044.5293275374,3147.70611538,2645.3013724290618,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65141769617242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57245340389.96572,15.901483441657145,11.200029245307583,310.0,137.49372336843072,225.56788043158642,151.82240312243306,137.6836716372149,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.623493617264385,-58.75741370123268,531783.3815838213,531808.288545771,531783.3815838213,0.0,-58732.506739282864,24.906961949811375,0.0,155.79987306602862,155.184715123413,154.96011398059366,154.6282734192005,154.0362030434658,153.0993219236555,151.7814497784669,150.07887746584038,148.00764931471792,145.60595799830315,142.96345156676978,140.2857325006143,138.01593285883752,137.6836716372149,156.80651167068373,155.24139226188782,155.00534860379153,154.70047516428875,154.15435242583376,153.27344212075994,152.01493302823096,150.3709591281753,148.35480332155072,146.00029017349,143.38649525770896,140.69677688294738,138.32969817271118,137.49372336843072,167.66353221623152,155.40268904858138,155.07874484793876,154.8207399421322,154.3722293111011,153.61686982108887,152.49515546703063,150.98822089069202,149.10250408743246,146.8632942177475,144.32960205858038,141.64112243236147,139.11066562938723,137.55628599942793
2026-07-17 07:00:00,1028.497,2645359.0891358783,3191364.48118,2374454.332926859,816910.148253141,3191.36448118,2645.359089135878,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6502441287842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57530216657.00409,15.980615738056692,11.25576517945329,310.0,137.48081412716047,229.7886792450444,151.8203246383617,137.66128615601545,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.633294831667826,-58.80728642064218,533576.1284582178,533601.0648179225,533576.1284582178,0.0,-58782.35006093746,24.936359704719507,0.0,155.8561277241418,155.17582304237428,154.9504804857287,154.62035937732497,154.03123101502197,153.09795872320012,151.78394836071948,150.08522917437566,148.0176701085189,145.61918636009705,142.97875495388308,140.30056410143104,138.0249101693824,137.66128615601545,157.03564914706223,155.23393915228198,154.99566707554226,154.69226003741068,154.14895333890112,153.27160949612093,152.01697709818723,150.37690337740327,148.36448709123624,146.01330008727828,143.40181633246996,140.712102005046,138.34016353020453,137.48081412716047,169.06249214501867,155.40576864853304,155.06891360859925,154.8115626763453,154.36532725486944,153.6131396403193,152.49502949752937,150.9918094280603,149.10972074060433,146.87385989832728,144.34281326817649,141.65529734228704,139.12210114892432,137.55370693675215
2026-07-17 07:10:00,1041.084,2645416.633088119,3230421.18696,2375730.72094558,854690.4660144201,3230.42118696,2645.416633088119,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64909751637427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57815828829.56815,16.05995245265782,11.311645093237402,310.0,137.46820139065107,233.7971198794213,151.8184489401548,137.63948838901732,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.643104360221109,-58.857171319689094,534852.516476939,534877.4589264625,534852.516476939,0.0,-58832.22887016559,24.942449523499818,0.0,155.92280610777115,155.167032912326,154.94084448915484,154.61242667331658,154.0262316062119,153.09656435867603,151.78641544759535,150.09155104615613,148.0276642339782,145.63239434331436,142.99405186880117,140.31541873851535,138.0339737435333,137.63948838901732,157.26626616419637,155.22692296112263,154.98597206162782,154.68401259393224,154.1435001172438,153.26969947405956,152.0189209159906,150.38272577104397,148.37402946462953,146.02615347038554,143.41697626019575,140.72728403243622,138.350551517404,137.46820139065107,170.4594932595115,155.4110806460382,155.05910586684388,154.80237302322487,154.35840031119244,153.60937770972276,152.49486904134514,150.99536341895373,149.1169044975368,146.8843966730682,144.3560051337225,141.66947443346095,139.13358402570168,137.55134696060702
2026-07-17 07:20:00,1052.382,2645472.855358852,3265478.2030800004,2376863.117546463,888615.0855335374,3265.47820308,2645.472855358852,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64798360692427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58102090507.92437,16.13946958553455,11.36765208258465,310.0,137.45594838670107,237.60388651299064,151.8167628976263,137.6182630129889,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.65292220360698,-58.90706031523282,535984.9130778217,536009.8575755935,535984.9130778217,0.0,-58882.11581746099,24.944497771830356,0.0,155.99993491516872,155.15836299665546,154.93120570353523,154.60447484866157,154.02120390449264,153.09513726480722,151.78884873007627,150.09784001191846,148.0376278824178,145.6455774400346,143.0093371882861,140.3302908701196,138.04311791417055,137.6182630129889,157.51305949913666,155.22025690996634,154.976273690865,154.67574221825052,154.13801074912584,153.26774358000225,152.02081202000505,150.38849062976567,148.38351126768055,146.03894669650788,143.43208465940182,140.74244000621138,138.36097262500502,137.45594838670107,171.85428385002677,155.4186640817049,155.04932485936746,154.79317092715465,154.35144824687862,153.60558347577884,152.49467313862112,150.99888146722503,149.1240535234095,146.89490226919696,144.3691749406659,141.68365056762772,139.1451107738081,137.54920054968863
2026-07-17 07:30:00,1062.55,2645527.4741042657,3297028.897,2377917.330551166,919111.5664488338,3297.0288969999997,2645.527474104266,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.646903037065,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58388954779.902534,16.21915410552848,11.42377696914664,310.0,137.44406211824895,241.21912577985196,151.81525464286906,137.5975973524023,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.662748362260746,-58.95695192260105,537039.1260825248,537064.0718862088,537039.1260825248,0.0,-58932.006118916965,24.945803684087878,0.0,156.087943976357,155.14982502528213,154.92156419820947,154.59650373356467,154.01614754209814,153.09367683541032,151.79124735353574,150.1040949780507,148.0475597356031,145.65873411919986,143.02460918545478,140.34517860156342,138.05234051134994,137.5975973524023,157.77800144469347,155.21388890593605,154.96657485816942,154.6674504474741,154.13248791750152,153.26574655950319,152.02265771515124,150.39420799749058,148.39294526593375,146.05169511369573,143.44715911599556,140.75758889022708,138.3714450486514,137.44406211824895,173.24669418458055,155.42865016603574,155.03957360385346,154.78395653127384,154.3444711160305,153.60175690397298,152.49444165550705,151.00236334138808,149.13116749129358,146.90537625197155,144.382322110087,141.69782496064906,139.15668029263372,137.54726421759912
2026-07-17 07:40:00,1071.721,2645580.4581072344,3325485.95974,2378907.3439459032,946578.6157940966,3325.48595974,2645.5804581072343,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64585542634433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58676383124.278694,16.29899531229964,11.480012216260441,310.0,137.43253840032153,244.65247381914028,151.81391298919362,137.57747949269472,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.672582836557089,-59.006845778057524,538029.139477262,538054.0864049903,538029.139477262,0.0,-58981.89885032928,24.94692772824783,0.0,156.1872848680221,155.14143064416842,154.91192015440112,154.58851321234772,154.01106224311096,153.0921826228582,151.79361070402373,150.11031517911113,148.05745889019758,145.67186334668094,143.03986670145966,140.3600806517713,138.0616399697672,137.57747949269472,158.06137288757748,155.20788035623363,154.9568768358814,154.65913755706356,154.12693194720188,153.2637089611706,152.0244588783199,150.39987912996034,148.40233310047773,146.0644007249422,143.46220192801047,140.77273312706458,138.3819709527177,137.43253840032153,174.6365567271674,155.4411971438641,155.02985518219714,154.77473002423392,154.33746902062046,153.5978980460847,152.49417459908057,151.00580901295248,149.1382463408818,146.9158185152801,144.39544644876517,141.71199725922557,139.16829193000802,137.54553493065245
2026-07-17 07:50:00,1080.008,2645631.8260216746,3351200.02352,2379838.2654268323,971361.7580931676,3351.20002352,2645.6318260216744,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64484021599603,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58964340084.59862,16.37898335683295,11.53635088688416,310.0,137.42137108649032,247.91308195958928,151.81272731313476,137.55789791456323,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.682425626846854,-59.056741738580364,538960.0609581913,538985.0089384527,538960.0609581913,0.0,-59031.793758318934,24.94798026142962,0.0,156.29839430553025,155.13319547880232,154.90227379863748,154.58050318498184,154.00594775401035,153.09065421497007,151.79593821929774,150.11649991882982,148.06732452918652,145.68496419063703,143.05510869290072,140.3749958629383,138.0710148487012,137.55789791456323,158.3633509586502,155.2023091884232,154.94718029334695,154.65080361462398,154.12134280527923,153.26163069523145,152.02621539386084,150.40550390982304,148.41167466135383,146.07706342116776,143.47721296150422,140.78787250720382,138.3925498641899,137.42137108649032,176.02370212540103,155.45647029223977,155.02017319741847,154.76549160904062,154.33044207163826,153.59400696927133,152.49387200162917,151.00921849014904,149.1452900605852,146.9262290136432,144.40854783536096,141.72616719142619,139.17994512115516,137.54400978783445
2026-07-17 08:00:00,1087.506,2645681.6052448945,3374465.86764,2380713.319731607,993752.5479083927,3374.46586764,2645.6816052448944,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64385681948866,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59252792139.32339,16.45910892758983,11.59278642254136,310.0,137.41055372490945,251.00964111104807,151.81168751273,137.53884141421764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.692276733464317,-59.106639704786645,539835.1152629661,539860.0642460693,539835.1152629661,0.0,-59081.690721683495,24.94898310314602,0.0,156.42169231551594,155.12513829797987,154.89262537883192,154.57247356033855,154.0008038326493,153.08909121527014,151.79822935785165,150.1226485269055,148.07715586651423,145.69803575448117,143.07033415439022,140.38992311569015,138.08046374659324,137.53884141421764,158.68408614956002,155.19723272255905,154.93748579508883,154.64244865547428,154.1157204084166,153.25951157391773,152.02792698292077,150.41108198333313,148.42096952894306,146.08968271182394,143.49219163476647,140.80300632106844,138.40318079515973,137.41055372490945,177.40795937616602,155.47463704083395,155.0105318303247,154.75624149567759,154.32339038259224,153.59008374419602,152.4935339006585,151.01259178847775,149.15229864830525,146.93660771339543,144.42162616267862,141.74033450162509,139.19163932008027,137.54268595578705
2026-07-17 08:10:00,1094.296,2645729.8245356744,3395534.83024,2381535.248676014,1013999.5815639859,3395.5348302400002,2645.729824535674,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6429046557398,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59541707412.06109,16.53936317001697,11.649312586627993,310.0,137.40007992367205,253.9504049287009,151.81078397967863,137.52029907937685,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.702136156728365,-59.15653958428794,540657.0442073729,540681.9941471237,540657.0442073729,0.0,-59131.58964453725,24.949939750695194,0.0,156.55758168374484,155.11727988704394,154.8829751678211,154.56442425495533,153.99563024653264,153.0874932397439,151.80048359353333,150.1287603511949,148.08695213682188,145.71107716422338,143.08554210369687,140.40486131247616,138.08998528369668,137.52029907937685,159.023703421257,155.19269988362035,154.92779410991753,154.63407271561275,154.1100646748089,153.25735140566655,152.02959335327444,150.4166129715481,148.43021724596775,146.10225805578412,143.50713730216563,140.81813378190108,138.4138626727565,137.40007992367205,178.78915606693803,155.4958658391047,155.00093575867348,154.74697990035958,154.3163140683809,153.58612844302934,152.4931603354352,151.01592892548794,149.15927210435845,146.946954583776,144.4346813270292,141.75449893839257,139.20337398657236,137.54156065497494
2026-07-17 08:20:00,1100.449,2645776.5123856533,3414627.22006,2382306.607984369,1032320.612075631,3414.62722006,2645.7765123856534,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64198315640627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59831055559.909775,16.619737655530493,11.70592344256674,310.0,137.3899434310031,256.743211811859,151.8100075750466,137.5022602782488,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.712003896942512,-59.20644128488052,541428.403515728,541453.3543660243,541428.403515728,0.0,-59181.490434584266,24.95085029625625,0.0,156.70644746264807,155.10964273109028,154.8733234748523,154.55635519285863,153.9904267726602,153.08585991649167,151.802700414875,150.134834756652,148.09671259397646,145.72408756659271,143.10073157947966,140.41980937494657,138.09957809913516,137.5022602782488,159.38230257168405,155.18875986004423,154.91810619180976,154.62567583815996,154.10437553273437,153.25515001145283,152.03121422689202,150.42209651080125,148.43941737103205,146.11478892774505,143.52204933248422,140.8332541138135,138.4245944314539,137.3899434310031,180.16711861226628,155.5203257795605,154.99139011640818,154.73770704674925,154.30921324507142,153.58214113909222,152.49275134637747,151.01922991984975,149.1662104302052,146.95726959531746,144.4477132263015,141.76866025229526,139.21514858381144,137.54063115602426
2026-07-17 08:30:00,1106.024,2645821.6966618737,3431926.110559999,2383029.8268405898,1048896.2837194093,3431.926110559999,2645.821696661874,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64109176699816,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60120807697.53347,16.700224360425963,11.762613338952518,310.0,137.38013814751397,259.39550579598,151.80934960656165,137.4847146514699,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.721879954394739,-59.25634471336516,542151.6223719484,542176.5740861908,542151.6223719484,0.0,-59231.39299912279,24.951714242364687,0.0,156.8686565338257,155.10225100160963,154.86367065163142,154.54826630559677,153.9851931976127,153.08419088585396,151.80487932524147,150.14087112548646,148.10643651123254,145.73706612919906,143.11590164144368,140.4347662440733,138.1092408508727,137.4847146514699,159.75995867127162,155.1854639537345,154.9084230910179,154.61725807492616,154.09865292181556,153.25290722728877,152.0327893444158,150.4275322595027,148.44856948787145,146.127274829898,143.53692712289552,140.84836656776497,138.43537503019044,137.38013814751397,181.54167248641275,155.5481863343273,154.98190049365533,154.7284231671068,154.3020880298376,153.57812190676694,152.4923069749223,151.02249479116475,149.17311362820024,146.9675527195382,144.4607217596056,141.7828181955065,139.22696257794516,137.539894778045
2026-07-17 08:40:00,1111.072,2645865.4045521426,3447589.7516799993,2383707.2227045596,1063882.5289754397,3447.589751679999,2645.8654045521425,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64022994676975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60410936330.12841,16.780815647257892,11.819376896437346,310.0,137.3706581250013,261.91435639360014,151.80880180710133,137.46765210475525,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.731764329357295,-59.30624977533819,542829.0182359186,542853.9707669051,542829.0182359186,0.0,-59281.29724435165,24.952530986542115,0.0,157.04455722475547,155.09513059082224,154.85401709482431,154.54015753233645,153.97992931766274,153.08248580059114,151.80701984308448,150.14686885749225,148.1161231816325,145.7500120410025,143.1310513708697,140.44973088070577,138.1189722161633,137.46765210475525,160.1567225298953,155.18286577769365,154.89874593985914,154.60881948718017,154.09289679309228,153.25062290444419,152.0343184656702,150.43291989901314,148.4576732066163,146.13971529359384,143.55177010103714,140.86347042402957,138.44620345509225,137.3706581250013,182.91264245197604,155.5796171065182,154.97247295208737,154.71912850310736,154.29493854093056,153.57407082145173,152.4918272634715,151.02572355990299,149.17998170152023,146.97780392886446,144.4737068271967,141.79697252174216,139.23881543802509,137.53934888735634
2026-07-17 08:50:00,1115.638,2645907.662570383,3461757.7757199993,2384341.0082822773,1077416.767437722,3461.7577757199992,2645.907662570383,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63939716840608,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60701415290.57144,16.861504247380957,11.876208995433455,310.0,137.36149756300097,264.30647743706135,151.80835631426004,137.45106280183532,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.741657022086489,-59.35615637516284,543462.8038136361,543487.7571135483,543462.8038136361,0.0,-59331.20307525055,24.953299912289367,0.0,157.23447897817704,155.08830914774518,154.84436324886013,154.53202881998436,153.97463493887517,153.08074432605133,151.80912150218774,150.1528273703715,148.12577191840742,145.76292451278943,143.14617987115923,140.46470226615352,138.12877089204278,137.45106280183532,160.57262119146841,155.1810212589794,154.88907597138115,154.60036014590807,154.08710710889005,153.24829690929553,152.03580136952291,150.43825913353612,148.4667281637269,146.15210987933614,143.56657772508697,140.87856499238558,138.45707871975065,137.36149756300097,184.279852784233,155.61478758671822,154.96311404426726,154.70982330662548,154.28776489765926,153.56998795952242,152.49131225535115,151.02891624736122,149.18681465412294,146.9880231965928,144.48666833044933,141.81112298625538,139.25070663600897,137.5389908963168
2026-07-17 09:00:00,1119.76,2645948.4965720046,3474548.0944,2384933.2968004607,1089614.7975995392,3474.5480943999996,2645.948496572005,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63859291767886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60992219679.733185,16.94228324437033,11.933104764435578,310.0,137.35265080500173,266.57824497325,151.80800565093176,137.43493715759948,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.751558032822489,-59.40606441599897,544055.0923318195,544080.0463522376,544055.0923318195,0.0,-59381.11039558088,24.954020418088476,0.0,157.43873207254867,155.08181611157633,154.83470960965235,154.52388012330607,153.9693098771918,153.07896614031543,151.81118385188367,150.1587461000244,148.13538205533982,145.77580277760723,143.16128626833665,140.47967940272852,138.13863559579028,137.43493715759948,161.00765845381378,155.17998862541504,154.87941453445688,154.59188013176652,154.08128384264432,153.24592912310086,152.0372378536211,150.44354968982222,148.47573402167401,146.16445817645362,143.58134948345702,140.89364961187098,138.46799986503387,137.35265080500173,185.64312749094375,155.65386691423114,154.95383083423445,154.70050784062906,154.28056722037516,153.56587339829585,152.4907619947729,151.03207287562554,149.19361249071187,146.99821049686065,144.49960617183973,141.82526934584138,139.2626356467751,137.53881826220191
2026-07-17 09:10:00,1123.471,2645987.9317707676,3486063.1047399994,2385486.106846792,1100576.9978932072,3486.0631047399993,2645.987931770768,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6378166931022,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61283325809.695335,17.023146058248706,11.990059568911434,310.0,137.34411233465852,268.73571425804226,151.80774270685478,137.41926583142683,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.761467361789121,-59.455973799800795,544607.9023781508,544632.8570700518,544607.9023781508,0.0,-59431.01910789986,24.9546919009299,0.0,157.65760739193172,155.07568274208086,154.82505672881385,154.51571140503395,153.96395395849964,153.07715093431958,151.81320645723943,150.1646245008016,148.1449529470824,145.78864609114947,143.17636971149813,140.49466131423515,138.1485650653452,137.41926583142683,161.461815411605,155.17982838757536,154.8697631033296,154.58337953504682,154.07542697870895,153.24351944175046,152.03862773408906,150.44879131681836,148.48469046854734,146.17675980268393,143.5960848943837,140.90872365042472,138.47896595878055,137.34411233465852,187.0022905273847,155.69702364333176,154.9446309167834,154.6911823801812,154.27334563045767,153.56172721599376,152.49017652679706,151.03519346753458,149.200375216702,147.00836580461757,144.5125202549306,141.83941135884385,139.27460194813764,137.53882848611775
2026-07-17 09:20:00,1126.801,2646025.9927556664,3496395.8949399996,2386001.366827244,1110394.5281127556,3496.3958949399994,2646.0259927556663,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63706800559456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61574711149.64236,17.10408643045621,12.047069000715469,310.0,137.3358767720741,270.7846358957484,151.80756072106877,137.40403972069487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.771385009193677,-59.50588442733316,545123.1623586027,545148.117672369,545123.1623586027,0.0,-59480.929113566934,24.95531376622239,0.0,157.89137624362746,155.06994214689564,154.8154052181636,154.5075226359693,153.9585670186832,153.07529841195364,151.8151888992124,150.17046204571926,148.15448396943202,145.80145373209052,143.19142937320674,140.5096470464069,138.1585580596789,137.40403972069487,161.93505102025068,155.1806033165023,154.8601232863852,154.57485845572435,154.06953651215377,153.24106777550134,152.0399708452042,150.45398378528805,148.4935972176282,146.18901440371525,143.6107835054706,140.92378650447756,138.48997609544656,137.3358767720741,188.35716600639472,155.74442551476662,154.935522436876,154.68184721353126,154.2661002503025,153.55754949170733,152.4895558972953,151.03827804664354,149.20710283818633,147.0184890955972,144.52541048435515,141.85354878516097,139.28660502086254,137.53901911194683
2026-07-17 09:30:00,1129.775,2646062.7035074974,3505624.0385,2386480.9191057496,1119143.1193942502,3505.6240384999996,2646.0627035074976,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63634637814792,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61866354274.23695,17.185098409510264,12.104128867988525,310.0,137.32793887016146,272.7304711665701,151.8074532652372,137.38924995446033,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.781310975226713,-59.555796198227306,545602.7146371084,545627.6705225554,545602.7146371084,0.0,-59530.84031278029,24.955885447016044,0.0,158.14029022186574,155.06462930568193,154.80575575443675,154.49931379508237,153.95314890366058,153.07340829013785,151.81713077477607,150.1762582266365,148.1639745195604,145.81422500237127,143.20646444983453,140.52463566729045,138.16861335912117,137.38924995446033,162.4273026786638,155.18237841721597,154.85049683292362,154.56631700354512,154.06361244855324,153.2385740486986,152.04126703905447,150.45912688740873,148.50245400693413,146.20122165269552,143.62544489319632,140.93883759850803,138.50102939571994,137.32793887016146,189.70757840323722,155.7962392327298,154.926514109778,154.67250264327873,154.25883120331184,153.55334030536247,152.4889001529139,151.04132663718812,149.21379536190213,147.0285803462895,144.53827676580167,141.8676813862509,139.29864434868222,137.53938772532572
2026-07-17 09:40:00,1132.413,2646098.0874150875,3513809.59422,2386926.524050493,1126883.070169507,3513.80959422,2646.0980874150873,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6356513455049,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62158234814.423294,17.266176337339804,12.161235185532517,310.0,137.32029351108775,274.57840658292304,151.8074142277911,137.37488788730633,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.791245260061883,-59.60570901100844,546048.3195818517,546073.2759882424,546048.3195818517,0.0,-59580.752604617854,24.956406390592747,0.0,158.4045811158244,155.05978109106383,154.79610908423967,154.49108486961205,153.94769946940454,153.0714802988768,151.81903169701698,150.18201255439743,148.173424016202,145.82695922743605,143.2214741618527,140.5396262675782,138.17872976564217,137.37488788730633,162.93848682892892,155.18522089808954,154.8408856434583,154.55775529812286,154.05765480376712,153.23603819948528,152.04251618518003,150.46422043634837,148.5112605987391,146.21338124971393,143.64006866239154,140.95387638456734,138.51212500610907,137.32029351108775,191.05335275510325,155.85263024752027,154.91761523993503,154.6631489876177,154.25153861388748,153.54909973768503,152.4882093410382,151.04433926404968,149.2204527951984,147.03863953391286,144.55111900599775,141.8818089251366,139.31071941831001,137.53993195265218
2026-07-17 09:50:00,1134.736,2646132.1672911183,3521017.72384,2387339.863823333,1133677.8600166673,3521.01772384,2646.132167291118,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63498245384224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62450333410.50385,17.34731483625107,12.218384165629924,310.0,137.31293570279882,276.33336771341925,151.80743779885177,137.36094509335064,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.801187863855745,-59.6556227631788,546461.6593546916,546486.6162307768,546461.6593546916,0.0,-59630.66588709364,24.95687608516164,0.0,158.68446086024633,155.05543628629994,154.78646602922288,154.48283585516577,153.94221858194888,153.06951418129248,151.82089129520296,150.18772455893793,148.1828318998007,145.83965575642338,143.2364577540716,140.55461796089074,138.18890610309188,137.36094509335064,163.46849957094815,155.18920013616372,154.8312917776414,154.54917346904816,154.0516636037144,153.23346017950055,152.04371817019987,150.46926426582368,148.5200167790714,146.22549292125652,143.65465444568875,140.9689023417764,138.52326209850662,137.31293570279882,192.39431485509516,155.91376254406774,154.90883574096245,154.65378658166068,154.2442226074268,153.5448278701674,152.487483509757,151.04731595272048,149.22707514600313,147.04866663638663,144.5639371126943,141.8959311664102,139.3228297194537,137.54064946012184
2026-07-17 10:00:00,1136.758,2646164.9653876442,3527291.86852,2387722.5463069426,1139569.3222130574,3527.29186852,2646.1649653876443,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63433926046258,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62742631667.57252,17.42850879654792,12.275572209324313,310.0,137.30586057562257,278.0000323113533,151.8075184558929,137.34741336041048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.811138786747614,-59.70553735120927,546844.3418383016,546869.2991323168,546844.3418383016,0.0,-59680.58005719405,24.957294015221123,0.0,158.98012152690984,155.0516355996419,154.77682749146308,154.47456675582046,153.93670611737997,153.0675096936367,151.82270921482464,150.19339378935842,148.19219763261623,145.85231396231075,143.25141449583145,140.56960988401082,138.1991412173971,137.34741336041048,164.0172172902175,155.19438763848345,154.82171746203394,154.54057165601265,154.04563888414128,153.23083995356916,152.04487289742525,150.47425822964124,148.52872235719093,146.23755641963868,143.66920190294618,140.9839149757976,138.53443986973082,137.30586057562257,193.73029144055212,155.97979843649694,154.90018615251165,154.64441577883588,154.23688331032184,153.54052478503556,152.48672270782754,151.05025672926934,149.2336624227914,147.05866163230422,144.5767309946495,141.91004787623723,139.33497474482834,137.5415379527928
