timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 10:10:00,1138.494,2646196.503411213,3532678.57236,2388076.107972562,1144602.4643874383,3532.67857236,2646.196503411213,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6337213334924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63035112112.66833,17.50975336463009,12.332795898037462,310.0,137.29906337895036,279.5828427826828,151.80765095010383,137.33428468431848,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.82109802885938,-59.75545267059884,547197.9035039207,547222.8611636154,547197.9035039207,0.0,-59730.495010904095,24.957659694744507,0.0,159.29173535520624,155.04842167534278,154.76719445911888,154.46627758422525,153.9311619618148,153.06546660528326,151.82448511761027,150.19901981396387,148.20152069879168,145.86493324201567,143.26634368114597,140.58460119706987,138.2094339767184,137.33428468431848,164.5844972969526,155.20085699954697,154.81216510353886,154.53195000895488,154.03958069038418,153.22817749938145,152.04598028646134,150.47920220122344,148.5373771650487,146.24957152241677,143.68371072064897,140.99891381828274,138.545657541047,137.29906337895036,195.06111037559242,156.05089836888183,154.89167765852747,154.6350369523811,154.22952084996192,153.53619056521615,152.4859269846418,151.05316162030832,149.24021463455364,147.0686245009062,144.58950056161322,141.9241588223594,139.34715399016835,137.54259517367754
2026-07-17 10:20:00,1139.955,2646226.802537663,3537211.9676999995,2388402.017428328,1148809.9502716716,3537.2119676999996,2646.226802537663,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63312825158727,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63327758154.05818,17.59104393168283,12.390051985603053,310.0,137.29253947799398,281.08601802673303,151.80783029341873,137.32155126338574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.831065590295367,-59.80536861592614,547523.8129596865,547548.7709323502,547523.8129596865,0.0,-59780.41064326244,24.957972663702094,0.0,159.6194548200764,155.04583910128585,154.7575680122005,154.45796836170777,153.92558601136602,153.06338469870107,151.8262186815149,150.20460222027205,148.21080060438356,145.87751301645378,143.2812446288,140.59959108368915,138.21978327156737,137.32155126338574,165.1701784748535,155.20868385496286,154.80263729280787,154.5233086882267,154.03348907712802,153.225472807166,152.04704027279774,150.48409607312084,148.54598105672946,146.26153803178045,143.6981806112898,141.01389842630064,138.5569143576704,137.29253947799398,196.38660082776786,156.1272207223246,154.88332210472086,154.6256504969086,154.2221353547396,153.53182529430543,152.48509639019272,151.05603065295995,149.2467317907652,147.0785552220539,144.602245724311,141.93826377409758,139.35936695423908,137.54381890286112
2026-07-17 10:30:00,1141.15,2646255.883426582,3540919.981,2388701.678457558,1152218.302542442,3540.919981,2646.255883426582,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63255960364395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63620554042.34248,17.67237612287291,12.447337390656994,310.0,137.28628435061782,282.513564681184,151.80805174617706,137.30920549300734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.841041471142184,-59.8552850809018,547823.473988917,547848.4322214047,547823.473988917,0.0,-59830.32684841403,24.958232487770147,0.0,159.96341273556484,155.04393441321196,154.7479493286661,154.44963911838465,153.91997817209375,153.06126376940875,151.8279096006852,150.2101406149912,148.2200368773555,145.89005273055622,143.29611668240273,140.61457875107664,138.23018801488615,137.30920549300734,165.7740819378661,155.2179458314178,154.79313681829623,154.51464786478206,154.02736410816078,153.22272587935558,152.04805280739023,150.4889397565125,148.55453390787991,146.27345577392845,143.71261131273062,141.0288683817456,138.5682095882526,137.28628435061782,197.70659343873635,156.20892162847824,154.8751320154701,154.61625683005724,154.2147269540606,153.52742905653835,152.4842309750418,151.05886385482475,149.25321390135525,147.08845377620298,144.61496639442794,141.9523625023539,139.37161313884693,137.54520695664468
2026-07-17 10:40:00,1142.088,2646283.766235423,3543830.5387199996,2388976.4329278655,1154854.105792134,3543.83053872,2646.2837662354227,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63201498851907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63913484833.30622,17.753745787029505,12.50464918936926,310.0,137.28029358424405,283.86928780131103,151.80831080538368,137.29723996040627,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.851025671468589,-59.90520195842225,548098.2284592246,548123.1868979847,548098.2284592246,0.0,-59880.243519662065,24.958438760186255,0.0,160.32372239225623,155.04275609553144,154.73833969069773,154.4412898932776,153.91433835994576,153.05910362591146,151.8295575854007,150.21563462396836,148.22922906753735,145.90255185324727,143.31095921039844,140.62956343008162,138.24064714209044,137.29723996040627,166.3960116933667,155.22872249306252,154.7836666739751,154.50596772039447,154.02120585612536,153.21993673024704,152.0490178562337,150.49373318069567,148.5630356151241,146.28532459842947,143.7270025875484,141.04382329072894,138.57954252435377,137.28029358424405,199.02092048887963,156.29615478961404,154.86712061013742,154.6068563942342,154.207295778358,153.52300193675805,152.48333079028663,151.06166125395015,149.2596609766777,147.09832014437865,144.62766248459317,141.96645477961374,139.38389204884953,137.54675718671356
2026-07-17 10:50:00,1142.774,2646310.4706332954,3545959.1555599994,2389227.563561345,1156731.5919986544,3545.9591555599995,2646.310470633295,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63149401475417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64206536352.43213,17.835148986786702,12.5619846085009,310.0,137.2745628728303,285.15680100194055,151.8086031935379,137.2856474395118,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.861018191325359,-59.955119140625555,548349.3590927038,548374.3176838054,548349.3590927038,0.0,-59930.16054952395,24.958591101603815,0.0,160.70047772687312,155.04235457871465,154.7287404911852,154.43292073443627,153.9086665006858,153.05690408962064,151.83116236199214,150.2210838921093,148.23837674655047,145.91500987738414,143.32577160603643,140.6445443752084,138.25115961107707,137.2856474395118,167.03575531026354,155.24109528442935,154.77423006976508,154.4972684478945,154.01501440226878,153.21710538565654,152.04993539992847,150.4984762925663,148.5714860954677,146.29714437757,143.7413542223663,141.0587627829562,138.59091247990116,137.2745628728303,200.32941605580407,156.38907130532243,154.8593018187935,154.5974496584431,154.1998419591104,153.51854402038725,152.48239588753032,151.06442287879943,149.2660730274817,147.10815430814964,144.64033390836397,141.9805403799468,139.39620319216436,137.54846747932962
2026-07-17 11:00:00,1143.212,2646336.015814444,3547318.2432799996,2389456.2965642517,1157861.946715748,3547.3182432799995,2646.336015814444,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63099630030763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64499695160.99162,17.91658198916434,12.619341018769733,310.0,137.26908801391795,286.3795360891531,151.80892484800222,137.27442088596808,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.871019030745185,-60.00503651894874,548578.0920956105,548603.0507847721,548578.0920956105,0.0,-59980.0778297871,24.958689161641814,0.0,161.09375352232752,155.04278223326165,154.71915324043243,154.42453169906915,153.9029625298112,153.05466499475764,151.83272367273858,150.22648808327176,148.24747950770129,145.9274263196602,143.34055328730133,140.6595208645907,138.261724402198,137.27442088596808,167.69308459057703,155.25514746999966,154.76483044158294,154.48855025143996,154.00878983618978,153.21423188257046,152.0508054332408,150.50316905609213,148.57988528569268,146.30891500569126,143.75566602717248,141.07368651109107,138.60231879063716,137.26908801391795,201.63191616667655,156.487819505919,154.8516902973106,154.58803712020224,154.19236562886462,153.51405539339956,152.4814263188506,151.06714875822203,149.2724500648834,147.11795624960413,144.65298058021014,141.99461907900778,139.40854607977724,137.5503357545458
2026-07-17 11:10:00,1143.405,2646360.4205113966,3547917.1107,2389663.8041260443,1158253.3065739558,3547.9171107,2646.3604205113966,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63052147229234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64792948523.635124,17.998041256565312,12.676715928509422,310.0,137.26386490574993,287.5407522074037,151.80927191088412,137.26355343227002,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.881028189742548,-60.05495398418658,548785.5996574031,548810.558390022,548785.5996574031,0.0,-60029.99525156763,24.958732618957583,0.0,161.50360563653845,155.04409336025992,154.70957957307232,154.41612285368376,153.89722639245994,153.05238618824183,151.8342412757435,150.2318468801326,148.25653696584416,145.93980072047367,143.3553036968062,140.67449219992866,138.27234051820207,137.26355343227002,168.36775624312554,155.27096407054384,154.75547146156714,154.47981334681458,154.00253225558566,153.2113162687935,152.05162796465825,150.50781145177922,148.5882331417444,146.32063639851654,143.76993783462873,141.08859415010883,138.61376081355726,137.26386490574993,202.9282589443632,156.59254479261355,154.8443014417948,154.57861930755294,154.18486692126433,153.5095361422921,152.48042213677067,151.06983892142412,149.27879210033814,147.12772595132537,144.66560241549857,142.0086906540368,139.42092022574926,137.5523599654438
2026-07-17 11:20:00,1143.354,2646383.703007824,3547758.86076,2389851.206792134,1157907.6539678662,3547.75886076,2646.383703007824,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63006916672026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65086284377.406,18.079523438168334,12.734106977607052,310.0,137.2588895444571,288.6435445264401,151.80964071940394,137.2530383830219,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.891045668313641,-60.104871426551725,548973.0023234925,548997.9610446751,548973.0023234925,0.0,-60079.91270536918,24.958721182549198,0.0,161.93007125834842,155.0463441785453,154.70002125518667,154.40769427423746,153.89145804330803,153.05006752956393,151.83571494479156,150.2371599840306,148.265548757215,145.95213264376287,143.37002230164947,140.68945770639013,138.28300698414546,137.2530383830219,169.05951255801105,155.28863179636102,154.7461570484471,154.47105796175757,153.9962417659984,153.20835860259368,152.05240301594182,150.5124034761332,148.59652963811206,146.33230849247138,143.78416949936994,141.10348539664022,138.62523792634028,137.2588895444571,204.21828474734852,156.7033894844882,154.83715140232636,154.56919678116094,154.17734597108236,153.5049863540589,152.4793833942423,151.0724933979407,149.28509914561346,147.13746339636788,144.67819933047787,142.02275488385936,139.43332514722363,137.55453809739234
2026-07-17 11:30:00,1143.06,2646405.881151063,3546846.596399999,2390019.5757222828,1156827.0206777165,3546.8465963999993,2646.405881151063,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62963902825248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65379691302.1095,18.16102536169708,12.791511931705829,310.0,137.25415802131164,289.6908524911701,151.81002779672488,137.24286921031643,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.901071466436264,-60.15478873573558,549141.3712536418,549166.3299082336,549141.3712536418,0.0,-60129.83008114371,24.95865459187189,0.0,162.37316918889672,155.04959280848865,154.69048019162736,154.3992460463,153.8856574464576,153.04770889064554,151.83714446918648,150.2424271147859,148.2745145392372,145.96442167681016,143.38470859323795,140.70441673247754,138.29372284727307,137.24286921031643,169.76808208066163,155.30823897754897,154.73689137803697,154.46228433632663,153.98991848056122,153.20535895234636,152.05313062167062,150.51694514111713,148.6047747672043,146.34393124399722,143.79836089729707,141.11835996830794,138.63674952677178,137.25415802131164,205.50183630342775,156.82049267231508,154.83025709597868,154.55977013650948,154.16980291425946,153.50040611616546,152.47831014461994,151.07511221760714,149.29137121276284,147.14716856823463,144.690771242263,142.03681154888548,139.44576036443107,137.5568681673273
2026-07-17 11:40:00,1142.519,2646426.9723643735,3545167.90586,2390169.9348384812,1154997.9710215186,3545.16790586,2646.4269723643733,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6292307099557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65673158491.97039,18.242544025547332,12.84892867665991,310.0,137.24966652004665,290.68546765646886,151.8104298432222,137.23303954923,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.911105584069759,-60.20470580096721,549291.7303698402,549316.688902456,549291.7303698402,0.0,-60179.747268351435,24.958532615775766,0.0,162.8329001468326,155.05389925243742,154.68095843353365,154.39077826522953,153.8798245753166,153.04531015568543,151.83852965357147,150.2476480104972,148.28343399030146,145.9766674300158,143.39936208707726,140.71936864986245,138.30448717687173,137.23303954923,170.49318028425176,155.3298754914396,154.72767889383982,154.45349272329497,153.98356251974576,153.20231739617665,152.0538108288055,150.52143647360646,148.6129685387214,146.35550462886133,143.8125119248647,141.13321760305757,138.6482950321623,137.24966652004665,206.7787588371733,156.94399007923292,154.82363621908826,154.55034000618667,154.16223788794883,153.49579551652403,152.47720244156335,151.07769541053375,149.29760831410002,147.15684145085427,144.70331806882052,142.050860431109,139.45822540069483,137.55934822305093
2026-07-17 11:50:00,1141.73,2646446.993658876,3542719.6862000003,2390303.262849454,1152416.4233505465,3542.7196862000005,2646.446993658876,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6288438730642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65966675728.505264,18.324076591251462,12.906355213226872,310.0,137.24541131424044,291.63004112780504,151.8108437281696,137.2235431934318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.921148021154938,-60.254622511077926,549425.0583808125,549450.0167358678,549425.0583808125,0.0,-60229.6641560226,24.958355055328866,0.0,163.30924709578142,155.05932537184697,154.67145818603956,154.38229103636297,153.87395941247019,153.0428712209935,151.83987031773322,150.25282242731834,148.29230680952026,145.9888695366433,143.41398232253175,140.73431285318935,138.3152990640967,137.2235431934318,171.23451023938506,155.35363268733622,154.71852431774818,154.4446833885849,153.97717401111103,153.19923402160217,152.0544436962482,150.5258775148421,148.62111097902485,146.36702864146307,143.82662249836514,141.14805805848394,138.6598738787621,137.24541131424044,208.04890019119048,157.0740139282908,154.81730725874817,154.54090706226614,154.15465103056627,153.49115464346957,152.47606033909216,151.08024300707908,149.30381046217443,147.16648202855933,144.71583972895368,142.0649013141058,139.47071978243457,137.5619763425513
2026-07-17 12:00:00,1140.686,2646465.9616452213,3539480.2168399994,2390420.495210282,1149059.7216297174,3539.4802168399992,2646.4659616452213,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62847818674823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66260233354.57056,18.4056203762696,12.963789651990215,310.0,137.24138876476476,292.52709062751967,151.81126648181527,137.21437409090316,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.931198777614032,-60.30453875456271,549542.2907416408,549567.2488633833,549542.2907416408,0.0,-60279.58063282026,24.958121742449293,0.0,163.80217559250693,155.0659348611451,154.66198181616525,154.37378447522255,153.86806194954508,153.04039199481292,151.84116629638845,150.25795013921496,148.3011327164594,146.00102765253848,143.42856886255495,140.74924875985022,138.3261576217733,137.21437409090316,171.9917632799833,155.3796033086942,154.70943266082634,154.43585661173853,153.97075308905372,153.19610892517545,152.0550292942531,150.53026831988382,148.62920213050683,146.37850329413942,143.8406925532099,141.1628811111548,138.6714855211731,137.24138876476476,209.31211094118552,157.2106928168542,154.81128950350083,154.53147201878372,154.1470424818472,153.48648358573777,152.47488389154097,151.08275503782505,149.30997766974704,147.17609028606458,144.72833614228773,142.07893398303227,139.48324303916974,137.56475063334062
2026-07-17 12:10:00,1139.381,2646483.8925449536,3535430.8801400005,2390522.525959893,1144908.3541801074,3535.4308801400007,2646.4838925449535,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6281333278874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66553822249.51305,18.487172847086956,13.021230208497586,310.0,137.23759531729578,293.3790072055901,151.8116952878434,137.2055263397648,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.94125785335064,-60.354454419642245,549644.3214912519,549669.2793237916,549644.3214912519,0.0,-60329.496587102534,24.95783253970876,0.0,164.31163415424513,155.07379321837612,154.65253186088609,154.3652587077392,153.86213218706678,153.0378723971317,151.84241743895956,150.26303093770278,148.3099114508472,146.0131414558228,143.4431212933933,140.76417580973154,138.33706198417437,137.2055263397648,172.76461966438671,155.40788141288715,154.70040923415928,154.4270126864278,153.96429989456146,153.19294221212806,152.05556770421177,150.5346089570633,148.6372420509589,146.38992861646977,143.85472204321104,141.1776865559333,138.68312943175962,137.23759531729578,210.5682445048806,157.35415159785862,154.80560305320518,154.52203563430788,154.13941238291034,153.48178243244263,152.47367315353196,151.0852315335527,149.31610994976714,147.1856662084464,144.7408072292554,142.09295822462312,139.4957947035217,137.56766923181087
2026-07-17 12:20:00,1137.807,2646500.80220161,3530546.8525799997,2390610.209479682,1139936.6431003176,3530.5468525799997,2646.50080220161,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62780898085018,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66847433805.37548,18.5687316126043,13.07867519860539,310.0,137.23402749988634,294.1880616127658,151.812127476185,137.1969941842085,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.951325248249693,-60.40436939432486,549732.0050110408,549756.9624983822,549732.0050110408,0.0,-60379.41190698353,24.957487341329397,0.0,164.83755464372004,155.0829677126791,154.64311103537153,154.35671387049513,153.85617013431056,153.0353123594838,151.84362360933292,150.26806463156876,148.31864277226322,146.02521064656344,143.45763922426363,140.77909346493573,138.34801130677596,137.1969941842085,173.55274923072898,155.43856228870385,154.69145965975343,154.41815192100506,153.95781457496867,153.1897339960157,152.0560590180019,150.53889950743942,148.64523081294286,146.40130465458233,143.86871093986292,141.19247420530013,138.69480510005917,137.23402749988634,211.81715724481836,157.50451126788565,154.8002688280568,154.5125987146062,154.13176087632812,153.47705127305616,152.47242817995004,151.08767252521935,149.32220731535014,147.19520978112257,144.75325291108308,142.1069738271884,139.50837431121548,137.57073030260852
2026-07-17 12:30:00,1135.954,2646516.7060915423,3524797.10476,2390684.3621684946,1134112.7425915054,3524.79710476,2646.5167060915423,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62750483727862,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67141059904.107155,18.650294417807544,13.136123034020075,310.0,137.23068192059918,294.9564103530622,151.81256051617072,137.18877201053144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.961400962177438,-60.45428356646833,549806.1576998535,549831.1147859253,549806.1576998535,0.0,-60429.32648039656,24.95708607177221,0.0,165.379852670387,155.09352734866002,154.63372224138698,154.34815011098596,153.850175809147,153.03271182474109,151.84478468560573,150.2730510465758,148.3273264598074,146.03723494642134,143.47212228700704,140.79400120947798,138.35900476599153,137.18877201053144,174.35581204570735,155.47174237172229,154.68258988147278,154.40927463909583,153.951297283716,153.18648439836588,152.05650333763057,150.54314006425537,148.65316850316373,146.41263147046246,143.88265923162592,141.20724388867743,138.70651203219398,137.23068192059918,213.05870856510825,157.66188886202704,154.79530857673942,154.50316211540718,154.12408810620528,153.47229019738884,152.47114902592045,151.090078043936,149.32826977975552,147.20472098983257,144.7656731097765,142.12098058061096,139.52098140108038,137.57393203802496
2026-07-17 12:40:00,1133.808,2646531.6193344626,3518138.1955199996,2390745.764037588,1127392.4314824115,3518.1381955199995,2646.5316193344624,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62722059587864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67434692895.73143,18.731859137703175,13.193572218026596,310.0,137.22755526519938,295.686101431744,151.81299201000525,137.18085434326974,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.971484994981411,-60.50419682384116,549867.5595689468,549892.5161976332,549867.5595689468,0.0,-60479.240195154794,24.956628686370095,0.0,165.93842800648554,155.1055428277216,154.62436857584925,154.33956758790464,153.84414923788236,153.0300707468963,151.84590055982142,150.27799002515277,148.33596231175187,146.04921409827847,143.48657013572014,140.80889854896083,138.37004155888692,137.18085434326974,175.17345904592443,155.50751915770977,154.6738061759952,154.40038118023486,153.9447481801139,153.1831935483281,152.05690077476504,150.5473307323994,148.6610552218464,146.423909141265,143.89656692321347,141.22199545175462,138.71824975028497,137.22755526519938,214.29276100217436,157.82639735549168,154.79074488368914,154.49372674525628,154.11639421826462,153.4674992955707,152.46983574678683,151.09244812094582,149.33429735636628,147.21419982061883,144.77806774810745,142.13497827634308,139.53361551504997,137.57727265740454
2026-07-17 12:50:00,1131.356,2646545.556703734,3510529.7866399996,2390795.1602308853,1119734.6264091143,3510.5297866399997,2646.5455567037343,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62695596221556,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67728325577.42537,18.813423771507047,13.251021341395363,310.0,137.22464429490532,296.3790798141186,151.8134196865478,137.17323584142926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.981577346490443,-60.55410905418336,549916.9557622443,549941.9118774154,549916.9557622443,0.0,-60529.152939012274,24.956115171080455,0.0,166.51316501652263,155.11908650642167,154.61505333952795,154.330966471448,153.83809045509406,153.0273890908385,151.84697113769363,150.28288142607084,148.34455014517556,146.06114786584627,143.50098244636547,140.82378501022734,138.38112090287697,137.17323584142926,176.00533267103233,155.54599111419745,154.66511516377184,154.39147190054723,153.9381674291101,153.17986158232696,152.05725145029186,150.55147162786974,148.66889108211657,146.43513775863082,143.91043403488334,141.2367287558184,138.73001779186836,137.22464429490532,215.51918030957287,157.99814557190274,154.7866011754525,154.48429356846816,154.10867935994114,153.46267865803418,152.46848839809118,151.09478278760344,149.3402900586688,147.22364625980802,144.79043674959993,142.1489667074025,139.5462761981613,137.58075040656792
2026-07-17 13:00:00,1128.58,2646558.532636392,3501916.0252,2390833.262474878,1111082.7627251218,3501.9160252,2646.558532636392,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62671064851483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68021951173.46928,18.8949864370748,13.308469078459376,310.0,137.2219458441972,297.0371926096891,151.81384139538338,137.16591129481105,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.991678016514653,-60.60402014526645,549955.0580062369,549980.0135517784,549955.0580062369,0.0,-60579.06459972495,24.955545541502943,0.0,167.1039330988455,155.13423235193406,154.60578004588314,154.32234694364743,153.83199950346273,153.02466683212066,151.84799633832046,150.2877251241067,148.35308979558388,146.07303603325644,143.51535891636297,140.838660140995,138.39224203540527,137.16591129481105,176.85106748796332,155.58725759038018,154.65652381997413,154.38254717347584,153.9315552010624,153.17648864371932,152.05755549387914,150.55556287724406,148.6766762093872,146.4463174280091,143.92426060173437,141.25144367708697,138.7418157093165,137.2219458441972,216.73783553695358,158.17723809822434,154.78290172612336,154.47486360817263,154.10094368048524,153.45782837549737,152.4671070355532,151.09708207535564,149.3462479002337,147.23306029399362,144.80278003851737,142.16294566836893,139.55896299855323,137.58436355725118
2026-07-17 13:10:00,1125.46,2646570.5612429134,3492234.8523999997,2390860.750461167,1101374.1019388326,3492.2348524,2646.5705612429133,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62648437346797,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68315563316.02573,18.976545365562703,13.365914183353642,310.0,137.2194568186818,297.66219399548356,151.81425510117063,137.1588756204294,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.001787004845479,-60.65392998495273,549982.5459925261,550007.5009123692,549982.5459925261,0.0,-60628.97506510961,24.95491984311957,0.0,167.71058713800335,155.1510558946918,154.59655243002976,154.31370919872538,153.8258764336004,153.02190395672108,151.84897609388946,150.29252100969444,148.36158111651451,146.08487840463576,143.52969926416327,140.85352350947133,138.40340421360838,137.1588756204294,177.71029080558196,155.63141872549198,154.64803948541035,154.37360739055623,153.9249116715162,153.1730748824552,152.05781304354284,150.55960461715463,148.68441074075102,146.4574482679865,143.93804667300995,141.26614010605036,138.7536430692636,137.2194568186818,217.94859910324735,158.36377520624742,154.77967166184277,154.46543794945435,154.09318733107384,153.45294853894893,152.4656917150522,151.09934601572198,149.35217089469714,147.24244191001873,144.8150975398494,142.1769149553794,139.57167546746385,137.5881104065601
2026-07-17 13:20:00,1121.974,2646581.6563167335,3481418.0035599996,2390878.273091426,1090539.7304685735,3481.4180035599998,2646.5816563167336,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6262768620435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68609156026.66554,19.058098896295984,13.423355486400753,310.0,137.2171741930129,298.2557498916838,151.81465887825237,137.15212385901967,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.011904311255684,-60.70383846122959,550000.0686227849,550025.0228609234,550000.0686227849,0.0,-60678.884223091125,24.954238138459914,0.0,168.3329679666373,155.16963417829655,154.5873744578137,154.30505344347853,153.81972130387612,153.01910046079865,151.84991034937434,150.29726898856705,148.3700239791302,146.09667480366593,143.54400322880528,140.86837470395332,138.41460671396558,137.15212385901967,178.58262327914477,155.6785753558083,154.63966987735395,154.3646529622408,153.9182370209883,153.1696204547433,152.05802424521875,150.56359699376995,148.69209482438023,146.46853040962324,143.95179231140855,141.28081794681708,138.765499452037,137.2171741930129,219.15134686416803,158.55785278055936,154.7769369636625,154.456017742586,154.08541046493187,153.4480392396337,152.46424249260855,151.1015746402772,149.3580590557435,147.25179109495943,144.82738917929953,142.1908743661239,139.58441315922764,137.5919892764386
2026-07-17 13:30:00,1118.094,2646591.8313435167,3469378.5963600003,2390886.4499147334,1078492.146445267,3469.3785963600003,2646.591831343517,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62608784530286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68902723698.75613,19.139645471876705,13.48079189066516,310.0,137.21509500886583,298.81944240201545,151.8150509055164,137.1456511716345,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.022029935499404,-60.75374546231678,550008.2454460922,550033.1989466358,550008.2454460922,0.0,-60728.79196177318,24.95350054359733,0.0,168.9709028356792,155.19004570677862,154.5782503350073,154.29637989768952,153.81353418023892,153.01625635044297,151.85079906222464,150.30196898138814,148.37841827180011,146.1084250731305,143.55827056945876,140.88321333241134,138.42584883193578,137.1456511716345,179.46767950400013,155.7288289203257,154.63142310057776,154.3556843187725,153.91153143475591,153.16612552272116,152.05818925234024,150.56754016228277,148.6997286189337,146.47956399579803,143.96549759240287,141.29547711646862,138.77738445109503,137.21509500886583,220.34595817411994,158.75956225275056,154.77472447173156,154.44660420635392,154.07761323746277,153.44310056903947,152.46275942436694,151.10376798063393,149.36391239708823,147.2611078361091,144.83965488327252,142.20482369984032,139.5971756312714,137.59599851315153
2026-07-17 13:40:00,1113.79,2646601.0995101808,3456023.5425999993,2390885.8722625296,1065137.6703374698,3456.0235425999995,2646.6010995101806,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62591706022104,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69196261080.53076,19.221183633480766,13.538222368640673,310.0,137.21321637296572,299.3547740307335,151.81542946149355,137.13945283632586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.032163877312188,-60.8036508767012,550007.6677938885,550032.6205010806,550007.6677938885,0.0,-60778.69816950901,24.952707192191156,0.0,169.624205891681,155.21237038930624,154.56918451658382,154.28768879456823,153.8073151360392,153.0133716414196,151.85164220204825,150.30662092337516,148.38676389967122,146.1201290744493,143.57250106495374,140.89803902205975,138.43712988158225,137.13945283632586,180.3650685980104,155.78228136552372,154.62330765600336,154.34670191111076,153.90479510265308,153.16259025413092,152.0583082254223,150.57143428640615,148.70731229297292,146.49054918056183,143.97916260356814,141.31011754442216,138.7892976724718,137.21321637296572,221.53231594261283,158.96899054229078,154.77306188611027,154.43719863146634,154.06979580638992,153.43813261888533,152.46124256658,151.10592606842636,149.36973093246203,147.27039212096318,144.85189457886273,142.21876275730935,139.60996244410958,137.60013648678108
2026-07-17 13:50:00,1109.026,2646609.4737136895,3441241.13644,2390877.1043497105,1050364.0320902895,3441.24113644,2646.6094737136896,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62576424951217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69489763258.81844,19.302712016338454,13.595645959067252,310.0,137.2115354551682,299.86317168744495,151.81579291968194,137.13352424491077,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.042306136411053,-60.85355459319061,549998.8998810692,550023.8517393139,549998.8998810692,0.0,-60828.60273494595,24.951858244661707,0.0,170.29267866013845,155.23668948244028,154.56018171611277,154.27898038122416,153.80106425184857,153.01044635891134,151.8524397502886,150.31122476391548,148.3950607842299,146.13178668720275,143.58669451329783,140.91285141891476,138.44844919518698,137.13352424491077,181.27439477222163,155.83903504896062,154.61533245674045,154.33770621190925,153.89802821887304,153.15901482200005,152.05838133165233,150.5752795378769,148.7148460243866,146.50148612850137,143.9927874439201,141.3247391718023,138.8012387342302,137.2115354551682,222.7103066852857,159.18622000376203,154.77197776702658,154.42780238406866,154.06195833190756,153.43313548111064,152.45969197559302,151.10804893529524,149.37551467559538,147.27964393720444,144.86410819384182,142.23269134084916,139.62277316133896,137.60440159073613
2026-07-17 14:00:00,1103.762,2646616.96656961,3424907.2602799996,2390860.6842945074,1034046.5759854922,3424.9072602799997,2646.6169665696098,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62562916145976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69783225643.38571,19.38422934538492,13.653061763867452,310.0,137.21004948659157,300.34599049044084,151.81613974408623,137.12786089981938,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.052456712494545,-60.90345650095492,549982.4798258661,550007.4307797482,549982.4798258661,0.0,-60878.50554707274,24.95095388218033,0.0,170.97611053371415,155.2630855300208,154.55124691515917,154.27025491917135,153.794781615279,153.0074805372561,151.8531916998968,150.31578046617548,148.40330886285628,146.14339780864623,143.60085073118327,140.92765018734167,138.45980612285527,137.12786089981938,182.19525788935118,155.89919264301062,154.607506833196,154.3286977165471,153.89123098177816,153.1553994043285,152.05840874448813,150.57907609596808,148.7223299998254,146.51237501411347,144.00637222326395,141.33934195082284,138.813207265923,137.21004948659157,223.87982056964867,159.41132837930158,154.77150153473443,154.41841690934035,154.05410097684384,153.42810924786505,152.45810770782944,151.11013661287268,149.38126364020403,147.288863272689,144.87629565664778,142.24660925430948,139.63560734963264,137.60879224127504
2026-07-17 14:10:00,1097.95,2646623.5904204296,3406872.973,2390837.1252886592,1016035.847711341,3406.8729730000005,2646.6235904204295,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6255115497514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70076643951.98056,19.465734431105712,13.710468945220278,310.0,137.20875575779945,300.8045173786758,151.8164684849616,137.12245841102288,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.06261560524281,-60.95335648958544,549958.9208200179,549983.8708143332,549958.9208200179,0.0,-60928.4064952702,24.949994315233198,0.0,171.67427926430733,155.29164230078933,154.5423853727905,154.2615126848666,153.78846732080171,153.00447421968184,151.8538980549992,150.32028800670452,148.41150808837097,146.1549623532167,143.61496955348454,140.94243500959237,138.47120003211197,137.12245841102288,183.1272540097057,155.96285703754899,154.59984054526484,154.3196769442144,153.8844035937173,153.1517441837814,152.05839064326335,150.58282414700986,148.72976441414642,146.52321602119008,144.0199170615546,141.353925844179,138.82520290806306,137.20875575779945,225.04075145565446,159.644388757763,154.7716634682261,154.40904373517125,154.04622390683465,153.42305401150054,152.45648981977726,151.112189132769,149.38697783997537,147.29805011543294,144.88845689637327,142.2605163030659,139.64846457873324,137.6133068770397
2026-07-17 14:20:00,1091.535,2646629.3573436663,3386967.6128999996,2390806.9165905854,996160.6963094142,3386.9676128999995,2646.6293573436665,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254111733181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70370014195.9721,19.54722616554781,13.767866722751604,310.0,137.2076516170332,301.239974542023,151.81677777475198,137.11731249303958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.072782814317668,-61.0032544491469,549928.712121944,549953.6611017246,549928.712121944,0.0,-60978.3054693662,24.948979780703667,0.0,172.38695145795944,155.32244472385398,154.53360263513932,154.25275397028307,153.7821214695661,153.0014274580391,151.85455883056187,150.3247473750338,148.4196584285764,146.16648025203224,143.62905083274816,140.957205585334,138.4826303074905,137.11731249303958,184.06997592418273,156.03013123974,154.5923437929193,154.31064443905868,153.877546260851,153.14804934738842,152.05832721280075,150.58652388392036,148.7371494698686,146.53400934221517,144.03342208826857,141.36849082445056,138.83722531160322,137.2076516170332,226.19299693121496,159.88546953965442,154.77249470289786,154.39968447592761,154.03832729050944,153.41796986456353,152.4548383679762,151.11420652655954,149.39265728855523,147.3072044535997,144.90059184275523,142.27441229401356,139.66134442144556,137.6179439586028
2026-07-17 14:30:00,1084.454,2646634.279159741,3364995.6947599994,2390770.5244769743,974225.1702830251,3364.9956947599994,2646.634279159741,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62532779617806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70663332666.5613,19.62870351848925,13.825254370836296,310.0,137.20673446849287,301.65352267894525,151.8170663242141,137.11241896201776,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.082958339362706,-61.05315027022704,549892.3200083331,549917.2679188731,549892.3200083331,0.0,-61028.20235968701,24.947910540031444,0.0,173.11388307162622,155.35557882212396,154.52490454497996,154.24397908352034,153.77574416921942,152.99834031253184,151.85517405205186,150.32915857327157,148.42775986579318,146.17795145238554,143.64309443867552,140.97196163117076,138.49409635011537,137.11241896201776,185.02301367404786,156.10111827752468,154.58502722583282,154.30160077138106,153.87065919298473,153.14431508624963,152.0582186430336,150.59017550574544,148.74448537663937,146.5447551777739,144.0468874417886,141.38303687351677,138.84927413742585,137.20673446849287,227.33645834278332,160.13463440783283,154.77402722720936,154.39034083630037,154.0304112996893,153.41285689978912,152.45315340900603,151.11618882577255,149.39830199953587,147.3163262754873,144.91270042616375,142.2882970355607,139.6742464536285,137.6227019680262
2026-07-17 14:40:00,1076.632,2646638.3674396425,3340724.4980800003,2390728.393162074,949996.1049179262,3340.72449808,2646.6383674396425,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252611872847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70956595921.54309,19.71016553376197,13.88263121600824,310.0,137.20600177066598,302.0462640902675,151.81733291871743,137.10777373289278,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.093142180003369,-61.10304384398446,549850.1886934328,549875.1354803116,549850.1886934328,0.0,-61078.09705710574,24.94678687871783,0.0,173.85481991088898,155.39113164379262,154.51629725133236,154.2351883494517,153.76933553372746,152.99521285144692,151.8557437550967,150.33352161569525,148.43581239639244,146.18937591723298,143.65710025760043,140.98670288015944,138.50559757727953,137.10777373289278,185.98595505721855,156.17592110026908,154.57790195341713,154.292546538892,153.86374260341054,153.1405415952482,152.0580651286357,150.5937792172094,148.75177235071243,146.55545373597417,144.06031326880125,141.3975639819835,138.86134905584316,137.20600177066598,228.4710408211217,160.39194230384865,154.77629387834506,154.381014615235,154.02247610959813,153.407715210096,152.45143499947488,151.11813606187792,149.40391198644426,147.3254155695175,144.92478257759205,142.3021703376221,139.6871702541862,137.62757940843028
2026-07-17 14:50:00,1067.982,2646641.6335123754,3313884.06708,2390680.945680484,923203.1213995158,3313.88406708,2646.6416335123754,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625211120379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71249800772.59834,19.79161132572176,13.939996634473992,310.0,137.20545103470297,302.4192456172955,151.8175764147125,137.10337281661782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.103334335847068,-61.15293506219468,549802.741211843,549827.6868209481,549802.741211843,0.0,-61127.98945308954,24.945609105139738,0.0,174.60949812771833,155.42919119199067,154.5077872190773,154.22638211041038,153.76289568319683,152.99204515088283,151.85626798514207,150.33783652834154,148.44381603032548,146.2007536246798,143.67106819196218,141.0014290813202,138.5171334220174,137.10337281661782,186.9583861208202,156.25464248027154,154.57097955447352,154.283482368027,153.8567967087578,153.1367290727699,152.05786686865954,150.59733522827537,148.75901061443787,146.5661052318813,144.0736997237077,141.4120721486226,138.8734497461083,137.20545103470297,229.59665330237968,160.65744740982552,154.7793283368734,154.37170770993887,154.01452189908656,153.40254488858272,152.44968319600952,151.1200482662767,149.40948726273135,147.33447232422424,144.93683822864642,142.31603201161235,139.70011540505905,137.6325748035748
2026-07-17 15:00:00,1058.401,2646644.088472202,3284154.79894,2390628.584733454,893526.2142065461,3284.15479894,2646.644088472202,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517737384587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71542944273.09338,19.873040075859272,13.99735004972579,310.0,137.20507982283863,302.7734614321112,151.81779573635876,137.09921231746546,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.113534806483283,-61.20282381729477,549750.3802648128,549775.3246423629,549750.3802648128,0.0,-61177.87943974469,24.94437755007675,0.0,175.37764471744518,155.46984635272662,154.49938123856694,154.21756072691582,153.75642474369934,152.98883729447803,151.85674679710868,150.34210334859495,148.4517707906514,146.2120845674629,143.6849981597751,141.01613999914304,138.5287033326743,137.09921231746546,187.9398916398164,156.33738491417492,154.56427208664215,154.27440891532092,153.84982172885256,153.1328777204299,152.057624066184,150.60084375371667,148.76620039576426,146.5767098869662,144.08704696804838,141.42656137982462,138.88557589593717,137.20507982283863,230.71320854461024,160.93119913574745,154.78316512040837,154.36242211996543,154.00654885087005,153.39734602852533,152.44789805524533,151.12192547029127,149.41502784176188,147.34349652824324,144.9488673115363,142.32988187043853,139.7130814912135,137.63768669745014
