timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 15:10:00,1047.769,2646645.7431856804,3251164.34086,2390571.6935000075,860592.6473599924,3251.16434086,2646.64574318568,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62515973057495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71836023706.36629,19.954451029546192,14.054690930249755,310.0,137.20488574685848,303.1098556874841,151.81798987230502,137.09528843039945,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.123743591483688,-61.252710002426234,549693.4890313663,549718.432123932,549693.4890313663,0.0,-61227.76690986054,24.943092565692496,0.0,176.1589780141342,155.51318682122508,154.49108643521717,154.20872457844118,153.74992284709867,152.98558937313967,151.85718025504912,150.34632212477555,148.45967671306354,146.22336875243184,143.69889009409613,141.030835413092,138.5403067724738,137.09528843039945,188.93005558154712,156.42425052461488,154.55779209561564,154.2653268688418,153.84281788658657,153.12898774280666,152.05733692797034,150.60430501269897,148.7733419277535,146.58726792856723,144.10035516994216,141.44103168906463,138.89772720104236,137.20488574685848,231.82062313985173,161.21324211202398,154.78783957627672,154.35315995137157,153.9985571517806,153.39211872337611,152.4460796338178,151.12376770515635,149.4205337368051,147.35248817030242,144.96086975906502,142.34371972849326,139.72606810063175,137.64291365387857
2026-07-17 15:20:00,1035.941,2646646.6082984977,3214462.7665399997,2390510.636415615,823952.1301243845,3214.46276654,2646.6466082984975,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625157977825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72129036574.4803,20.035843492911194,14.112018787325503,310.0,137.20486646660925,303.429325033459,151.81815787261505,137.0915974385147,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.133960690402269,-61.30259351147614,549632.431946974,549657.373701499,549632.431946974,0.0,-61277.651756951236,24.941754524901626,0.0,176.95320818359434,155.5593030267796,154.4829102790685,154.19987406422328,153.7433901308801,152.98230148477253,151.8575684318046,150.35049291572713,148.46753384541557,146.23460620002905,143.71274394249107,141.04551511710693,138.55194321908297,137.0915974385147,189.92846155604212,156.51534096223105,154.5515526240991,154.25623694968579,153.83578540779564,153.1250593471835,152.057005664128,150.60771922837355,148.78043544810788,146.59777958936607,144.11362450353948,141.45548309638156,138.90990336467829,137.20486646660925,232.9188175219053,161.50361618720072,154.7933878731951,154.34392342094483,153.99054699303335,153.3868630667637,152.44422798835447,151.1255750020106,149.42600496102605,147.36144723921208,144.97284550462044,142.35754540164717,139.73907482430042,137.64825425612588
2026-07-17 15:30:00,1022.744,2646646.6942421105,3173513.26736,2390445.759919382,783067.5074406178,3173.51326736,2646.6466942421107,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517190709255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72421980587.42557,20.117216829840434,14.169333172913465,310.0,137.2050196885522,303.7327210073298,151.81829884583126,137.0881357105439,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.144186102775455,-61.35247423911677,549567.555450741,549592.4958145614,549567.555450741,0.0,-61327.533875296416,24.94036382035847,0.0,177.76003771330167,155.60828605623595,154.47486059430122,154.1910096041158,153.73682673798345,152.97897373400926,151.85791140866286,150.35461579040563,148.47534224724834,146.2457969437705,143.72655966650052,141.06017891910477,138.5636121641771,137.0881357105439,190.93469325200527,156.6107573081695,154.54556722049912,154.24713991353264,153.82872452114813,153.1210927432973,152.05663048778962,150.61108662748174,148.78748119871085,146.60824510687777,144.12685514849048,141.46991562787176,138.9221040971985,137.2050196885522,234.0077159699397,161.80235643068016,154.79984699196328,154.33471486049956,153.98251857050855,153.38157915249457,152.44234317546744,151.1273473918893,149.4314415274773,147.37037372385652,144.98479448216602,142.3713587072414,139.75210125619932,137.65370710652266
2026-07-17 15:40:00,1007.97,2646646.011240192,3127670.4318,2390377.393171071,737293.0386289288,3127.6704317999997,2646.6460112401924,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252013139841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72714853652.75104,20.19857045909751,14.22663367762639,310.0,137.20534316435908,304.0208523033689,151.81841195617045,137.0848996984295,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.154419828122261,-61.402352080843386,549499.18870243,549524.1276232933,549499.18870243,0.0,-61377.41315998003,24.938920863351086,0.0,178.57916189854694,155.66022757622386,154.4669455686903,154.18213163948744,153.73023281663953,152.9756062319419,151.85820927501737,150.3586908274692,148.4831019893177,146.25694102972744,143.74033724110637,141.07482664048075,138.5753131130044,137.0848996984295,191.94833485839627,156.71059997720445,154.53984994732565,154.2380365522634,153.82163545804343,153.1170881430951,152.05621161479502,150.61440743997088,148.7944794251804,146.6186647229555,144.14004728942805,141.48432931519636,138.9343291156252,137.20534316435908,235.08724660805518,162.1094931403157,154.80725471518144,154.32553672123643,153.97447208504852,153.3762670745556,152.44042525174717,151.1290849057172,149.43684344909178,147.37926761318548,144.99671662623254,142.38515946407963,139.7651469932891,137.6592708260945
2026-07-17 15:50:00,991.365,2646644.5693148924,3076146.1130999997,2390305.848739896,685840.2643601038,3076.1461130999996,2646.6445693148926,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62524599809228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73007653865.60963,20.27990385155823,14.28391992878166,310.0,137.20583468954928,304.2944869283614,151.81849642084495,137.0818859349597,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.16466186594443,-61.45222693301029,549427.6442712548,549452.5816973383,549427.6442712548,0.0,-61427.28950692678,24.93742608350294,0.0,179.4102693241606,155.71521975425463,154.45917376298635,154.1732406341654,153.7236085202111,152.97219909585527,151.85846212802824,150.3627181148701,148.49081315312472,146.26803851600974,143.75407665419988,141.08945811561028,138.5870455839511,137.0818859349597,192.96897147156287,156.81496862160517,154.53441538929067,154.22892769563995,153.81451845252082,153.11304576049815,152.05574926338548,150.6176818986215,148.80143037643577,146.62903868330943,144.15320111546612,141.49872419510322,138.94657814323085,137.20583468954928,236.1573414009408,162.42505185473976,154.81564961600026,154.3163915781635,153.96640774277083,153.37092692711838,152.43847427375638,151.13078757430245,149.44221073867584,147.3881288962065,145.00861187190907,142.3989474924207,139.77821163549865,137.664944054202
2026-07-17 16:00:00,972.62,2646642.3782929154,3017981.5028,2390231.4232666865,627750.0795333134,3017.9815028,2646.6423782929155,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62530576287577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73300379499.2007,20.36121652755575,14.341191588531382,310.0,137.20649210216746,304.5543542486899,151.81855150750405,137.07909103146653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.174912215726575,-61.50209869286534,549353.2187980453,549378.1546779728,549353.2187980453,0.0,-61477.162812937866,24.935879927470523,0.0,180.2530423412032,155.77335517880329,154.45155412020756,154.16433707542572,153.716954007038,152.96875244896233,151.85867007228566,150.36669774944932,148.49847583044806,146.27908947225228,143.76777790605234,141.10407319135282,138.59880910810844,137.07909103146653,193.9961894879027,156.9239620358694,154.52927866108723,154.21981421304676,153.8073737411791,153.1089658111739,152.055243653907,150.6209102386866,148.80833430427788,146.63936723704117,144.166316819713,141.51310030896292,138.95885090913254,137.20649210216746,237.21793614575603,162.74905337028684,154.82507104591252,154.30728213457533,153.95832575539825,153.3655588045444,152.4364902980247,151.13245542833107,149.44754340890307,147.3969575619776,145.02048015483558,142.4127226139699,139.79129478571187,137.67072544818896
2026-07-17 16:10:00,951.349,2646639.447811406,2951978.86606,2390154.398099959,561824.467960041,2951.9788660599997,2646.639447811406,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62538041554242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73593028995.59406,20.442508054331682,14.398448352067103,310.0,137.20731328150063,304.8011469344265,151.81857653178912,137.07651167558552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.185170876936338,-61.551967258582465,549276.1936313177,549301.1279141763,549276.1936313177,0.0,-61527.03297572385,24.934282858615916,0.0,181.1071575380483,155.83472677849355,154.44409597482854,154.15542147503098,153.7102694402872,152.96526642014214,151.85883321947603,150.37062983653405,148.5060901228803,146.29009397910446,143.78144100878845,141.11867172655795,138.6106032288414,137.07651167558552,195.02957698205998,157.03767806244235,154.52445541483377,154.21069701529586,153.80020156310707,153.10484851231539,152.0546950085236,150.62409269754212,148.81519146298285,146.6496506361923,144.1793945988004,141.52745770231994,138.97114714789853,137.20731328150063,238.2689704603735,163.0815137623674,154.8355591216007,154.29821122658586,153.95022634060552,153.36016280139228,152.43447338104468,151.13408849836208,149.45284147230888,147.40575359960064,145.03232141119452,142.42648465187136,139.8043960497544,137.67661368303953
2026-07-17 16:20:00,927.074,2646635.787323675,2876654.9975599996,2390075.039907165,486579.9576528347,2876.6549975599996,2646.6357873236752,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254697669364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73885600956.9208,20.523778043589115,14.455689945896303,310.0,137.2082961468343,305.03552280561297,151.81857085499814,137.07414462907457,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.195437849024554,-61.60183252929279,549196.8354385238,549221.768073879,549196.8354385238,0.0,-61576.89989393763,24.93263535515871,0.0,181.97228620531854,155.8994277405038,154.4368090618514,154.14649437031684,153.70355498780827,152.96174114368063,151.85895168805115,150.374514489539,148.5136561413679,146.30105212772395,143.79506598586397,141.13325359157486,138.62242750136028,137.07414462907457,196.06872407068417,157.15621349853652,154.5199618471682,154.20157705649416,153.79300215982505,153.10069408242882,152.0541035509401,150.62722951434932,148.82200210890937,146.65988913530822,144.19243465242766,141.5417964244578,138.98346659916788,137.2082961468343,239.31038776811437,163.42244441115292,154.8471547108493,154.2891818277122,153.94210972238332,153.35473901242585,152.4324235792675,151.1356868148232,149.45810494128546,147.41451699821496,145.04413557770368,142.4402334306994,139.81751503637926,137.68260745104368
2026-07-17 16:30:00,899.19,2646631.4061047416,2790132.6186,2389993.6012639645,400139.0173360356,2790.1326186,2646.6314061047415,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62557363142835,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74178094136.91768,20.6050261491438,14.512916126188038,310.0,137.20943865624614,305.2581065856505,151.81853388185417,137.0719867256917,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.205713131425407,-61.65169440511375,549115.3967953232,549140.3277332337,549115.3967953232,0.0,-61626.7634672033,24.930937910452485,0.0,182.84809479417297,155.96755142831225,154.42970352574406,154.1375563253277,153.69681082199432,152.9581767590145,151.85902560290128,150.3783518295718,148.52117400575574,146.3119640192753,143.80865287154765,141.1478186677657,138.63428149229563,137.0719867256917,197.11322326180172,157.2796640041638,154.5158147059764,154.19245533597436,153.78577577523794,153.09650274112883,152.05346950613463,150.63032092972895,148.82876650011946,146.67008299101687,144.2054371829218,141.5561165279795,138.9958090072821,137.20943865624614,240.34213527910984,163.77185203142696,154.85989941753905,154.28019705350485,153.93397613142056,153.34928753262403,152.43034094909993,151.1372504080072,149.4633338280773,147.42324774699154,145.05592259160846,142.45396877645047,139.8306513572526,137.68870546147056
2026-07-17 16:40:00,866.924,2646626.313256711,2690013.15656,2389910.321219541,300102.8353404589,2690.01315656,2646.6263132567105,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62569182680934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74470507432.81053,20.686252064669592,14.570126677184966,310.0,137.21073880543693,305.46949156647315,151.81846505837308,137.07003486912956,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.215996723556602,-61.70155278717669,549032.1167508998,549057.0459419313,549032.1167508998,0.0,-61676.62359614519,24.929191031500523,0.0,183.73424536747692,156.03919129889863,154.42278992923204,154.12860793200284,153.6900371196489,152.95457341047836,151.85905509503203,150.3821419850429,148.5286438443367,146.32282976443375,143.82220171040882,141.1623668470234,138.64616477927711,137.07003486912956,198.1626697898719,157.4081240114881,154.51203129674172,154.18333290028858,153.77852265559983,153.09227470894123,152.0527931001009,150.63336718544704,148.83548489601262,146.68023246162235,144.21840239481264,141.57041806840235,139.00817412093022,137.21073880543693,241.3641639684236,164.12973870645865,154.87383556573562,154.27126016622015,153.92582580550499,153.3438084571919,152.4282255469018,151.13877930806882,149.46852814477734,147.43194583512766,145.0676823906751,142.46769051653402,139.8438046269387,137.69490644024998
2026-07-17 16:50:00,829.285,2573221.5979000004,2573221.5979,2382165.3517153976,191056.24618460238,2573.2215979,2573.2215979000002,2573221.5979,0.02041760546864311,0.018375844921778798,0.0,0.002041760546864311,0.021,0.0026241550782212034,0.021,254.79483748355224,304.53187508811556,182.0,310.0,266.2273826128519,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686412,1840.8782044686411,B,0.0,74758244069.86423,20.76617890829562,14.626422241644791,310.0,137.20835160301763,305.66924332400066,151.81813561430326,137.0681501195688,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.226288493255606,-61.750618194017356,541287.1472467565,541311.6799501769,541287.1472467565,0.0,-61726.085490597005,24.532703420351027,0.0,184.61701262125644,156.11300376653196,154.41599670586527,154.11961170296303,153.6831689995777,152.950825310213,151.85888731277052,150.38568354477704,148.53581706393638,146.3333575455273,143.83538675735883,141.17655991545288,138.65777303816998,137.0681501195688,198.84810255937026,157.49983612910256,154.50624814121528,154.17321102749221,153.76954639187312,153.08523645694777,152.04805507975695,150.6310603767158,148.83559551748104,146.68262534971336,144.22270814941194,141.57572605896598,139.01244487716588,137.20835160301763,242.36333793880945,164.4893895100832,154.8884520659388,154.26232557031827,153.9176088904354,153.3382160392057,152.42594549743762,151.14009149465522,149.47345562022338,147.4403312559316,145.0790934531181,142.48105036323764,139.85663321755462,137.7009566019815
2026-07-17 17:00:00,784.979,2435742.73826,2435742.73826,2358145.3120488147,77597.42621118529,2435.74273826,2435.74273826,2435742.73826,0.01903374878664466,0.017130373907980192,0.0,0.001903374878664467,0.021,0.0038696260920198094,0.021,252.5186814008251,301.33994290238513,182.0,310.0,262.9708591167105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37075447843446,True,1840878.2044686412,1840.8782044686411,B,0.0,75031539983.44048,20.842094439844576,14.679892484005574,310.0,137.199447920342,305.85644180733357,151.8171746562066,137.06600287728523,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.236588029652076,-61.797218378836035,517267.10758017364,517290.407672583,517267.10758017364,0.0,-61773.91828642669,23.30009240934305,0.0,185.4652853113679,156.18533251595463,154.40912055184097,154.1104868840313,153.67606976157816,152.9467081921172,151.85819632739353,150.38854520655954,148.54215970351893,146.34291903092472,143.8475045320261,141.1896638973668,138.668439186261,137.06600287728523,198.91775757172763,157.51757577388304,154.4963058136724,154.16147584268347,153.75784697785434,153.07373168323727,152.03682616030954,150.62016407337973,148.82507147150957,146.67250218699897,144.2130020909156,141.56641963254845,139.00343799715407,137.199447920342,243.31274858810323,164.83581857015002,154.90248448954497,154.25328706104668,153.9092217606207,153.332332439994,152.4232264223502,151.14080723775226,149.47763075378478,147.44781791863758,145.08948170991533,142.49331635005436,139.86841610052272,137.7063117431055
2026-07-17 17:10:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.017048596218363167,0.01534373659652685,0.0,0.0017048596218363164,0.021,0.005656263403473151,0.021,248.3338963508071,295.84205731594693,182.0,310.0,257.3574352157987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48629782375602,True,1840878.2044686412,1840.8782044686411,B,0.0,75280338719.9632,20.911205199989777,14.728569862920043,310.0,137.18438366499552,306.03027766554624,151.81525853482913,137.06322547501753,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.246894635172016,-61.83963311963343,476482.9866204353,476504.193990834,476482.9866204353,0.0,-61818.42574923474,21.207370398697094,0.0,186.2454707459886,156.25170874286522,154.4019065003596,154.10114882343336,153.668598782613,152.94199029955868,151.8566438351585,150.39027783107457,148.54711436959886,146.35085692038604,143.8578175244463,141.20090683732494,138.67745657296462,137.06322547501753,198.4183671785183,157.46000097161502,154.48200082909614,154.14825649521924,153.74367949865805,153.0581698602737,152.01968734920334,150.60143313254355,148.80483491728984,146.65093698774274,144.19047106828705,141.54371034947465,138.98220630603745,137.18438366499552,244.1853710336321,165.15306913876603,154.9145014268083,154.24402839600606,153.9005591588896,153.32597728395598,152.41978937928414,151.14053971875504,149.4805582176601,147.45380707256405,145.09815780347017,142.5037389573716,139.87841283866857,137.71040698540503
2026-07-17 17:20:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014512074263172496,0.013060866836855246,0.0,0.00145120742631725,0.021,0.007939133163144756,0.021,240.74678308660864,286.5962100139303,182.0,310.0,247.90490442503025,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.692990312061,True,1840878.2044686412,1840.8782044686411,B,0.0,75495862364.65868,20.971072879071855,14.770736982675134,310.0,137.1636940113802,306.18955441097165,151.81209813047647,137.05950138410864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.257207362055391,-61.876361300253905,421064.0717024109,421082.4357927211,421064.0717024109,0.0,-61857.997209943656,18.364090310249594,0.0,186.92863680742497,156.30816605757516,154.39412042443203,154.09152154577905,153.66063060178675,152.93646535056487,151.85392919556443,150.3904826978147,148.5501866139568,146.35658855945502,143.86567246834443,141.20960572414702,138.68420159446097,137.05950138410864,197.38907773979665,157.33492236324923,154.46367813266627,154.13357260021633,153.72706619187736,153.0386064136799,151.99674213517437,150.57502594581086,148.77510094321912,146.6182015494371,144.15544403668503,141.50798252350734,138.94917817269786,137.1636940113802,244.9570340064694,165.42776113317674,154.92329919194168,154.2344485972006,153.89152821383385,153.31899170201405,152.41538929961456,151.13894973699058,149.4818042584194,147.45777499311538,145.10451934723434,142.51166405535386,139.88597896593555,137.71275588211938
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011432779941467228,0.011432779941467228,1.5791928598630924e-05,0.0,0.021,0.009551428129934142,0.021,238.91149216687256,277.81375876733927,182.0,310.0,238.91149216687256,139.97241240431057,1838338.934287724,1838.338934287724,1838338.934287724,1838.338934287724,0.0,0.0,0.0,194.9039605094356,False,1840878.2044686412,1840.8782044686411,C*,-2539.270180917112,75546236587.0427,20.98506571862297,14.78059268027545,,,306.2266866282763,151.79252744322415,137.14487574004963,0.0,0.0,2539.270180917112,2.539270180917112,0.0,3.713858397405905e-06,-11.26752151554839,-61.88492095799299,2070.904434397038,145841.95826468954,2070.904434397038,0.0,81886.13287229952,143771.0538302925,0.0,187.22908251217268,156.31577779689184,154.37173412441066,154.06831990275995,153.6382850336429,152.91539210804055,151.8343567298253,150.37251980731025,148.5338646811988,146.3418611204419,143.85232807235596,141.19705870575547,138.6710989007673,137.14487574004963,189.4265564771298,156.54928945200072,154.4048859249859,154.0956304478778,153.67056415929108,152.95494492184966,151.88214847201755,150.42871321438557,148.59812350888444,146.4133735777643,143.92928663969425,141.2754087434158,138.74222700542384,139.80806345687574,245.29725012135583,165.53886803069048,154.908766327681,154.2112712518373,153.86867106472837,153.29720480287295,152.39498172174993,151.12008492340155,149.46455130761072,147.44213358327403,145.0903803604547,142.49866313735268,139.87319450906122,137.70126551536194
2026-07-17 17:40:00,499.184,1548938.0009599999,1548938.0009599999,1524597.3681645058,24340.63279549405,1548.93800096,1548.93800096,1548938.0009599999,0.009381526027020663,0.009381526027020663,0.0019616355718681893,0.0,0.021,0.009656838401111149,0.021,237.66502418422328,276.5976437388388,182.0,310.0,237.66502418422328,137.98216112526327,1655148.424237023,1655.1484242370232,1522524.9712998334,1522.5249712998334,132623.45293718975,132.62345293718974,0.0,194.93431478523343,False,1840878.2044686412,1840.8782044686411,C*,-185729.7802316181,75430783770.15065,20.952995491708513,14.758004380217567,,,305.8069463177635,151.76456000065653,141.53022460388377,132623.45293718975,132.62345293718974,185729.7802316181,185.7297802316181,0.0,3.713858397405905e-06,-11.277832718880367,-61.8672199918579,2072.396864672388,2069.3114423075313,2072.396864672388,132623.45293718975,-61870.30541422276,-3.0854223648639163,0.0,186.8321826525073,156.26571580190313,154.34519058916482,154.04190182457916,153.61051110304874,152.88582060462838,151.8028463138961,150.33911706569856,148.49872661256364,146.30526639722655,143.8148445911935,141.15992920410545,138.6370924269163,141.53022460388377,180.01317125422227,155.80569263041508,154.32653460140813,154.02520463793581,153.5673046908843,152.80681273738583,151.68406236813757,150.17994557458778,148.30061953589748,146.07201260126013,143.55574397401762,140.89713761729666,138.42175851099128,219.8367064824987,244.81324154842292,165.42836498310365,154.8797220840452,154.1861976952308,153.84302857407803,153.27051190323064,152.36708177831514,151.0909812271205,149.43434298306593,147.4109925146575,145.05861070631732,142.46687894187437,139.84267593823768,138.1071947885407
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1074239.992818316,123665.50888168393,1197.9055016999998,1197.9055016999998,1197905.5017,0.00712944174975177,0.00712944174975177,0.005111591046945524,0.0,0.021,0.008758967203302707,0.021,237.17486147213438,276.1194918536679,182.0,310.0,237.1748614721344,135.13291948843522,1392893.082811958,1392.8930828119578,1072167.2055880658,1072.1672055880658,320725.8772238922,320.7258772238922,0.0,194.946326135135,False,1840878.2044686412,1840.8782044686411,C*,-447985.1216566833,75202492272.71738,20.88958118686594,14.71333923489238,,,304.03805344159446,151.72200257295174,146.8551739426967,320725.8772238922,320.7258772238922,447985.1216566833,447.98512165668325,0.0,3.713858397405905e-06,-11.288137661466031,-61.82965551398108,2072.7872302500764,2069.703682417763,2072.7872302500764,320725.8772238922,-61832.739061813394,-3.083547832313343,0.0,185.89559402056366,156.1808857854162,154.31469107919963,154.01049927088678,153.57414784056755,152.84309260029357,151.75324371192403,150.2826909323526,148.43588560954183,146.23689752064263,143.74297716203458,141.08918464952424,138.62313968926793,146.8551739426967,171.4609183711059,155.24736382540218,154.24041122401994,153.92026147434052,153.40259557860074,152.56672927890932,151.36271189700523,149.77756325220477,147.821495558874,145.52637037613067,142.96804922900768,140.3238209554908,138.7778715889537,230.08771192722963,243.13488064893264,165.1172178776195,154.83817338652344,154.15727716955647,153.81120559422433,153.2338360396614,152.32479037705767,151.04291727621634,149.38072505688058,147.35237061181317,144.99618929463227,142.40337746771903,139.79354368224983,139.5364761968398
2026-07-17 18:00:00,253.644,787042.11336,787042.11336,756791.7817614921,30250.331598507822,787.0421133599999,787.0421133599999,787042.11336,0.004652384953077253,0.00441488873742041,0.01658511126257959,0.0002374962156568433,0.021,0.0,0.021,235.74222435169733,275.4256673197593,182.0,310.0,236.4635314766879,124.20465594040039,387012.9738986341,387.0129738986341,387012.9738986341,387.0129738986341,0.0,0.0,0.0,194.9638323589076,False,1840878.2044686412,1840.8782044686411,C*,-1453865.230570007,75613739213.6253,21.00381644822925,14.793799543693678,310.0,171.96247281793583,296.97289369446673,151.5748293751698,154.76426189626335,0.0,0.0,1453865.230570007,1453.865230570007,0.0,3.713858397405905e-06,-11.298454511025843,-61.90109735888579,369778.80786285806,747312.6655387665,369778.80786285806,0.0,315632.7603170227,377533.8576759085,3.469446951953614e-18,183.68748010330594,155.99756568577595,154.2369617497751,153.91126139184504,153.44308905658355,152.6813266396398,151.5722486244566,150.11071047568754,148.33413519862688,146.3360001701082,144.32095853172225,142.73619556292525,142.58514929000674,154.76426189626335,179.40477288964118,155.69570035749112,154.1284887571356,153.75397574719543,153.216352316664,152.38817392511143,151.23845192908453,149.79924423852447,148.18150230584655,146.63366455054214,145.68940868663097,146.4926691060311,151.50797596145827,171.96247281793583,237.78813925883793,164.34690135086782,154.7437347969216,154.07784195774295,153.70634152348592,153.0996923059253,152.1663445046301,150.87656421183436,149.24347020671036,147.3235261618912,145.2447640167717,143.28858769825885,142.08046710472593,145.18556709228727
2026-07-17 18:10:00,116.571,361712.81874,361712.81873999996,274100.58027912944,87612.23846087052,361.71281873999993,361.71281874,361712.81873999996,0.0020966056187642474,0.0020966056187642474,0.012091841697892212,0.0,0.021,0.006811552683343542,0.021,236.84542155039588,275.7981482009346,182.0,310.0,236.8454215503959,122.9553700584319,272023.816335325,272.023816335325,272023.816335325,272.023816335325,0.0,0.0,0.0,194.95442275667338,False,1840878.2044686412,1840.8782044686411,C*,-1568854.3881333163,75646301130.98119,21.01286142527255,14.800170270536855,,,293.4414404801266,151.4966437993987,159.48170288602955,0.0,0.0,1568854.3881333163,1568.8543881333162,0.0,3.713858397405905e-06,-11.308772406998624,-61.90737583668143,2076.76394380445,116177.23809648266,2076.76394380445,0.0,52193.09831599678,114100.47415267822,0.0,182.42921875589684,155.88754795941807,154.19008072344397,153.85505554414934,153.3710528481676,152.59201800023425,151.4676218431895,149.99764937646137,148.23001336842944,146.28453195564532,144.43522298131683,143.31691027206327,144.4502283837844,159.48170288602955,163.10848338396556,154.56890730055045,153.86113059130443,153.37849475048588,152.64385138193708,151.59028492183893,150.2205389594576,148.6115671314722,146.97579044872725,145.84684714138706,146.59028994453567,152.79803490559254,174.15196976305518,234.20976631464086,235.14232908851724,163.93956251967447,154.68732360076532,154.03148770784856,153.64888102839117,153.02832277352974,152.08148441339472,150.782153790673,149.1498311381408,147.25575256908144,145.26514150332252,143.55622023359123,143.0129347112473,147.77080482418097
2026-07-17 18:20:00,21.1,65472.03400000001,65472.034,8.731149137020111e-11,65472.03399999991,65.472034,65.47203400000001,65472.034,0.00038526398521894245,1.0299920638612292e-18,0.021,0.0003852639852189414,0.021,0.0,0.021,177.93244455885903,218.89585673998153,182.0,310.0,178.18440235988996,125.34626916065343,492091.51865348825,492.09151865348827,9.028999719703856e-11,9.028999719703855e-14,492091.51865348814,492.09151865348815,0.0,196.71322706594606,False,1840878.2044686412,1840.8782044686411,D*,-1348786.685815153,75149988595.68465,20.874996832134624,14.703066910293611,310.0,164.19870866698216,286.1796116560744,151.30886675888323,161.17411187947206,492091.51865348814,492.09151865348815,1348786.685815153,1348.7866858151529,0.0,3.713858397405905e-06,-11.31907608111233,-61.822044682239195,0.0,0.0,0.0,492091.51865348814,-335096.0401740774,-273273.9954918382,0.0,180.32367812393213,155.69275159740712,154.08633244434293,153.72392116054326,153.20541088925012,152.39803610251343,151.26355781654442,149.81813841117852,148.13458958463653,146.37116132062502,144.8565888255688,144.28787228764918,146.2034329587698,161.17411187947206,176.63791998323043,155.3947769739933,153.92634789934016,153.50373622620984,152.91304909917537,152.04776778838567,150.8952442452053,149.50666348387162,148.0081856655436,146.6398864801535,145.844886121109,146.44343503621394,149.9797009457082,164.19870866698216,229.70995138135777,163.1770143658564,154.57042590076765,153.9205118149688,153.50602220855984,152.85321136066537,151.88494100003885,150.58826235053942,149.00234713997295,147.23027706117836,145.48912652746893,144.23814151539045,144.4783310694785,150.25763503916826
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006953810169295492,0.0,0.021,0.01404618983070451,0.021,169.95417237648326,210.96540832789424,182.0,,169.95417237648326,126.15883093449807,566882.8816162364,566.8828816162364,0.0,0.0,566882.8816162364,566.8828816162364,0.0,197.01302169055867,False,1840878.2044686412,1840.8782044686411,D*,-1273995.3228524048,74809858866.7149,20.780516351865252,14.636520657171367,171.5857248676432,235.23618173083813,283.9317163796275,151.26199424690293,161.74371952421754,566882.8816162364,566.8828816162364,1273995.3228524048,1273.9953228524048,0.0,3.713858397405905e-06,-11.329370006504995,-61.76355235599359,0.0,61763.55235599359,0.0,566882.8816162364,0.0,61763.55235599359,0.0,179.43731290785212,155.62111092293713,154.06277838381888,153.6968205479376,153.1707767699281,152.35503755194085,151.21306952039563,149.76283977848027,148.07967818949737,146.32619681995175,144.8393336413534,144.33409309437457,146.45217047948876,161.74371952421754,165.55518529687404,154.68674755082174,153.8948566965421,153.47358864189388,152.82823133472218,151.87874213432744,150.61497168701982,149.08257833554808,147.3954328623047,145.78338847297954,144.71146732259393,145.1809050153331,150.49938171114036,171.01487959847114,227.95150038149131,162.8966856584113,154.5365445196604,153.89496146857272,153.4743775816019,152.8139693073946,151.83867842033266,150.53748290568308,148.95210320290548,147.18974216356054,145.47474626970424,144.27995201394617,144.65035621732721,150.73819137265784
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011910679702778494,0.0,0.021,0.009089320297221508,0.021,162.83793237563,204.11953376486636,182.0,,162.83793237563,129.97848470360472,918458.7502244823,918.4587502244823,0.0,0.0,918458.7502244823,918.4587502244823,0.0,197.28339890081995,False,1840878.2044686412,1840.8782044686411,D*,-922419.4542441589,74258783616.58022,20.627439893494504,14.52870299243519,163.3441605546058,209.39015535271452,279.78861271208433,151.181196189518,161.8359670392758,918458.7502244823,918.4587502244823,922419.4542441589,922.4194542441589,0.0,3.713858397405905e-06,-11.339648084217867,-61.668466277218556,0.0,61668.466277218555,0.0,918458.7502244823,0.0,61668.466277218555,0.0,178.33782303521502,155.53004530585295,154.02468979848516,153.64821173344845,153.10611041300086,152.2737754054638,151.11819793788723,149.6618821293474,147.9876240921009,146.2714897498798,144.8733248044052,144.53983226202652,146.91945049948336,161.8359670392758,161.50865957734774,154.3152613578269,153.62767524339876,153.08543162089492,152.29118622449909,151.19805833487234,149.8281328115672,148.27508547653548,146.7390740910428,145.60774067985972,145.60095759820538,147.96145979073918,154.40793920639337,163.2922254229989,225.21315223103903,162.50332628969082,154.48936274702163,153.85597727643562,153.4227435300753,152.7471315079358,151.75760360986612,150.44667611397253,148.86121520371185,147.11743182912682,145.4558590803245,144.37621391228808,144.96529264933577,151.2912886673245
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017822882195318877,0.0,0.021,0.003177117804681124,0.021,160.65780155119862,202.02433497580552,182.0,,160.65780155119862,131.37898966842025,1047366.7034734344,1047.3667034734344,0.0,0.0,1047366.7034734344,1047.3667034734344,0.0,197.36833463435897,False,1840878.2044686412,1840.8782044686411,D*,-793511.5009952068,73630363594.49615,20.45287877624893,14.405752852253789,160.70381841954125,193.9991251108097,274.7512790648096,151.05844099483383,161.75821297743443,1047366.7034734344,1047.3667034734344,793511.5009952068,793.5115009952068,0.0,3.713858397405905e-06,-11.349908077000377,-61.55995669506182,0.0,61559.956695061825,0.0,1047366.7034734344,0.0,61559.956695061825,0.0,177.15249848581144,155.41822876511856,153.96240717255418,153.56868120274962,153.0051663607263,152.1546979511922,150.99067288365995,149.54361057799895,147.90730295543025,146.2723044541399,145.01293040670606,144.8745069170404,147.43221812759077,161.75821297743443,159.0576081474999,153.88542220128943,153.19155757822426,152.52920157922787,151.63278332762064,150.50054338446463,149.20546748810466,147.90275646157446,146.85702181324604,146.48311384544243,147.377321214568,150.2568099560702,155.54897700435546,160.7282179210131,222.08491243026984,162.0679540745189,154.42122991370854,153.79001333223252,153.33711545294312,152.64132991259092,151.63719302517984,150.3239176213029,148.75745177887566,147.0670126068704,145.51013728093213,144.60144036194896,145.41205484467466,151.74064948377043
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.2976136448119,193.99912511080967,182.0,,152.2976136448119,139.25098737162944,1771936.1533466848,1771.9361533466847,0.0,0.0,1771936.1533466848,1771.9361533466847,0.0,197.70332726159174,False,1840878.2044686412,1840.8782044686411,D*,-68942.05112195644,72567201902.48814,20.157556084024485,14.197745668405028,152.2976136448119,201.12057906744516,267.4907461982537,150.8838364132769,160.85316926149065,1771936.1533466848,1771.9361533466847,68942.05112195644,68.94205112195644,0.0,3.713858397405905e-06,-11.36013747396649,-61.376381796688776,0.0,61376.38179668877,0.0,1771936.1533466848,0.0,61376.38179668877,0.0,175.4686654456383,155.27544842492614,153.89547585105763,153.48094025334223,152.88895276097634,152.01132071850324,150.82844408789995,149.379524081934,147.77069680340963,146.20965285740652,145.0879000395436,145.14207317176522,147.80987827956505,160.85316926149065,160.1732182788693,154.0886785475132,153.40342758334384,152.79828304841362,151.9450267333745,150.81737230269766,149.4595920903686,147.99011712864444,146.62786830811012,145.7373275697114,145.86752700338414,147.67529986079063,151.33511935760367,152.57171282686318,217.57481542143103,161.44373059368561,154.33439721846284,153.7081748793453,153.22781142642614,152.50252235975395,151.474757730131,150.15223992102884,148.60243313653356,146.97101158204703,145.53597351706804,144.82347469477176,145.85187567023524,151.92618982442298
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0203411968099536,0.0,0.021,0.0006588031900464017,0.021,158.31913743688682,199.7778867569868,182.0,,158.31913743688682,134.86886221705007,1368588.2190307362,1368.5882190307364,0.0,0.0,1368588.2190307362,1368.5882190307364,0.0,197.46055454517932,False,1840878.2044686412,1840.8782044686411,D*,-472289.98543790495,71746048971.0697,19.92945804751936,14.03708740724167,158.3209403503957,194.80221676474702,261.4158248556091,150.73161018004126,160.62375468905114,1368588.2190307362,1368.5882190307364,472289.98543790495,472.28998543790493,0.0,3.713858397405905e-06,-11.370343251409867,-61.23466466026824,0.0,61234.66466026824,0.0,1368588.2190307362,0.0,61234.66466026824,0.0,174.0651070015523,155.14660370189503,153.8256593747934,153.39062728012846,152.77276835174084,151.8724862442396,150.67747272008046,149.23603733906836,147.66681859919845,146.19386283143663,145.2242822287228,145.48975205400612,148.3345867606139,160.62375468905114,159.16338264677768,153.90258271942426,153.21303174115985,152.5570738615504,151.6605516952396,150.5161805510756,149.19011167593672,147.8287395662078,146.68534266128347,146.16005909848136,146.82811704489237,149.36913008494224,154.12979384462685,158.38634878894726,213.82796485789856,160.92594459379293,154.25452943482497,153.63017162568968,153.12541487127208,152.37495662320765,151.3285385480068,150.00189022752642,148.4731928561453,146.90294479479317,145.5868395455934,145.06092996153146,146.30496600347044,152.26816176364335
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.13492460071618,194.80221676474702,182.0,,153.13492460071618,137.0021766760036,1564946.8235690054,1564.9468235690053,0.0,0.0,1564946.8235690054,1564.9468235690053,0.0,197.66910646962467,False,1840878.2044686412,1840.8782044686411,D*,-275931.38089963584,70807080876.9283,19.668633576924528,13.853378653950058,153.13492460071618,195.6370575833526,254.94223628067272,150.56730533857197,159.8960757391804,1564946.8235690054,1564.9468235690053,275931.38089963584,275.9313808996358,0.0,3.713858397405905e-06,-11.380522009394396,-61.07254790716288,0.0,61072.54790716288,0.0,1564946.8235690054,0.0,61072.54790716288,0.0,172.58405990603796,155.012527429903,153.75450002579984,153.29826207354952,152.65331005911636,151.72888986027434,150.52002398233307,149.084000956261,147.55144250358606,146.16113573820738,145.33087285663626,145.7726099876469,148.69348791054722,159.8960757391804,159.28258564355008,153.91527947075537,153.22697287375564,152.57796793643962,151.68662649982966,150.54229909956166,149.20646298723779,147.81783870552798,146.61573051138805,145.97255914349395,146.40265404303423,148.43785044404538,152.03682775361926,153.353355041135,209.8474611257114,160.37656095974634,154.16985321410814,153.54723590140358,153.01634007808164,152.2389456923799,151.1725377859563,149.84125882285596,148.3343152736432,146.82686543137942,145.63040481207972,145.2837467219687,146.706526400763,152.4265396303834
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.00517181493757,195.6370575833526,182.0,,154.00517181493757,136.18841131694188,1490044.6779165904,1490.0446779165904,0.0,0.0,1490044.6779165904,1490.0446779165904,0.0,197.6336985323195,False,1840878.2044686412,1840.8782044686411,D*,-350833.52655205084,69913054070.17834,19.420292797271763,13.67846264657763,154.00517181493757,193.3075645195543,248.79075668773152,150.40771503047537,159.3029234206709,1490044.6779165904,1490.0446779165904,350833.52655205084,350.83352655205084,0.0,3.713858397405905e-06,-11.390675048456131,-60.9182343704146,0.0,60918.234370414604,0.0,1490044.6779165904,0.0,60918.234370414604,0.0,171.18338778636425,154.88160104683914,153.68127752221946,153.2036285283202,152.53213046601658,151.58484314159014,150.36426796466264,148.9367917821449,147.44486230248708,146.14108644637975,145.4517503019834,146.0667007940174,149.06338206254563,159.3029234206709,158.90247501951953,153.83719557094787,153.14689220858344,152.47889264095178,151.57141160103214,150.42059514783162,149.0952906331369,147.74264901246866,146.61011197117625,146.07297886020655,146.63301680679106,148.7843897052919,152.45627204896894,154.17942899053872,206.08107215742564,159.8571147553343,154.085905193388,153.4637506028727,152.90731402742804,152.1041200801395,151.0193173107872,149.68537564983617,148.2022113347262,146.75867673148315,145.67978862819476,145.5031060329508,147.08506881206878,152.5616116054603
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.57646041341206,193.3075645195543,182.0,,151.57646041341206,135.80977056110478,1455193.1021793874,1455.1931021793873,0.0,0.0,1455193.1021793874,1455.1931021793873,0.0,197.73292119027906,False,1840878.2044686412,1840.8782044686411,D*,-385685.10228925385,69039938208.87071,19.1777606135752,13.507637857790078,151.57646041341206,190.58604324521147,243.00803192067778,150.25180581632978,158.53591306156673,1455193.1021793874,1455.1931021793873,385685.10228925385,385.68510228925385,0.0,3.713858397405905e-06,-11.400802966929435,-60.76751083983552,0.0,60767.51083983552,0.0,1455193.1021793874,0.0,60767.51083983552,0.0,169.8847840401461,154.7548414406051,153.60580208364624,153.10666944997186,152.40949803873139,151.44104612039445,150.21131775979498,148.79559464472757,147.34715281473112,146.12941459488934,145.57007001959624,146.32304734789048,149.3167584864962,158.53591306156673,158.46066550110814,153.74298836865324,153.04893401631838,152.35797697419156,151.4315849887714,150.27391016882189,148.9617928821191,147.64978637078187,146.58764292248787,146.13502319590646,146.73172331967172,148.71080544838966,151.67195468053401,151.80469621048763,202.5696589628878,159.37308381694922,154.0017115480996,153.37819770162938,152.79675842507555,151.969126724298,150.86809695086848,149.53439334373857,148.07812407778997,146.7000618862389,145.73423489581,145.70763628503178,147.39904519940637,152.56304159480706
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.73734771728428,190.58604324521147,182.0,,148.73734771728428,136.01376599172391,1473969.6392812857,1473.9696392812857,0.0,0.0,1473969.6392812857,1473.9696392812857,0.0,197.85051773230975,False,1840878.2044686412,1840.8782044686411,D*,-366908.5651873555,68155556425.30194,18.932099007028317,13.334608895563422,148.73734771728428,188.2821489615051,237.51310441539962,150.09797821449487,157.55691984221497,1473969.6392812857,1473.9696392812857,366908.5651873555,366.9085651873555,0.0,3.713858397405905e-06,-11.410905442299963,-60.61485222317255,0.0,60614.85222317255,0.0,1473969.6392812857,0.0,60614.85222317255,0.0,168.66755597924308,154.63104108291873,153.52810827593743,153.00742779782368,152.28533304402384,151.29718685659213,150.06047075772645,148.65904787760945,147.2558501421904,146.12193955062088,145.67927670397134,146.53236343809206,149.441194288626,157.55691984221497,158.08449060412622,153.6563714278407,152.95791464270678,152.24696791566137,151.30478257924273,150.14243401845738,148.84327300933646,147.5667841108436,146.56096060367352,146.16404461494236,146.7471289624859,148.47845350501387,150.63325224583681,149.02897164288734,199.2592296824024,158.91659020908585,153.9166364338465,153.2901993969646,152.68412894937094,151.8331822402019,150.71779364237472,149.38681565276602,147.95988271941854,146.64762317958144,145.78800962142887,145.8870156371739,147.62824862746447,152.38104507929157
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.3324829863081,188.2821489615051,182.0,,146.3324829863081,136.16228354998793,1487639.7760807418,1487.6397760807417,0.0,0.0,1487639.7760807418,1487.6397760807417,0.0,197.9514925761035,False,1840878.2044686412,1840.8782044686411,D*,-353238.4283878994,67262972559.653496,18.684159044348192,13.159975199072996,146.3324829863081,186.1196765015522,232.29385901075779,149.9465100362615,156.4238482139984,1487639.7760807418,1487.6397760807417,353238.4283878994,353.23842838789943,0.0,3.713858397405905e-06,-11.420982241694439,-60.46079636685952,0.0,60460.79636685952,0.0,1487639.7760807418,0.0,60460.79636685952,0.0,167.5257055026707,154.50982334326434,153.44822711893278,152.9059949153527,152.1597621767443,151.15339419144917,149.91178245527624,148.52698739061336,147.17035635349242,146.11749697608374,145.7782706696397,146.69706372920206,149.4542168930909,156.4238482139984,157.73015033257548,153.56983910493605,152.86621319972912,152.13607048557657,151.17933753577609,150.0137547776923,148.72866643858717,147.48745867617512,146.53467964296715,146.1853771348187,146.74387138400698,148.23110509811627,149.66444517337652,146.6693118483998,196.13812698627424,158.48562953001635,153.83069697484459,153.19995418289636,152.5696984629001,151.6965955170726,150.5686736425009,149.24271237918867,147.84710304378967,146.60020424167232,145.83914476545215,146.03986149128426,147.77787743164126,152.0432673621867
