timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 06:40:00,1003.032,3112348.11408,3112348.1140799997,2167803.322913858,944544.7911661416,3112.34811408,3112.3481140800004,3112348.1140799997,0.01021736608722688,0.0,0.0,0.01021736608722688,0.021,0.0,0.0,179.27510993856916,179.28993814252254,182.0,310.0,179.28993814252254,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153731119356.42236,42.70308871011732,30.077435490410785,310.0,179.27510993856916,258.2482614973561,179.2902329346993,179.27065986499355,0.0,0.0,0.0,0.0,0.0,0.0,-0.5019989980646599,-75.3311442831557,2167803.322913858,2167911.1788251377,2167803.322913858,0.0,-75223.28837187611,107.85591127957741,0.0,204.1994966164955,187.31724236317658,181.8047536452063,180.0513219604969,179.50688701939777,179.34105600946003,179.29135056039885,179.27666011536738,179.27237458932672,179.27114220330603,179.27079294031924,179.27069538411988,179.27066768069778,179.27065986499355,245.67753354517197,207.5961706863341,190.31875417168104,183.33577975641532,180.70591707520754,179.7629146796837,179.43700876198324,179.32759946202827,179.29175596546744,179.28027790810577,179.27668969865482,179.27556429953341,179.27521630678902,179.27510993856916,225.40029976953488,194.40371480783458,184.19663234442712,180.83717695747427,179.7583273186287,179.41903058819662,179.31417648943207,179.2822572566384,179.27267106250028,179.26983231889363,179.26900330569248,179.2687650697685,179.26869552423474,179.2686753679274
2026-07-11 06:50:00,1018.217,3159466.2579799998,3159466.2579799998,2203942.7355812946,955523.5223987051,3159.4662579799997,3159.4662579799997,3159466.2579799998,0.010370870182855027,0.0,0.0,0.010370870182855027,0.021,0.0,0.0,179.2603149299062,179.27510993856916,182.0,310.0,179.27510993856916,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155008220490.38992,43.057839025108315,30.327299845347166,310.0,179.2603149299062,261.2562645564063,179.28649561732095,179.25608601638618,0.0,0.0,0.0,0.0,0.0,0.0,-0.5145907558959211,-75.55054698756766,2203942.7355812946,2204052.4369335007,2203942.7355812946,0.0,-75440.8456353615,109.70135220614611,0.0,206.79637155348155,188.60180116153344,182.34372376281937,180.25317228080297,179.57223996862834,179.35479954687557,179.28649256340742,179.2653323330935,179.25886010914854,179.25690575002812,179.25632335356767,179.25615214216603,179.25610111640742,179.25608601638618,248.36777722372017,209.94328695201347,191.70977088026234,184.0225445568537,181.00609222624223,179.8797234204323,179.4743365147461,179.3326060741795,179.28422653688884,179.26805603107883,179.26277333680721,179.26104771198226,179.2604919149262,179.2603149299062,228.50023583579005,196.29118561802778,185.0693579468561,181.19089415490413,179.88612144348048,179.45681956906722,179.31812774055103,179.27400560505026,179.26015694551745,179.2558672684134,179.2545554455641,179.25416035126557,179.25403985662226,179.25400339022676
2026-07-11 07:00:00,1031.779,3201548.3302599997,3201548.3302599997,2236119.826839953,965428.5034200465,3201.5483302599996,3201.5483302599996,3201548.3302599997,0.010507813195221241,0.0,0.0,0.010507813195221241,0.021,0.0,0.0,179.24555409233798,179.2603149299062,182.0,310.0,179.2603149299062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156304495251.93256,43.41791534775904,30.580915513283287,310.0,179.24555409233798,264.08929797113683,179.28567459772648,179.2415039285699,0.0,0.0,0.0,0.0,0.0,0.0,-0.5272196283765148,-75.77323488356211,2236119.826839953,2236231.1707879505,2236119.826839953,0.0,-75661.89093556488,111.3439479972294,0.0,209.3938229194057,189.9498343328135,182.9352111839635,180.48546474004414,179.6525569516726,179.3752005794392,179.28439711338982,179.2550916659349,179.24575240964006,179.24281265439947,179.24189833284711,179.24161776327207,179.24153072780976,179.2415039285699,250.91790641652602,212.2543220722797,193.12942546559125,184.7487463495538,181.33553318380586,180.01366142885325,179.520498044121,179.34180858918242,179.27855708304716,179.25663163510637,179.24917972936754,179.2466683940833,179.24583046014956,179.24555409233798,231.51268878967514,198.22025271222554,186.0014018481626,181.58533959093054,180.03591285846778,179.50505087272842,179.32663844300848,179.26762873819828,179.24837820965556,179.24217795198703,179.2402053093769,179.23958651774882,179.23939087221262,179.23932944661584
2026-07-11 07:10:00,1043.933,3239261.46302,3239261.46302,2264877.3985527055,974384.0644672946,3239.26146302,3239.26146302,3239261.46302,0.010630390284441536,0.0,0.0,0.010630390284441536,0.021,0.0,0.0,179.23082979926306,179.24555409233798,182.0,310.0,179.24555409233798,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157617890063.2663,43.782747239796194,30.837880712500642,310.0,179.23082979926306,266.7572843091005,179.28814602026384,179.2269155924019,0.0,0.0,0.0,0.0,0.0,0.0,-0.5398861046725227,-75.99885777604793,2264877.3985527055,2264990.2099989485,2264877.3985527055,0.0,-75886.04632980516,112.81144624276203,0.0,211.98373411468438,191.35535872081525,183.57773429147142,180.74873037171258,179.74871292614463,179.4029124287592,179.2854457697145,179.2461331621978,179.23314414267747,179.22890432499386,179.22753596436098,179.22709996770405,179.2269601399994,179.2269155924019,253.3404621837402,214.52964514581538,194.57456714820688,185.51249651492282,181.69381331263602,180.16508906453228,179.57597599887657,179.35551178701454,179.2749562943405,179.24612141339574,179.2359740790773,179.23245295280682,179.2312416236605,179.23082979926306,234.4364752865628,200.18331399572773,186.98928116441232,182.02020444089067,180.20844549278692,179.56448073155227,179.34021141285152,179.2634064745775,179.23747397121957,179.2288292988141,179.22598210273682,179.2250562308959,179.22475428427344,179.22465640527602
2026-07-11 07:20:00,1054.858,3273161.0825199997,3273161.0825199997,2290666.056859553,982495.0256604468,3273.1610825199996,3273.1610825199996,3273161.0825199997,0.010740429166263325,0.0,0.0,0.010740429166263325,0.021,0.0,0.0,179.21614541745933,179.23082979926306,182.0,310.0,179.23082979926306,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158946621906.58383,44.151839418495506,31.09784659623808,310.0,179.21614541745933,269.2696346420782,179.29428542731938,179.2123231706442,0.0,0.0,0.0,0.0,0.0,0.0,-0.5525906232644017,-76.2271115512738,2290666.056859553,2290780.183747166,2290666.056859553,0.0,-76112.98466366064,114.12688761315076,0.0,214.5591867971825,192.81275131557987,184.26970052646365,181.0433486021416,179.8615046019921,179.43856800604433,179.29002531858356,179.23866194114453,179.22113530617958,179.21522637023367,179.21325673688239,179.21260779144973,179.21239350910275,179.2123231706442,255.64630274254952,216.7696353762421,196.04234120328283,186.31201498944193,182.08055287283563,180.33431948037887,179.6411327054065,179.37407134744916,179.2736370866392,179.23661836258927,179.2232100599432,179.21842723262122,179.21673611543852,179.21614541745933,237.27115729058545,202.17353510496523,188.02959332999228,182.49504119548834,180.40435444639758,179.63582070933003,179.35934408562292,179.26162453406232,179.22759151032625,179.21589199441257,179.2119178558281,179.2105838631633,179.21013656689087,179.20998740118134
2026-07-11 07:30:00,1064.703,3303709.5268199993,3303709.52682,2313859.048667758,989850.478152242,3303.7095268199996,3303.709526819999,3303709.52682,0.010839451379576995,0.0,0.0,0.010839451379576995,0.021,0.0,0.0,179.2015056474382,179.21614541745933,182.0,310.0,179.21614541745933,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160289131883.24115,44.524758856455875,31.360508166564156,310.0,179.2015056474382,271.6352628723654,179.30447049636842,179.19772903101654,0.0,0.0,0.0,0.0,0.0,0.0,-0.5653335783077097,-76.45773025984806,2313859.048667758,2313974.3580220453,2313859.048667758,0.0,-76342.42090556072,115.30935428733937,0.0,217.1142755962926,194.316729930676,185.0094328344341,181.36956362493402,179.99165431052373,179.48277845500968,179.2985237121708,179.23289027099733,179.20983217973833,179.20182948874748,179.19908336389946,179.1981514770751,179.19783554171036,179.19772903101654,257.844397709173,218.97436881587254,197.5300428214196,187.1455213542126,182.49535948581743,180.52162763666547,179.71638149197923,179.39782978387382,179.2748038423535,179.2282559971342,179.2109535744303,179.2046219659449,179.2023270148255,179.2015056474382,240.01688210988323,204.18475478420638,189.119019989639,183.0092818809821,180.62417224388653,179.719739073835,179.38452674602374,179.26257376230834,179.21888610026883,179.20344220652956,179.19804801413147,179.19618560298056,179.19554504400776,179.19532590116933
2026-07-11 07:40:00,1073.594,3331297.7663599993,3331297.76636,2334768.3643331775,996529.4020268223,3331.29776636,3331.2977663599995,3331297.76636,0.010928743750107611,0.0,0.0,0.010928743750107611,0.021,0.0,0.0,179.18691645092542,179.2015056474382,182.0,310.0,179.2015056474382,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161644048438.8067,44.90112456633519,31.625597079371907,310.0,179.18691645092542,273.8626032096978,179.31908161870638,179.18313579657965,0.0,0.0,0.0,0.0,0.0,0.0,-0.5781153249501542,-76.69047985466695,2334768.3643331775,2334884.739130587,2334768.3643331775,0.0,-76574.1050572577,116.37479740925482,0.0,219.64395750364264,195.8623258047353,185.79518690804377,181.72749611947668,180.13981272614626,179.53613213142285,179.3113296263267,179.22903914819565,179.19934817074156,179.18876856339065,179.18504138317644,179.18374266961612,179.18329158724225,179.18313579657965,259.9424347855922,221.14385209474182,199.03514193015005,188.01139585278935,182.93781266932308,180.72724567811937,179.80214694094744,179.42703148719158,179.27866996286332,179.22116615713483,179.19927357319156,179.19107086313113,179.188029402045,179.18691645092542,242.67425954270038,206.21140452962752,190.2543295260412,183.56225353586677,180.86833737523315,179.81686125060983,179.41624098437006,179.26655063314976,179.21151823859717,179.19156140303483,179.18441176266003,179.18187961639515,179.180987995861,179.18067577343945
2026-07-11 07:50:00,1081.637,3356254.7127799992,3356254.7127799997,2353655.235710501,1002599.4770694985,3356.25471278,3356.2547127799994,3356254.7127799997,0.011009389057028234,0.0,0.0,0.011009389057028234,0.021,0.0,0.0,179.17238483656672,179.18691645092542,182.0,310.0,179.18691645092542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163010156890.3777,45.280599136216026,31.892875682409766,310.0,179.17238483656672,275.9596293033361,179.33849731275313,179.16854638749004,0.0,0.0,0.0,0.0,0.0,0.0,-0.5909361837828856,-76.9251529963887,2353655.235710501,2353772.572281362,2353655.235710501,0.0,-76807.81642552791,117.33657086078892,0.0,222.14392888329343,197.44486281407828,186.6251671904335,182.11715536563494,180.30656261514824,179.59919386538846,179.32883080637066,179.2273341028627,179.1898026949805,179.17610298173867,179.17115905576054,179.1693944495852,179.16876769230282,179.16854638749004,261.94705898119054,223.2779991829745,200.55521444902323,188.9080049661183,183.40744580681553,180.9512739892782,179.89877622012267,179.4620463608505,179.28544290467605,179.21546810051197,179.18823620179938,179.17780858524003,179.17385969209283,179.17238483656672,245.24426422664277,208.24844255862288,191.43237879198776,184.15319066493188,181.13720007547283,179.92776966036067,179.4549559648179,179.2738550717405,179.2056552019289,179.18033612291745,179.17105157185375,179.16768595182276,179.16647468973457,179.16604133418477
2026-07-11 08:00:00,1088.921,3378856.52774,3378856.52774,2370739.082584635,1008117.4451553649,3378.85652774,3378.85652774,3378856.52774,0.011082296665086692,0.0,0.0,0.011082296665086692,0.021,0.0,0.0,179.1579185062581,179.17238483656672,182.0,310.0,179.17238483656672,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164386374324.59637,45.66288175683233,32.162132104087945,310.0,179.1579185062581,277.93387428837605,179.36309334187325,179.15396404671017,0.0,0.0,0.0,0.0,0.0,0.0,-0.603796444579094,-77.16156477725067,2370739.082584635,2370857.288475066,2370739.082584635,0.0,-77043.3588868198,118.20589043087966,0.0,224.61052287240014,199.05993688878075,187.49753871570135,182.53844814873128,180.4924202559069,179.67250279921433,179.35141108679534,179.22800677716546,179.18132143395397,179.16389564103213,179.1574671683064,179.15512118065686,179.15427060714057,179.15396404671017,263.8640627928993,225.3766494249141,202.08800633533173,189.83375271437816,183.90375478112756,181.1938318467498,180.0066014921188,179.50319689580243,179.29532319519748,179.21128779155,179.17791097156754,179.16486792002837,179.1598346416626,179.1579185062581,247.72815740505314,210.29129657777807,192.65011287792973,184.781247102815,181.4310268943558,180.0530035830635,179.5011274318202,179.28478893682328,179.20147101845546,179.16985749616623,179.15801309083096,179.15362651681275,179.15201531481134,179.15142735985165
2026-07-11 08:10:00,1095.524,3399345.2405599994,3399345.2405599994,2386209.9009380923,1013135.3396219071,3399.345240559999,3399.345240559999,3399345.2405599994,0.011148263650962331,0.0,0.0,0.011148263650962331,0.021,0.0,0.0,179.14352753293676,179.1579185062581,182.0,310.0,179.1579185062581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165771731930.81116,46.04770331411421,32.43317679696804,310.0,179.14352753293676,279.7924514017499,179.3932422149533,179.13939237639224,0.0,0.0,0.0,0.0,0.0,0.0,-0.616696369531815,-77.39954971632558,2386209.9009380923,2386328.89340763,2386209.9009380923,0.0,-77280.55724678794,118.99246953763941,0.0,227.04062724659053,200.70340022987708,188.41043841083086,182.9911883141619,180.69783788092528,179.75657160153804,179.37945027924968,179.2312931926001,179.17403545437935,179.15221491820532,179.143999162474,179.14093895785874,179.1398078377819,179.13939237639224,265.6986245412151,227.43968154181235,203.63132708408398,190.78707183937362,184.4262083457151,181.45506562470698,180.12594395251037,179.55079620287896,179.30855993179216,179.20877182430021,179.16839237041762,179.15229858518944,179.1459770390671,179.14352753293676,250.127426484086,212.33581867635073,193.90456742045436,185.4455057201196,181.75000572028276,180.19305955141445,179.55519884512532,179.29965531981267,179.1991454093118,179.16022225119337,179.14534562251407,179.1397256865269,179.13762134551465,179.13683922571732
2026-07-11 08:20:00,1101.511,3417922.5423399997,3417922.5423399997,2400225.446005442,1017697.0963345575,3417.92254234,3417.92254234,3417922.5423399997,0.01120795466070553,0.0,0.0,0.01120795466070553,0.021,0.0,0.0,179.129221314384,179.14352753293676,182.0,310.0,179.14352753293676,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167165355645.96338,46.43482101276761,32.70583875094247,310.0,179.12922131438404,281.5420742611598,179.42930259560043,179.12483540915153,0.0,0.0,0.0,0.0,0.0,0.0,-0.6296361959407849,-77.63895845381953,2400225.446005442,2400345.150374189,2400225.446005442,0.0,-77519.25408507278,119.7043687467376,0.0,229.43161266258622,202.37134577746212,189.36198501013084,183.47510374010557,180.9232056411603,179.85188613553584,179.4133242768859,179.23743224676394,179.16808143195504,179.14113278654142,179.13079075499363,179.12686549857148,179.1253878068147,179.12483540915153,267.4552957985945,229.46688787217283,205.1831159279824,191.76641401026706,184.97422616724,181.7350237447567,180.25693710705457,179.60509050875902,179.32537161965956,179.20803657299751,179.15971531965968,179.14013147019133,179.13230519056864,179.12922131438404,252.44373395098924,214.3782422789034,195.1928672821567,186.14498702603552,182.09424987423276,180.3483911508757,179.6175994455232,179.31875356723918,179.19886175766334,179.15153218797758,179.13310140998598,179.12600902737864,179.1233052341108,179.12228284840384
2026-07-11 08:30:00,1106.939,3434765.3006599997,3434765.30066,2412922.0318297585,1021843.2688302416,3434.7653006600003,3434.76530066,3434765.30066,0.011261952594895402,0.0,0.0,0.011261952594895402,0.021,0.0,0.0,179.1150123295603,179.129221314384,182.0,310.0,179.129221314384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168566453280.8558,46.82401480023773,32.97996297449372,310.0,179.1150123295603,283.18907703355325,179.47163307996342,179.11029758442294,0.0,0.0,0.0,0.0,0.0,0.0,-0.6426161385348313,-77.87965556427868,2412922.0318297585,2413042.380384988,2412922.0318297585,0.0,-77759.30700904923,120.34855522945873,0.0,231.78127311108605,204.06009230785529,190.35028546746048,183.98984372103814,181.1688536381879,179.95890405022584,179.4534009151582,179.24666373624777,179.16360011827024,179.13072538847644,179.11788124135586,179.11291961943232,179.1110196981953,179.11029758442294,269.13815894041375,231.45804106603902,206.74138531782657,192.7702550907203,185.54716977716015,182.0337084983291,180.39994577051252,179.66636150803353,179.34597748588024,179.20924770361418,179.15200452510314,179.12842379497417,179.11884608107576,179.1150123295603,254.67887721007753,216.41514586743804,196.51222499285765,186.87865693716316,182.46380222752228,180.5194084902295,179.68874237589338,179.34238276875766,179.20080697165395,179.14389371529904,179.12133655404975,179.11250477342335,179.10908080892068,179.10776483116095
2026-07-11 08:40:00,1111.856,3450022.4566400005,3450022.45664,2424419.0910203396,1025603.3656196604,3450.02245664,3450.0224566400007,3450022.45664,0.011310748803358908,0.0,0.0,0.011310748803358908,0.021,0.0,0.0,179.10091312656408,179.1150123295603,182.0,310.0,179.1150123295603,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169974304383.44897,47.215084550958046,33.255408511452146,310.0,179.1009131265641,284.73943396054773,179.52058476000337,179.09578386803696,0.0,0.0,0.0,0.0,0.0,0.0,-0.6556363915069146,-78.12151783249958,2424419.0910203396,2424540.02215445,2424419.0910203396,0.0,-78000.58669838915,120.93113411043305,0.0,234.08777400081007,205.7661712159259,191.37344245152602,184.53498515801863,181.4350533828609,180.0780540495698,179.50004062572106,179.25923115311406,179.16073602629183,179.1210729178433,179.10531234389487,179.0991224256931,179.09671378621155,179.09578386803696,270.75105962265405,233.41313546748995,208.30429141444543,193.79709981051425,186.1444460648203,182.35110402091772,180.5551992172334,179.73476924225193,179.37055281946118,179.21254561003283,179.14533782864686,179.11722075650863,179.10562449381956,179.1009131265641,256.834755356599,218.44342498533084,197.85994504395916,187.64543471795847,182.8586391533799,180.70648006897562,179.7690239733719,179.3708409319499,179.20516865517087,179.13741654482544,179.1101106419793,179.09924361804732,179.09496323532446,179.0932924882447
2026-07-11 08:50:00,1116.306,3463830.53964,3463830.53964,2434821.261566479,1029009.2780735209,3463.83053964,3463.83053964,3463830.53964,0.011354793737112888,0.0,0.0,0.011354793737112888,0.021,0.0,0.0,179.08693657388648,179.10091312656408,182.0,310.0,179.10091312656408,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171388251355.217,47.60784759867139,33.53204670291431,310.0,179.08693657388648,286.19877845356035,179.576500152963,179.0812997147974,0.0,0.0,0.0,0.0,0.0,0.0,-0.6686971302969711,-78.36443274033925,2434821.261566479,2434942.719020399,2434821.261566479,0.0,-78242.9752864195,121.45745391974924,0.0,236.34961047325768,207.48631972393557,192.4295640441626,185.11003993162373,181.72202064517106,180.2097365490804,179.5535950823926,179.27537772743895,179.15963707729452,179.112258312715,179.0931287159453,179.0854964997686,179.08248122856725,179.0812997147974,272.2974611398177,235.33205240603766,209.87007647165936,194.84549554891004,186.76541285956068,182.68715735751408,180.7229038512075,179.81066390386368,179.3992267033671,179.2180427295253,179.1397833812715,179.10656402706545,179.0926647756744,179.08693657388648,258.9133428052495,220.4602663713203,199.23342334016576,188.44420059126494,183.27867505318284,180.90993367149198,179.8588231517368,179.4044228500625,179.21213831066385,179.13221185711535,179.09948570980174,179.08625783850812,179.0809687413486,179.07887378450013
2026-07-11 09:00:00,1120.325,3476301.255499999,3476301.2554999995,2444217.097461515,1032084.1580384844,3476.3012554999996,3476.301255499999,3476301.2554999995,0.011394456308689004,0.0,0.0,0.011394456308689004,0.021,0.0,0.0,179.0730968910892,179.08693657388648,182.0,310.0,179.08693657388648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172807689794.82568,48.002136054118246,33.80975929798725,310.0,179.0730968910892,287.57242123299795,179.63971193388147,179.0668510724546,0.0,0.0,0.0,0.0,0.0,0.0,-0.6817985131003792,-78.60829682044806,2444217.097461515,2444339.02950157,2444217.097461515,0.0,-78486.36478039343,121.93204005462758,0.0,238.56556791054751,209.21746749884767,193.51676642240287,185.71445991228524,182.02991714530006,180.35432282122545,179.6144060802222,179.2953472249387,179.16045472601962,179.10436779245464,179.08137624586394,179.07206582727096,179.06833398657287,179.0668510724546,273.7804978363912,237.21467841687397,211.43702681962102,195.913981678205,187.40939846151585,183.0417731704458,180.90323599619927,179.89428262127404,179.43226952729856,179.2258434344717,179.1354292686066,179.09650196923795,179.07999406861066,179.0730968910892,260.9166660382784,222.4631206313921,200.63014368582301,189.27380019573417,183.72376511363643,181.13005637691546,179.95850032586517,179.44341897919284,179.22191055085938,179.12839519090502,179.0895255642582,179.07358161543647,179.06711470166616,179.0645173775635
2026-07-11 09:10:00,1123.944,3487530.7953599994,3487530.7953599994,2452681.4417652152,1034849.3535947842,3487.5307953599995,3487.5307953599995,3487530.7953599994,0.011430054534209243,0.0,0.0,0.011430054534209243,0.021,0.0,0.0,179.05941001611873,179.0730968910892,182.0,310.0,179.0730968910892,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174232060266.5628,48.39779451848967,34.08843684328497,310.0,179.05941001611873,288.8653678475884,179.71054097826197,179.05244443873156,0.0,0.0,0.0,0.0,0.0,0.0,-0.6949406821425308,-78.85301425290977,2452681.4417652152,2452803.800481446,2452681.4417652152,0.0,-78730.65553667909,122.35871623069397,0.0,240.73468778521385,210.95672511143806,194.63317750480235,186.34764101567035,182.35885178168806,180.51215426071087,179.68280410891376,179.31938235379815,179.16334365200007,179.09749092742956,179.07010347619158,179.05885609948618,179.054284974608,179.05244443873156,275.2030658081543,239.060926613749,213.00350422294073,197.00111427616613,188.07565914844454,183.41477158287242,181.09632868230025,179.98584250054222,179.46989064710522,179.23611303292586,179.13236795659557,179.0870918797605,179.06764317625255,179.05941001611873,262.8467847429712,224.4496794891318,202.04767632487813,190.13304918855118,184.1937080072818,181.3670937569367,180.06839527651172,179.4881140295639,179.23468106282186,179.12608636060995,179.0802971567487,179.0612513003954,179.05341989578068,179.05023271716593
2026-07-11 09:20:00,1127.192,3497609.14448,3497609.14448,2460282.588070819,1037326.5564091806,3497.60914448,3497.60914448,3497609.14448,0.011461886098946682,0.0,0.0,0.011461886098946682,0.021,0.0,0.0,179.04589235077142,179.05941001611873,182.0,310.0,179.05941001611873,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175660844366.2692,48.79467899063033,34.36797791322937,310.0,179.0458923507714,290.08233551676364,179.7892963972402,179.0380869088344,0.0,0.0,0.0,0.0,0.0,0.0,-0.7081237648426575,-79.09849620076015,2460282.588070819,2460405.3290447444,2460282.588070819,0.0,-78975.75522683514,122.74097392501426,0.0,242.8562406021352,212.70137694476676,195.77694262946042,187.00892890374743,182.70888270313156,180.68354180063955,179.75910699861174,179.3477238075678,179.168460806005,179.09172074826895,179.05936264070172,179.0458943464879,179.04034837809556,179.0380869088344,276.5678990717334,240.87080028982294,214.56799605220147,198.10550449763352,188.76349338454426,183.80598766923805,181.30230458382573,180.0855516571962,179.51228283768367,179.24901452047285,179.13067442423537,179.0783865943186,179.0556424618468,179.0458923507714,264.7057777401722,226.41785882179707,203.48367944351054,191.0207399773263,184.68825021909288,181.62125174615815,180.18882722133958,179.53878631914188,179.25064604869925,179.12540816143164,179.0718711054773,179.04930492668947,179.03990445512076,179.03603004787126
2026-07-11 09:30:00,1130.091,3506604.5675399997,3506604.5675399997,2467076.4968316024,1039528.0707083973,3506.6045675399996,3506.6045675399996,3506604.5675399997,0.01149017742137533,0.0,0.0,0.01149017742137533,0.021,0.0,0.0,179.03256055518276,179.04589235077142,182.0,310.0,179.04589235077142,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177093557317.64474,49.19265481045687,34.64828766152024,310.0,179.03256055518276,291.22776897153005,179.8762746955157,179.0237861577561,0.0,0.0,0.0,0.0,0.0,0.0,-0.7213478747666486,-79.3446595439468,2467076.4968316024,2467199.5785031957,2467076.4968316024,0.0,-79221.5778723536,123.08167159320146,0.0,244.92969829938386,214.44887116488678,196.94622741505293,187.69762304488407,183.08001901761932,180.86876609251073,179.84361974102652,179.38060964754948,179.17596485775007,179.08715324987912,179.04920725922952,179.0332094360638,179.02653925962164,179.0237861577561,277.8774873979187,242.6442530749481,216.12899218265807,199.2257346851532,189.4721309881696,184.2152371386666,181.52126020711802,180.19360106322281,179.55963005445088,179.26469286774096,179.13044889765308,179.07043612838913,179.0440215423916,179.03256055518276,266.4957288782441,228.3657784157636,204.93589548224466,191.93564422833907,185.20708771052134,181.89269657212498,180.32009498010294,179.59570703885103,179.27000156194572,179.12648578250068,179.06432101174522,179.03778259154146,179.0265896768655,179.02192035598515
2026-07-11 09:40:00,1132.664,3514588.4321600003,3514588.43216,2473114.08243683,1041474.34972317,3514.5884321599997,3514.58843216,3514588.43216,0.011515165002639135,0.0,0.0,0.011515165002639135,0.021,0.0,0.0,179.0194334471194,179.03256055518276,182.0,310.0,179.03256055518276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178529744941.3336,49.59159581703711,34.92927722813803,310.0,179.0194334471194,292.30585581672756,179.97175488747436,179.00955044824653,0.0,0.0,0.0,0.0,0.0,0.0,-0.7346131124944658,-79.59142636690311,2473114.08243683,2473237.4658483076,2473114.08243683,0.0,-79468.0429554251,123.38341147800384,0.0,246.9547140454463,216.1968135292325,198.1392213346599,188.4129810700407,183.47222252646517,181.0680773183726,179.93663416879662,179.41827418667557,179.18601555854394,179.083886879546,179.0396939444503,179.02083206073496,179.01287367956783,179.00955044824653,279.13423920874266,244.3812867085305,217.6851144010726,200.36046319894243,190.20081836549465,184.6422955409107,181.75319457495885,180.3101444379116,179.61210257996532,179.2832857842104,179.13180273675508,179.06330492913926,179.0328152098397,179.0194334471194,268.2187182422928,230.291749269883,206.40215092437936,192.87651872172512,185.74987017691137,182.18155605581148,180.4624764668179,179.6591376940555,179.29294232313114,179.1294462399299,179.0577230103181,179.0267269349984,179.01349831340238,179.00791546307508
2026-07-11 09:50:00,1134.928,3521613.48832,3521613.48832,2478439.533354151,1043173.9549658489,3521.61348832,3521.61348832,3521613.48832,0.011537024429959384,0.0,0.0,0.011537024429959384,0.021,0.0,0.0,179.0065307501758,179.0194334471194,182.0,310.0,179.0194334471194,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179968979616.45422,49.99138322679284,35.21086294921861,310.0,179.0065307501758,293.3205408601731,180.07600365407077,178.99538870457158,0.0,0.0,0.0,0.0,0.0,0.0,-0.7479195663732344,-79.83872327261197,2478439.533354151,2478563.1818070053,2478439.533354151,0.0,-79715.0748197576,123.64845285436604,0.0,248.93110097315912,217.94295911671992,199.35414084704203,189.15422324500577,183.88540990204012,181.28169531160827,180.0384273929489,179.4609466828069,179.19877295353203,179.08202215819162,179.03088147985696,179.00879483268366,178.999368907389,178.99538870457158,280.340362714783,246.08205998231347,219.2350497534535,201.5083433348803,190.94875980053976,185.08689158455843,181.99818137506452,180.43533451014275,179.6698654836219,179.30492648024278,179.13483369229164,179.05705824366567,179.02205903830296,179.0065307501758,269.8768124120962,232.19425747595548,207.88035748508526,193.84210920985194,186.3162034129582,182.48791992962373,180.61622764515508,179.72933103748431,179.31966120242743,179.13441795941304,179.05215541587617,179.01618282902066,179.0006547011612,178.99402807349603
2026-07-11 10:00:00,1136.899,3527729.3830599994,3527729.3830599994,2483090.047883916,1044639.3351760833,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.011555921119266477,0.0,0.0,0.011555921119266477,0.021,0.0,0.0,178.99387047154494,179.0065307501758,182.0,310.0,179.0065307501758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181410856084.00333,50.3919044677787,35.49296553599092,310.0,178.99387047154497,294.2755398748061,180.18927389065075,178.98131047376347,0.0,0.0,0.0,0.0,0.0,0.0,-0.7612673131507139,-80.08648066487716,2483090.047883916,2483213.9265800486,2483090.047883916,0.0,-79962.60196874477,123.87869613239309,0.0,250.85881452244382,219.68520527063134,200.58923331408943,189.9205360898368,184.31945401568626,181.50980920345043,180.14926120720932,179.50885226190678,179.21439665991136,179.0816612576489,179.02283057117754,178.9971321763479,178.98604328970652,178.98131047376347,281.497965101352,247.74667172973906,220.77754545074166,202.66806232597318,191.71515306816036,185.54873017815711,182.25625455623037,180.56922985839617,179.7330459318856,179.3297337997155,179.13962895393973,179.05173978967312,179.01178167959517,178.99387047154497,271.47205762623537,234.0719512652848,209.368510102183,194.8311539328074,186.90565207467478,182.81184060559792,180.78158204699255,179.80653111014564,179.35034680671927,179.14152965423645,179.0476982022177,179.0061968485855,178.98808416220274,178.98027157373474
2026-07-11 10:10:00,1138.588,3532970.2487199996,3532970.2487199996,2487092.8039647443,1045877.4447552552,3532.9702487199997,3532.9702487199997,3532970.2487199996,0.011571969433592498,0.0,0.0,0.011571969433592498,0.021,0.0,0.0,178.98147396845886,178.99387047154494,182.0,310.0,178.99387047154494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182854985432.6668,50.79305150907411,35.77550889810311,310.0,178.9814739684589,295.17435251590143,180.31180201887307,178.96732579745782,0.0,0.0,0.0,0.0,0.0,0.0,-0.7746564184373256,-80.33463171966956,2487092.8039647443,2487216.8794921404,2487092.8039647443,0.0,-80210.55619227327,124.0755273962859,0.0,252.73793502021505,221.42158307227157,201.84277622805314,190.71107461137277,184.77418500924307,181.75257712322744,180.269381226055,179.5622099290586,179.23304539508834,179.0829071031003,179.01560316710285,178.98587912731278,178.97291600399708,178.96732579745782,282.608991332249,249.3751935536093,222.3113518265825,203.83828320597257,192.49914823204,186.0274664368431,182.52738840899107,180.71202979621708,179.80170289874806,179.35776004359826,179.14625040850484,179.04741390320564,179.00201869350644,178.9814739684589,273.0064728993048,235.92362680324263,210.86468188197418,195.84238450250302,187.5177407219336,183.15333295224997,180.9587497785977,179.8909714820453,179.3851859499047,179.1509080597498,179.0444310491105,178.99681642580632,178.97581323385506,178.96666009789453
2026-07-11 10:20:00,1140.008,3537376.4235200007,3537376.42352,2490475.8797001876,1046900.5438198126,3537.37642352,3537.3764235200006,3537376.42352,0.01158530429071967,0.0,0.0,0.01158530429071967,0.021,0.0,0.0,178.96936138191887,178.98147396845886,182.0,310.0,178.98147396845886,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184300995637.2255,51.194721010340416,36.05842024896145,310.0,178.96936138191887,296.0202747499839,180.4438081720086,178.95344531417,0.0,0.0,0.0,0.0,0.0,0.0,-0.7880869371848404,-80.58311248508824,2490475.8797001876,2490600.120082897,2490475.8797001876,0.0,-80458.87210237887,124.2403827093658,0.0,254.56865565323656,223.15025265176874,203.11308032628537,191.52496617141148,185.24939218153688,182.01012633087086,180.39901616806733,179.62123228923068,179.25487723184136,179.08586289650202,179.00926226296616,178.9750718349677,178.9600072209855,178.95344531417,283.6753213138734,250.96781276883615,223.8353636902318,205.0177551369927,193.29992251881,186.52275139058844,182.81154488542313,180.86383824965714,179.87607434191736,179.38913012375716,179.15473036869852,179.0441212089139,178.99280158344305,178.96936138191887,274.48204652828537,237.7482193951115,212.36702566610023,196.8745313556839,188.15195800061227,183.5123761125792,181.14791776338035,179.98287451744102,179.4243629740618,179.16268173375914,179.0424343910351,178.988088775321,178.96386925355003,178.95320847336322
2026-07-11 10:30:00,1141.168,3540975.833919999,3540975.8339199997,2493263.355194484,1047712.4787255158,3540.97583392,3540.9758339199993,3540975.8339199997,0.01159601977971846,0.0,0.0,0.01159601977971846,0.021,0.0,0.0,178.95755683435542,178.96936138191887,182.0,310.0,178.96936138191887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185748529158.1554,51.596813655043164,36.34162963609298,310.0,178.95755683435542,296.8164104389164,180.58549507584374,178.93968046047925,0.0,0.0,0.0,0.0,0.0,0.0,-0.8015589140966529,-80.83186147087596,2493263.355194484,2493387.729687378,2493263.355194484,0.0,-80707.48697798187,124.37449289410142,0.0,256.35126906175816,224.86949762647163,204.39849236961788,192.3613141338697,185.74482620244106,182.28255375386343,180.53837750321566,179.6861247082248,179.28004904318934,179.09063377535367,179.003871821697,178.96474732643108,178.94733775956232,178.93968046047925,284.6987811636398,252.52472179139733,225.34842569420107,206.20519505740228,194.1166098652743,187.0341911396326,183.10865033706145,181.02473611613308,179.95628543438787,179.4240156023067,179.16520565158643,179.0419244128634,178.98418030456486,178.95755683435542,275.9007321452337,239.5447941245214,213.87377231259373,197.9263243020051,188.80775810330482,183.88891386463155,181.34924920976843,180.08245060475156,179.46805795684784,179.17698013553752,179.04179139202478,178.98006317848746,178.9522806095958,178.93993261715224
2026-07-11 10:40:00,1142.074,3543787.0975599997,3543787.0975599997,2495472.6124104992,1048314.4851495004,3543.78709756,3543.78709756,3543787.0975599997,0.01160417979877833,0.0,0.0,0.01160417979877833,0.021,0.0,0.0,178.94607390746862,178.95755683435542,182.0,310.0,178.95755683435542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187197238921.4718,51.999233033742165,36.625069154603565,310.0,178.94607390746862,297.56568232556253,180.73704711195546,178.92604327452509,0.0,0.0,0.0,0.0,0.0,0.0,-0.8150723839236699,-81.08081896210221,2495472.6124104992,2495597.0911561125,2495472.6124104992,0.0,-80956.34021648904,124.4787456131744,0.0,258.0861545670774,226.57771786385504,205.69739406603728,193.21919888964044,186.26019937604025,182.56992528027052,180.68765835789313,179.75708431330472,179.30871538376056,179.0973255767109,178.99949817686218,178.9549448416218,178.93492906470135,178.92604327452509,285.6810476553382,254.04609982417404,226.8495811462843,207.39937276918724,194.94833075860498,187.56135694950567,183.41859809973855,181.19478109534336,180.04244764220547,179.46252554905718,179.1777760932959,179.04086782234577,178.9761674409469,178.94607390746862,277.2644443580852,241.3125342918547,215.38322703037107,198.9964968067739,189.48456276947806,184.2828547951801,181.56288281512337,180.1898971440435,179.51644590589228,179.19393183528047,179.04258673337796,178.97279114565782,178.94107643900813,178.92684874633167
2026-07-11 10:50:00,1142.733,3545831.9350199993,3545831.9350199993,2497119.672959401,1048712.2620605985,3545.8319350199995,3545.8319350199995,3545831.9350199993,0.011609857418764908,0.0,0.0,0.011609857418764908,0.021,0.0,0.0,178.93493917400355,178.94607390746862,182.0,310.0,178.94607390746862,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188646787501.49435,52.401885417081765,36.90867278728617,310.0,178.93493917400355,298.2708425089845,180.89863026577356,178.9125461032056,0.0,0.0,0.0,0.0,0.0,0.0,-0.8286273717372572,-81.3299268815242,2497119.672959401,2497244.226919112,2497119.672959401,0.0,-81205.37292181328,124.55395971091639,0.0,259.7737690946698,228.27342462365115,207.0082046332563,194.0976830412089,186.7951880813355,182.87227623248836,180.84703304394802,179.83429930016806,179.34102791132912,179.10604413296298,178.99620879538801,178.94570424255818,178.92280412361268,178.9125461032056,286.62375293775756,255.53220562845962,228.33784549965864,208.5990804998345,195.79420871550957,188.10380540260888,183.74126255618904,181.37401574289981,180.13466301629126,179.50476396990683,179.19252747174477,179.0410254175464,178.96881442250574,178.93493917400355,278.5750572829089,243.05073399196678,216.8937694830582,200.08378844943783,190.18176421145034,184.69407370358186,181.78893289175306,180.30539809756317,179.56969622445826,179.2136641118407,179.04490568205497,178.96632553216975,178.93028721127055,178.91397392209566
2026-07-11 11:00:00,1143.148,3547119.65512,3547119.65512,2498214.3608197826,1048905.2943002172,3547.1196551199996,3547.1196551199996,3547119.65512,0.01161308616746932,0.0,0.0,0.01161308616746932,0.021,0.0,0.0,178.92417635550441,178.93493917400355,182.0,310.0,178.93493917400355,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190096843401.47607,52.80467872263224,37.19237567692735,310.0,178.92417635550444,298.93448222512876,181.07039087609775,178.89920214512173,0.0,0.0,0.0,0.0,0.0,0.0,-0.842223893095975,-81.57912815230725,2498214.3608197826,2498338.961455174,2498214.3608197826,0.0,-81454.52751691593,124.60063539132534,0.0,261.4146368909076,229.9552346071193,208.3293811602944,194.99581196041868,187.34943367866674,183.1896113763302,181.01665646497102,179.91794820708458,179.37713479169426,179.11689487474732,178.99407193036336,178.93706689928064,178.9109865444677,178.89920214512173,287.5284212530524,256.9832704507716,229.8122618130883,209.803097874999,196.65332765702095,188.6610464178341,184.07647830111966,181.56245475498423,180.23301685376163,179.55082581652945,179.20953989784195,179.04246398072476,178.96216325180677,178.92417635550444,279.8344019599163,244.75878864188542,218.40385063531232,201.18694479924662,190.89872585999618,185.1224115670114,182.02748862906017,180.4291230369404,179.62797188487306,179.23630237107514,179.04883372647268,178.96072016948455,178.9199447476772,178.9013262154919
2026-07-11 11:10:00,1143.322,3547659.5666799997,3547659.5666799997,2498762.6080942913,1048896.9585857084,3547.65956668,3547.65956668,3547659.5666799997,0.011613899272798435,0.0,0.0,0.011613899272798435,0.021,0.0,0.0,178.9138066890521,178.92417635550441,182.0,310.0,178.92417635550441,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191547078717.9973,53.20752186611036,37.47611366934678,310.0,178.9138066890521,299.55904116802435,181.25245533888253,178.88602523365608,0.0,0.0,0.0,0.0,0.0,0.0,-0.8558619541457763,-81.82836629880781,2498762.6080942913,2498887.2271675416,2498762.6080942913,0.0,-81703.74722555745,124.61907325036009,0.0,263.00934137241893,231.62186487185497,209.65941829256866,195.91261576266288,187.92254346096195,183.52190471413584,181.1966633134317,180.00819903007562,179.417179991218,179.12998235968178,178.99315633955547,178.9290750678653,178.89950092436496,178.88602523365608,288.3965256542244,258.39946898056485,231.27191384555977,211.01023508899976,197.5247701761137,189.23256943030322,184.42405566125174,181.76009322904983,180.33758172206646,179.60079890459122,179.22888910012358,179.04524233686567,178.9562482532028,178.9138066890521,281.0442651712554,246.43618785377163,219.91198872779296,202.30471901805274,191.6347842795706,185.56767629727088,182.27861385500051,180.56122647244504,179.69142874141423,179.26196962408787,179.05445623542536,178.95602961281548,178.91008189451466,178.88892436016837
2026-07-11 11:20:00,1143.257,3547457.8755799998,3547457.8755799998,2498769.6417629034,1048688.2338170963,3547.45787558,3547.45787558,3547457.8755799998,0.011612319534349925,0.0,0.0,0.011612319534349925,0.021,0.0,0.0,178.90384989391728,178.9138066890521,182.0,310.0,178.9138066890521,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192997168717.55206,53.610324643764464,37.75982323055655,310.0,178.90384989391728,300.1468162630393,181.4449295478482,178.8730296709551,0.0,0.0,0.0,0.0,0.0,0.0,-0.8695415517087492,-82.0775853778379,2498769.6417629034,2498894.2513024188,2498769.6417629034,0.0,-81952.97583832266,124.60953951525153,0.0,264.55851791203247,233.27212817991864,210.99684934032723,196.84711226645234,188.51409217486594,183.86909988727743,181.3871677083975,180.10520860215516,179.46130270681266,179.14540986397228,178.9935310320425,178.9217717230718,178.88837300640347,178.8730296709551,289.2294718089721,259.7812085408519,232.71600393838642,212.21928388443044,198.4075963140866,189.81783351646985,184.7837755159077,181.96690354533882,180.44841540163975,179.6547625811964,179.25064601558702,179.04941380169535,178.95109943008617,178.90384989391728,282.2063885393092,248.08250899375216,221.41677236217222,203.4358754601447,192.3892502440882,186.02964336551975,182.542346855003,180.70184725163324,179.76021488106238,179.29078597531813,179.06185811490437,178.95230891286914,178.90073225647674,178.87678752120365
2026-07-11 11:30:00,1142.951,3546508.3759399997,3546508.3759399997,2498236.0680342796,1048272.3079057201,3546.5083759399995,3546.5083759399995,3546508.3759399997,0.011608328940689123,0.0,0.0,0.011608328940689123,0.021,0.0,0.0,178.89432890137246,178.90384989391728,182.0,310.0,178.90384989391728,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194446789063.90823,54.01299696219673,38.04344090429525,310.0,178.8943289013725,300.6999698917493,181.64789773823554,178.86023019060485,0.0,0.0,0.0,0.0,0.0,0.0,-0.8832626732926636,-82.32672950348626,2498236.0680342796,2498360.640097104,2498236.0680342796,0.0,-82202.15744066192,124.57206282434345,0.0,266.06284551323097,234.90492689381742,212.34024772452688,197.7983080858518,189.12362257758588,184.23110976107367,181.58826228403365,180.20912163057935,179.5096365879246,179.16327884828468,178.99526494079916,178.9152003672299,178.87762843158657,178.86023019060485,290.0285869833943,261.12880943665243,234.14370860176984,213.42917385163108,199.3008722815191,190.41626253631128,185.15537881976925,182.18282647901617,180.56555465190763,179.71278369672535,179.27487451256766,179.0550270289109,178.9467563543141,178.8943289013725,283.3224670968289,249.6974087918206,222.9168571549838,204.57918932529498,193.1614123921927,186.5080563959303,182.81869966765998,180.85110748679364,179.83446964307308,179.32286789644604,179.07112333257146,178.94961331907177,178.89192992857986,178.86493546020486
2026-07-11 11:40:00,1142.403,3544807.9648199994,3544807.96482,2497159.082113345,1047648.8827066547,3544.80796482,3544.8079648199996,3544807.96482,0.011601919878887493,0.0,0.0,0.011601919878887493,0.021,0.0,0.0,178.88526892243854,178.89432890137246,182.0,310.0,178.89432890137246,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195895613771.57648,54.415448269882354,38.32690291162489,310.0,178.88526892243857,301.22053774429037,181.86142227882922,178.8476420905689,0.0,0.0,0.0,0.0,0.0,0.0,-0.8970252970419513,-82.57574249572575,2497159.082113345,2497283.588609465,2497159.082113345,0.0,-82451.23599960608,124.50649611966219,0.0,267.5230412465198,236.51924907489106,213.68822585460245,198.76520042819635,189.75064804209143,184.60781685344213,181.8000176241022,180.32006986204667,179.56230899034756,179.18368841592147,178.99842657503115,178.90940482314423,178.86729372202814,178.8476420905689,290.79515431060105,262.4425469368233,235.55425670352375,214.63873432179952,200.2036312394537,191.02725448162926,185.53858166047397,182.40778219768123,180.68902163968372,179.7749199094736,179.30163304731613,179.06212749325556,178.9432600102469,178.88526892243857,284.39414925298297,251.28061812880688,224.41096175074784,205.73344779259725,193.9505374186994,187.00262765219253,183.10765792819132,181.00911197150296,179.91432294977403,179.35832766720588,179.0823345201123,178.94799801915778,178.88370935819066,178.85338864774025
2026-07-11 11:50:00,1141.609,3542344.2304599993,3542344.2304599993,2495530.9986690274,1046813.231790972,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.011593054423063263,0.0,0.0,0.011593054423063263,0.021,0.0,0.0,178.87669572598153,178.88526892243854,182.0,310.0,178.88526892243854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197343312277.81543,54.817586743837616,38.610144578069885,310.0,178.87669572598153,301.7104361546297,182.08554253779155,178.83528110067468,0.0,0.0,0.0,0.0,0.0,0.0,-0.9108293916051435,-82.82456737915331,2495530.9986690274,2495655.411110741,2495530.9986690274,0.0,-82700.1549374396,124.41244171370636,0.0,268.9398541764808,238.1141635137718,215.03943388215808,199.74677811886514,190.3946516856586,184.9990728939463,182.02248157344408,180.4381712909972,179.61944027927154,179.2067347966278,179.00308369628607,178.90442915792963,178.85739564789029,178.83528110067468,291.5303906926169,263.7227250553693,236.9468940585794,215.84682418523005,201.1148826734637,191.6501656038433,185.93305901106407,182.64165844599202,180.81881623925392,179.8412149263324,179.3309688520846,179.0707401113814,178.94063186771734,178.87669572598153,285.42303640112954,252.8319357358247,225.8978651135344,206.89745037003752,194.75587018385778,187.5130378836182,183.4091801737137,181.17594723441846,179.99989440625887,179.39727266952724,179.09557248158788,178.94751774345303,178.8761047227102,178.84216774566667
2026-07-11 12:00:00,1140.565,3539104.7611000002,3539104.7611000002,2493341.4344975976,1045763.3266024026,3539.1047611000004,3539.1047611000004,3539104.7611000002,0.011581694649644342,0.0,0.0,0.011581694649644342,0.021,0.0,0.0,178.86861663152348,178.87669572598153,182.0,310.0,178.87669572598153,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,198789547824.4685,55.21931884013014,38.893100017023954,310.0,178.86861663152348,302.17146906627465,182.32027464617835,178.82316273906466,0.0,0.0,0.0,0.0,0.0,0.0,-0.9246749159561082,-83.07314610578753,2493341.4344975976,2493465.723860915,2493341.4344975976,0.0,-82948.85674247053,124.28936331700243,0.0,270.31406053061215,239.68881584670478,216.39256023893935,200.74202315303071,191.05508781487148,185.4046988694599,182.25567855508393,180.5635292727213,179.68114304116963,179.23251087656965,179.0093030509517,178.90031685014088,178.84796075889614,178.82316273906466,292.2354751167478,264.9696839000461,238.32092818034573,217.0523388350443,202.03363849046073,192.28433256491334,186.3384592674653,182.8843189040652,180.9549186498627,179.9116660753793,179.3628497547238,179.0808597290308,178.9388810870813,178.86861663152348,286.41068315974076,254.35122341263298,227.37640574543332,208.07001048362164,195.57663590544766,188.03893722302604,183.72319772003354,181.35168090279592,180.09129255704192,179.4398046974916,179.11091483652828,178.94822459629847,178.86914892251266,178.83129302875372
