timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 12:10:00,1139.264,3535067.8361600004,3535067.83616,2490575.062728573,1044492.7734314268,3535.06783616,3535.0678361600003,3535067.83616,0.011567770491616943,0.0,0.0,0.011567770491616943,0.021,0.0,0.0,178.86104863622617,178.86861663152348,182.0,310.0,178.86861663152348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200233974492.55997,55.62054847015555,39.175701549570036,310.0,178.86104863622617,302.6053345520507,182.5656101142265,178.81130285526135,0.0,0.0,0.0,0.0,0.0,0.0,-0.9385618191305228,-83.32141904648812,2490575.062728573,2490699.1991989235,2490575.062728573,0.0,-83197.28257613769,124.13647035042231,0.0,271.6464583567217,241.2424237333581,217.74633085438288,201.7499111690208,191.73138241591897,185.82448481120403,182.49960882830695,180.69623165560782,179.7475213718023,179.26110499354667,179.01714842181863,178.89710968533848,178.83901557024834,178.81130285526135,292.9115179495603,266.1837399693968,239.6755924042209,218.25413099981566,202.95886312223143,192.92904064262348,186.75438408885478,183.1355770810632,181.09722255535746,179.98626134957416,179.39736522613828,179.09256763418705,178.93803729838032,178.86104863622617,287.3585971922186,255.83840001068725,228.84547843191777,209.2499532339186,196.41203973360288,188.5799446854723,184.04961374247054,181.53636059149312,180.18861349887192,179.48601761076313,179.12843532792107,178.95017028064413,178.86287544659464,178.82078479160415
2026-07-11 12:20:00,1137.698,3530208.6321200007,3530208.63212,2487216.4385781595,1042992.1935418407,3530.2086321200004,3530.208632120001,3530208.63212,0.011551202538962984,0.0,0.0,0.011551202538962984,0.021,0.0,0.0,178.85401182094895,178.86104863622617,182.0,310.0,178.86104863622617,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201676237132.49817,56.02117698124949,39.45787969082455,310.0,178.85401182094895,303.0136309944881,182.82151527695308,178.79971750993786,0.0,0.0,0.0,0.0,0.0,0.0,-0.9524900399609381,-83.56932498249098,2487216.4385781595,2487340.391546161,2487216.4385781595,0.0,-83445.37201448949,123.95296800149663,0.0,272.93786321380156,242.77427243565228,219.09950767903266,202.76941155997577,192.42293320063064,186.25818921120504,182.75424747401033,180.83634965887478,179.81866920111386,179.29259986367597,179.02668178127544,178.8948500196276,178.83058655065065,178.79971750993786,293.55958773788325,267.3652254525396,241.01030491240218,219.45111672633072,203.88952313863007,193.58354913882326,187.18040166718677,183.39521553473793,181.2457141745648,180.06505494593245,179.4345574071751,179.10590078811845,178.93813594072495,178.85401182094895,288.2682395987649,257.29343663770965,230.30403212528913,210.43611869182686,197.26126842950939,189.13564856680824,184.3883027841272,181.73001300939453,180.29193984437924,179.5359988462581,179.1482053838109,178.95340622673137,178.85731815948037,178.8106636864486
2026-07-11 12:30:00,1135.856,3524493.016639999,3524493.0166399996,2483243.2883712617,1041249.7282687379,3524.4930166399995,3524.493016639999,3524493.0166399996,0.01153188114444289,0.0,0.0,0.01153188114444289,0.021,0.0,0.0,178.84753386314563,178.85401182094895,182.0,310.0,178.85401182094895,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203115967267.90652,56.421102018862925,39.73956234852346,310.0,178.8475338631456,303.3978628846386,183.0879298182441,178.78842284671924,0.0,0.0,0.0,0.0,0.0,0.0,-0.9664595066940791,-83.81680039884627,2483243.2883712617,2483367.026079439,2483243.2883712617,0.0,-83693.06269066874,123.73770817753393,0.0,274.18910375486354,244.28371039945523,220.45088718519088,203.79948930573485,193.12911022399933,186.70553864906776,183.01954346011667,180.98393667765703,179.89467008256267,179.32707370733638,179.03796341666836,178.8935795206108,178.82270046682348,178.78842284671924,294.18069364219787,268.514366761436,242.32436717844968,220.6421580704247,204.82453388338183,194.24706310414786,187.61603009722583,183.66302004847776,181.40030790687968,180.14803312435507,179.47444324148077,179.12088447096974,178.93920401954284,178.8475338631456,289.14102510128413,258.7163513350204,231.75106446642383,211.62735984944948,198.12348981483896,189.70560576444214,184.73910967628447,181.9326427283636,180.4013406161692,179.5898286823252,179.17029313963405,178.9579823588456,178.85251046815088,178.8009505578373
2026-07-11 12:40:00,1133.726,3517883.7544400007,3517883.7544400003,2478629.891846143,1039253.8625938571,3517.8837544400003,3517.8837544400008,3517883.7544400003,0.011509687122401857,0.0,0.0,0.011509687122401857,0.021,0.0,0.0,178.8416164226753,178.84753386314563,182.0,310.0,178.84753386314563,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204552781029.15497,56.82021695254305,40.02067441871849,310.0,178.8416164226753,303.7594463148111,183.364765259862,178.7774349532695,0.0,0.0,0.0,0.0,0.0,0.0,-0.980470136549406,-84.0637791319612,2478629.891846143,2478753.3812127006,2478629.891846143,0.0,-83940.2897654036,123.48936655759462,0.0,275.40101832459413,245.77014481442114,221.79929853854924,204.8391036991042,193.84925545818615,187.1662270274725,183.295418541192,181.1390271970683,179.97559648003005,179.36459861643746,179.051050626881,178.89333860102948,178.81538369579468,178.7774349532695,294.7758080946225,269.63153701787166,243.61715459129886,221.82614220360995,205.76279886901398,194.91875503484027,188.06073539560018,183.9387096218902,181.56088273054962,180.2351607928865,179.5170264911771,179.1375360272115,178.94126263433301,178.8416164226753,289.97832273889884,260.1072051225076,233.1856222720429,212.82254252927126,198.9978532579895,190.28934173888638,185.10184885500888,182.14423078893398,180.51686988414383,179.6475786334203,179.19476213294467,178.96394645854215,178.84848495041697,178.7916661126111
2026-07-11 12:50:00,1131.295,3510340.5073000006,3510340.5073,2473349.0120854056,1036991.4952145945,3510.3405073000004,3510.340507300001,3510340.5073,0.011484488788967696,0.0,0.0,0.011484488788967696,0.021,0.0,0.0,178.83628630815022,178.8416164226753,182.0,310.0,178.8416164226753,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205986278245.00232,57.21841062361175,40.30113760805734,310.0,178.83628630815022,304.0997141499522,183.65190630514587,178.76677026964055,0.0,0.0,0.0,0.0,0.0,0.0,-0.994521835251797,-84.31019221434674,2473349.0120854056,2473472.218626599,2473349.0120854056,0.0,-84186.98567315377,123.20654119296523,0.0,276.5744520736419,247.23303890930677,223.14360538163558,205.88721002431728,194.58268371599385,187.63991554104564,183.58176650657768,181.30163575942515,180.06150841924884,179.40523969562082,179.06599714957858,178.8941660481011,178.80866198986072,178.76677026964055,295.34586570260404,270.7171161902703,244.88807125247163,223.00196684579885,206.70320444860494,195.5977621864412,188.51397979691836,184.22197897774856,181.72729337886423,180.32638466811838,179.5622988545318,179.15586504758986,178.9443263927134,178.83628630815022,290.7814566907712,261.46609843498675,234.60680142874241,214.02054641464414,199.8834907402338,190.88635083286732,185.4763039291109,182.36473460037232,180.6385657093646,179.709310585982,179.22167065328443,178.97134371348747,178.8452730530756,178.78283075558815
2026-07-11 13:00:00,1128.545,3501807.4223,3501807.4223,2467364.0565409646,1034443.3657590356,3501.8074223000003,3501.8074223000003,3501807.4223,0.011456105849216174,0.0,0.0,0.011456105849216174,0.021,0.0,0.0,178.83153813065917,178.83628630815022,182.0,310.0,178.83628630815022,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207416036831.1902,57.61556578644172,40.5808693359141,310.0,178.83153813065917,304.4199208608859,183.9492069142142,178.75644449151392,0.0,0.0,0.0,0.0,0.0,0.0,-1.0086144964031352,-84.55596690802818,2467364.0565409646,2467486.9438878056,2467364.0565409646,0.0,-84433.07956118742,122.88734684076917,0.0,277.7102529257376,248.6719067990312,224.48270260284934,206.9427581735397,195.3286815835726,188.12623134592664,183.87845170845014,181.4717558973994,180.15245238157453,179.44905416880894,179.08285252842012,178.89609861005798,178.80256021384398,178.75644449151392,295.8917344785546,271.7713732333544,246.13645861990443,224.16846727976662,207.64456411960222,196.28314624183764,188.97513075923095,184.5124607710725,181.89935293696306,180.4216242957911,179.61023502233937,179.17587069725494,178.94840281631596,178.83153813065917,291.55170642886054,262.7931656388622,236.01374070931848,215.22026189335023,200.7795148637043,191.49609441064328,185.86222571678906,182.5940858065953,180.76644848804582,179.77507555560098,179.25107086933173,178.98021613974635,178.84290471909117,178.77446422108557
2026-07-11 13:10:00,1125.457,3492225.543579999,3492225.54358,2460632.606191752,1031592.9373882478,3492.22554358,3492.225543579999,3492225.54358,0.011424344974032684,0.0,0.0,0.011424344974032684,0.021,0.0,0.0,178.8273816999917,178.83153813065917,182.0,310.0,178.83153813065917,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208841609297.0012,58.01155813805589,40.859782050898794,310.0,178.8273816999917,304.7212471206386,184.2564893615066,178.74647277705535,0.0,0.0,0.0,0.0,0.0,0.0,-1.022748000754045,-84.80102610545975,2460632.606191752,2460755.1357904677,2460632.606191752,0.0,-84678.49650674406,122.529598715686,0.0,278.80926890919403,250.0863092647109,225.81551315404417,208.00469126514514,196.08650612386833,188.6247658956682,184.18530727936394,181.64935808522935,180.2484598057921,179.49609030465783,179.10166138057636,178.89917052233977,178.7971020490172,178.74647277705535,296.41425045187185,272.7945833380825,247.3616786650444,225.3244585416509,208.58564055873308,196.97391771380882,189.4435106230369,184.8097455950309,182.07684135688686,180.5207756845097,179.66079413579982,179.1975423003385,178.95349313491315,178.8273816999917,292.29030758531735,264.0885714558988,237.40561853826594,216.42058897326024,201.68501781713724,192.11799942240273,186.25933081044448,182.83218859532988,180.9005195111917,179.84491254718498,179.28300799663688,178.99060201387638,178.84140801563134,178.7665853734682
2026-07-11 13:20:00,1122.008,3481523.5035199993,3481523.50352,2453106.562217467,1028416.9413025328,3481.52350352,3481.5235035199994,3481523.50352,0.011388973497650017,0.0,0.0,0.011388973497650017,0.021,0.0,0.0,178.82382282799176,178.8273816999917,182.0,310.0,178.8273816999917,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210262519340.17645,58.40625537227124,41.137782564654216,310.0,178.82382282799176,305.00480410812753,184.57354250739388,178.7368697360753,0.0,0.0,0.0,0.0,0.0,0.0,-1.036922215378256,-85.04528774526611,2453106.562217467,2453228.69303737,2453106.562217467,0.0,-84923.156925363,122.13081990310457,0.0,279.87234529732854,251.4758496735425,227.14098589185463,209.07194454499827,196.8553838688511,189.1350736943184,184.50213358594405,181.83438826328708,180.34954576836967,179.5463863879589,179.12246266572438,178.90341302223007,178.7923096858252,178.7368697360753,296.9141979100164,273.7869863237194,248.56306464808117,226.4687762017881,209.5252078743066,197.66903900804067,189.91838120791087,185.11337001530526,182.25949692926528,180.62370557453482,179.71391608797413,179.2208570812744,178.9595912084764,178.82382282799176,292.99845255399845,265.35250685173247,238.78164950902143,217.6204353812934,202.59907143187232,192.75145848289637,186.66730029778293,183.07891809435984,181.04075940787317,179.91884728070988,179.31751935810948,179.00253522903054,178.84080871393195,178.75921193340247
2026-07-11 13:30:00,1118.172,3469620.62568,3469620.62568,2444729.2317283275,1024891.3939516726,3469.62062568,3469.62062568,3469620.62568,0.01134972788107657,0.0,0.0,0.01134972788107657,0.021,0.0,0.0,178.82085736583366,178.82382282799176,182.0,310.0,178.82382282799176,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211678256693.71252,58.79951574825348,41.41477104363368,310.0,178.82085736583366,305.2716375730954,184.90011938043625,178.72764906312867,0.0,0.0,0.0,0.0,0.0,0.0,-1.051136992699003,-85.28866392448253,2444729.2317283275,2444850.9198179357,2444729.2317283275,0.0,-85166.97583487444,121.68808960809838,0.0,280.90032208095994,252.84016974382288,228.45809274642616,210.1434439711639,197.6345097466206,189.65667104511613,184.82869640096808,182.0267659976239,180.4557074174088,179.59996952295313,179.14528884218186,178.90885378937978,178.78820346991753,178.72764906312867,297.3923196370827,274.74880076036874,249.7399354182208,227.60010584200887,210.46189679195442,198.36737899900692,190.3989303090716,185.42281179453096,182.44701387034965,180.7302497604722,179.76952024105358,179.2457792555849,178.9666830380325,178.82085736583366,293.67729124160536,266.5851852738145,240.14108101294275,218.81871448210055,203.52072338120385,193.3958267726656,187.08577741025817,183.3341182914055,181.18712636988673,179.99689078998122,179.3546333595517,179.01604459186504,178.84112983027907,178.7523601838155
2026-07-11 13:40:00,1113.92,3456426.9248,3456426.9248,2435437.8872448215,1020989.0375551786,3456.4269248,3456.4269248,3456426.9248,0.011306313194446256,0.0,0.0,0.011306313194446256,0.021,0.0,0.0,178.8184754535177,178.82085736583366,182.0,310.0,178.82085736583366,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,213088273508.7984,59.19118708577734,41.690640301424054,310.0,178.8184754535177,305.5227316658381,185.23593472674048,178.7188233064252,0.0,0.0,0.0,0.0,0.0,0.0,-1.0653921694121542,-85.53106027890611,2435437.8872448215,2435559.0854220334,2435437.8872448215,0.0,-85409.8621016941,121.19817721200525,0.0,281.8940318473667,254.17894588976833,229.76582639616245,211.21810429357848,198.4230445551948,190.18903320406838,185.16472467194245,182.22638244721082,180.56692232950294,179.65685438888875,179.17016498516938,178.9155163557695,178.78480152564342,178.7188233064252,297.8493189273151,275.68022371730444,250.89159377328517,228.7172381970038,211.39432479382026,199.06774919872998,190.8842690100385,185.73748658850593,182.63903937644898,180.8402107295075,179.8275036619735,179.27225882396036,178.97474604591525,178.8184754535177,294.32793192666725,267.78683935436703,241.48319026491527,220.0143436177864,204.44899803546633,194.050420546541,187.51436563370376,183.59759979756245,181.33955429089895,180.0790379592659,179.39436841470427,179.0311530792419,178.84239113830182,178.74604467042326
2026-07-11 13:50:00,1109.217,3441833.7979800003,3441833.7979800003,2425156.832809727,1016676.9651702731,3441.8337979800003,3441.8337979800003,3441833.7979800003,0.011258373039683252,0.0,0.0,0.011258373039683252,0.021,0.0,0.0,178.81666140468468,178.8184754535177,182.0,310.0,178.8184754535177,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214491976578.00766,59.581104605002125,41.96527427721621,310.0,178.81666140468468,305.75901252033395,185.58066225180562,178.7104036079531,0.0,0.0,0.0,0.0,0.0,0.0,-1.0796875651859905,-85.77237464301832,2425156.832809727,2425277.4899917836,2425156.832809727,0.0,-85651.71746096201,120.65718205631129,0.0,282.85429695886774,255.49188412624312,231.06319657765013,212.29482563725972,199.22011361473977,190.7315920920298,185.50990782098705,182.43309791624918,180.683146545139,179.71704177334766,179.19710775907893,178.92341942288394,178.7821193228643,178.7104036079531,298.285840616686,276.58138776617346,252.01713235302685,229.81876460349102,212.32097777738042,199.7688464008925,191.37342450385083,186.0567350617597,182.83516263729058,180.9533498096469,179.8877359445311,179.30022834604574,178.9837471718689,178.81666140468468,294.95144168781695,268.95771636708935,242.80727919435986,221.20623643950023,205.38289172333717,194.71451359274613,187.95262544260447,183.8691371938175,181.49795043368857,180.1652656961282,179.43673162213358,179.04787693563244,178.8446085839915,178.7402778443995
2026-07-11 14:00:00,1104.024,3425720.230559999,3425720.2305599996,2413804.1653738846,1011916.065186115,3425.7202305599994,3425.720230559999,3425720.2305599996,0.011205509843832147,0.0,0.0,0.011205509843832147,0.021,0.0,0.0,178.81539354041465,178.81666140468468,182.0,310.0,178.81666140468468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215888723615.91443,59.969089893309565,42.238547308108956,310.0,178.81539354041462,305.98135164944114,185.9339322336907,178.70239940863192,0.0,0.0,0.0,0.0,0.0,0.0,-1.094022981255244,-86.012496415521,2413804.1653738846,2413924.226260136,2413804.1653738846,0.0,-85892.43552926974,120.06088625125994,0.0,283.7819274413577,256.7787155235891,232.349224337854,213.37248959636995,200.0248023176762,191.2837329700978,185.86389274541605,182.64673935053813,180.80431243978754,179.78051695043595,179.22612427093728,178.93257609588852,178.7801691893898,178.70239940863192,298.70248934429264,277.45239146000324,253.11596247343073,230.90332581812433,213.24033425732773,200.46929877352025,191.86534360967246,186.37982606709704,183.03491625799552,181.06938737990495,179.95005887791885,179.3296025022662,178.99364249886338,178.81539354041462,295.5488471728089,270.0980746525991,244.11267052549303,222.39330694716227,206.32137118120713,195.38733574621168,188.40007174083377,184.14846653841266,181.66219314176666,180.25553109127142,179.4817174082776,179.06622473509705,178.84779367237462,178.7350696845783
2026-07-11 14:10:00,1098.293,3407937.28142,3407937.2814199994,2401277.902707761,1006659.3787122383,3407.9372814199996,3407.93728142,3407937.2814199994,0.011147234099625787,0.0,0.0,0.011147234099625787,0.021,0.0,0.0,178.81464280303604,178.81539354041465,182.0,310.0,178.81539354041465,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,217277811217.26987,60.35494756035274,42.51032177313078,310.0,178.81464280303604,306.1905691054864,186.29532575746856,178.69481812994349,0.0,0.0,0.0,0.0,0.0,0.0,-1.1083981986688898,-86.2513044818745,2401277.902707761,2401397.306740938,2401277.902707761,0.0,-86131.90044869762,119.40403317687742,0.0,284.67771786239246,258.0391906758667,233.62293735659665,214.44995764079133,200.83615259545599,191.8447908043825,186.22628006424577,182.86709709182497,180.9303261589413,179.84724778793876,179.25721075307462,178.94299301149712,178.77895975933507,178.69481812994349,299.09979821526656,278.2930903888433,254.18703755757062,231.9693183905192,214.15065503543093,201.16756496724582,192.3588323599359,186.7059202537592,183.23775361658792,181.1879887670602,180.01427778060054,179.36027287599893,179.00437417910678,178.81464280303604,296.1211347490725,271.2081782599462,245.3986972177798,223.57445860207918,207.26336628771352,196.06806668080736,188.8561687423884,184.43528105635787,181.832128484342,180.34976892778332,179.52930577113023,179.086196200681,178.85195270979887,178.73042723620645
2026-07-11 14:20:00,1091.973,3388326.70062,3388326.70062,2387467.7232438913,1000858.9773761085,3388.32670062,3388.32670062,3388326.70062,0.011083025151902383,0.0,0.0,0.011083025151902383,0.021,0.0,0.0,178.81437593220664,178.81464280303604,182.0,310.0,178.81464280303604,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218658469859.96323,60.738463849989785,42.78044711557109,310.0,178.81437593220664,306.38743650650065,186.6643720635754,178.6876648986846,0.0,0.0,0.0,0.0,0.0,0.0,-1.1228129763957857,-86.48866636137598,2387467.7232438913,2387586.404183642,2387467.7232438913,0.0,-86369.98542162543,118.68093975054217,0.0,285.5424459351064,259.2730734149663,234.88336381851556,215.52606259876467,201.65315732627414,192.41404518144535,186.5966199238754,183.0939213578155,181.0610648734081,179.91718272069926,179.29035114553136,178.95466939322299,178.77849549250865,178.6876648986846,299.47827315290573,279.10363320661247,255.229442847823,233.01513023428205,215.05013340028978,201.8620124259456,192.85260475227756,187.03409737210325,183.4430640711027,181.30877248365056,180.08016582932314,179.39211017374387,179.01586739688088,178.81437593220664,296.6692515330429,272.28829431884543,246.66470528054333,224.74858119810676,208.20776687629234,196.75583217117253,189.32032643954574,184.72922788402008,182.00756750924697,180.44788952648292,179.5794606999786,179.10778111106976,178.8570860903959,178.7263540726241
2026-07-11 14:30:00,1085.002,3366696.10588,3366696.1058799997,2372244.3154116105,994451.7904683892,3366.69610588,3366.6961058800002,3366696.1058799997,0.011012250277824945,0.0,0.0,0.011012250277824945,0.021,0.0,0.0,178.81454342096137,178.81437593220664,182.0,310.0,178.81437593220664,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,220029852518.42853,61.11940347734126,43.048757615197566,310.0,178.81454342096137,306.5726798280686,187.04054200018726,178.68094169394854,0.0,0.0,0.0,0.0,0.0,0.0,-1.137267049103148,-86.7244362441737,2372244.3154116105,2372362.2003530096,2372244.3154116105,0.0,-86606.55130277481,117.88494139889372,0.0,286.3768696127229,260.4801369933261,236.1295301653773,216.599604948604,202.4747554947499,192.99071543791953,186.97440756684458,183.32691851922286,181.19637384998157,179.99024858658206,179.3255155839704,178.96759604549527,178.7787756517233,178.68094169394854,299.8383426094458,279.88386867926795,256.24205475955796,234.03894829440765,215.93676012192003,202.55081926981813,193.34521251695725,187.36330839716703,183.65014148737316,181.4312902423269,180.14745174079374,179.4249568109973,179.02804087185953,178.81454342096137,297.19410549151837,273.3386876819681,247.91004557905342,225.91454396906482,209.15341575536476,197.44969749615382,189.79189471450835,185.02990312881886,182.18828233380347,180.54977583021238,179.63212811553962,179.13095791429654,178.86318739564956,178.72284993719728
2026-07-11 14:40:00,1077.307,3342818.9825799996,3342818.9825799996,2355453.3749942,987365.6075857994,3342.8189825799996,3342.8189825799996,3342818.9825799996,0.010934163687628805,0.0,0.0,0.010934163687628805,0.021,0.0,0.0,178.81508707495917,178.81454342096137,182.0,310.0,178.81454342096137,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221391019676.82736,61.49750546578538,43.31506945609093,310.0,178.81508707495917,306.7469820368138,187.42324094231552,178.67464750658917,0.0,0.0,0.0,0.0,0.0,0.0,-1.151760124505611,-86.95845241477899,2355453.3749942,2355570.3830795027,2355453.3749942,0.0,-86841.44432947645,117.0080853025429,0.0,287.18172380528614,261.66015520830496,237.36044874575472,217.6693423742392,203.29982292353174,193.57395254253623,187.3590765425532,183.5657457219387,181.33606241277877,180.06634774452473,179.3626584375846,178.98175407319383,178.77979387532673,178.67464750658917,300.18036232084404,280.63351855743906,257.2235781413476,235.03875656858597,216.80831065648735,203.23195915999798,193.8350309890728,187.69236358552962,183.8581749499511,181.55502023153974,180.2158152074899,179.45862396814812,179.04078796845664,178.81508707495917,297.6965654201002,274.35961497300354,249.13406267769636,227.07118517097086,210.09909902089925,198.1486586548529,190.27015575434385,185.33684567160284,182.37400134977722,180.655279888706,179.68723342008067,179.1556920968742,178.87024236112396,178.71991010342072
2026-07-11 14:50:00,1068.806,3316440.88964,3316440.88964,2336919.6405696482,979521.249070352,3316.44088964,3316.44088964,3316440.88964,0.010847927495156924,0.0,0.0,0.010847927495156924,0.021,0.0,0.0,178.81593605264513,178.81508707495917,182.0,310.0,178.81508707495917,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222740926764.91724,61.872479656921456,43.57917826847743,310.0,178.81593605264513,306.91098558718284,187.81180259214335,178.6687775497667,0.0,0.0,0.0,0.0,0.0,0.0,-1.1662918803542115,-87.1905350916028,2336919.6405696482,2337035.68190806,2336919.6405696482,0.0,-87074.49375319108,116.04133841171279,0.0,287.95771809857087,262.8128959840899,238.5751097189388,218.7339812932336,204.1271640514857,194.1628315425796,187.7499921899731,183.81000572411543,181.47989982480473,180.14535513079045,179.40171629302674,178.9971135579374,178.7815372492034,178.6687775497667,300.50463117937835,281.35220703596406,258.1725814666181,236.01236658014324,217.66236779980193,203.90321597518064,194.3202671316827,188.01991739035023,184.06624427220274,181.6793652798296,180.284885819038,179.49289082917815,179.0539809599675,178.81593605264513,298.1774613476413,275.35132008061754,250.33608770159626,228.21730412115193,211.04353804649955,198.8516347294485,190.7543172002724,185.64953139523536,182.5644042031233,180.76421931275942,179.7446790452294,179.18193454911898,178.87822782796346,178.71752460757065
2026-07-11 15:00:00,1059.399,3287251.5330599993,3287251.53306,2316432.232422622,970819.3006373779,3287.25153306,3287.2515330599995,3287251.53306,0.010752520080424635,0.0,0.0,0.010752520080424635,0.021,0.0,0.0,178.81700380142726,178.81593605264513,182.0,310.0,178.81593605264513,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224078402799.01834,62.24400077750509,43.84085494984198,310.0,178.81700380142726,307.06529471509003,188.20547788152462,178.66332266054883,0.0,0.0,0.0,0.0,0.0,0.0,-1.1808619608125381,-87.42048274995936,2316432.232422622,2316547.2062518005,2316432.232422622,0.0,-87305.50892078085,114.97382917851792,0.0,288.70553254322436,263.9381115277864,239.77246943219313,219.7921648889163,204.9554997187329,194.75634124225624,188.1464432111626,184.05924019628293,181.62761018285605,180.22711473725454,179.44260559589753,179.01363203395198,178.78398533679595,178.66332266054883,300.81133989959636,282.0393449719119,259.0872618141786,236.95710698609912,218.49613464151773,204.5620556254702,194.79886947185094,188.34443589489615,184.27328728634,181.80362903733837,180.35422760246712,179.5274951095233,179.06746618771206,178.81700380142726,298.6375838895023,276.3140263951054,251.51542596780698,229.35164526708533,211.9853721109138,199.5574543384187,191.24350125412488,185.96736464139414,182.75911542696574,180.87637266991288,179.80434128981003,179.20961948882345,178.88711043196844,178.7156774184376
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2293747.3217846043,961140.5470753955,3254.88786886,3254.88786886,3254887.86886,0.01064674604950404,0.0,0.0,0.01064674604950404,0.021,0.0,0.0,178.81818708038224,178.81700380142726,182.0,310.0,178.81700380142726,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225402130626.64548,62.61170295184596,44.0998417997979,310.0,178.81818708038224,307.21047760695325,188.60342318518647,178.65826860976384,0.0,0.0,0.0,0.0,0.0,0.0,-1.1954699722673374,-87.64806872879547,2293747.3217846043,2293861.1147740223,2293747.3217846043,0.0,-87534.27573937736,113.79298941809975,0.0,289.4258133729223,265.0355270464671,240.95143385645565,220.84245368042062,205.78345137470734,195.35337139098326,188.5476304622091,184.31292099437712,181.7788666554599,180.3114354526228,179.48521983393326,179.03125266831412,178.7871090515506,178.65826860976384,301.10058097063046,282.6941422661321,259.96568461466427,237.87035735485844,219.30657905020755,205.20557517161612,195.2685067099541,188.66422085895553,184.47810258450832,181.9270134637581,180.42333611068622,179.56213088197032,179.0810624433116,178.81818708038224,299.077683631648,277.24792879714266,252.6713436604913,230.47288541348516,212.92315035710834,200.26484349867417,191.73673122332872,186.2896682316447,182.95769837025858,180.99147465637014,179.8660668915787,179.2386621858205,178.89684516436492,178.7143455348027
2026-07-11 15:20:00,1037.379,3218924.79426,3218924.7942599994,2268580.8721950604,950343.922064939,3218.9247942599995,3218.92479426,3218924.7942599994,0.010529205800016034,0.0,0.0,0.010529205800016034,0.021,0.0,0.0,178.81936468672228,178.81818708038224,182.0,310.0,178.81818708038224,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,226710622818.2196,62.975173005061,44.35584780330933,310.0,178.81936468672228,307.34706842315217,189.0046908643164,178.65359538083166,0.0,0.0,0.0,0.0,0.0,0.0,-1.2101154784474877,-87.87303708090154,2268580.8721950604,2268693.3563711136,2268580.8721950604,0.0,-87760.55290484848,112.48417605306895,0.0,290.1191684467329,266.10482896020756,242.1108435698691,221.88331436320826,206.60953032113454,195.9526973443388,188.95265543248087,184.57044179887626,181.93328559835726,180.3980867425062,179.5294265873195,179.04990234961411,178.79086950209802,178.65359538083166,301.37233287474515,283.31556823865145,260.80556034415366,238.74881512384482,220.09010501950095,205.83069758633184,195.72659759888683,188.97732392759067,184.67931532430325,182.0486023155347,180.49162944318118,179.5964435178758,179.09455939435898,178.81936468672228,299.4984702935712,278.1531850725773,253.80305329826217,231.57961785144852,213.85531196186565,200.97240719062106,192.23292214095537,186.61567402671093,183.15964740544575,181.10921056132028,179.92966924580702,179.2689564917664,178.90737382589498,178.71349805163013
2026-07-11 15:30:00,1024.464,3178850.3241599994,3178850.32416,2240594.4504458937,938255.8737141062,3178.8503241599997,3178.850324159999,3178850.32416,0.010398214350869659,0.0,0.0,0.010398214350869659,0.021,0.0,0.0,178.82039718016827,178.81936468672228,182.0,310.0,178.81936468672228,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228002189048.27423,63.3339414022984,44.60854224883663,310.0,178.82039718016827,307.4755691521549,189.40821132914178,178.64927640902812,0.0,0.0,0.0,0.0,0.0,0.0,-1.2247979946078427,-88.09509696213043,2240594.4504458937,2240705.480386508,2240594.4504458937,0.0,-87984.06702151615,111.02994061427307,0.0,290.78616075673295,267.1456499753335,243.2494528203239,222.91309460115056,207.43210936901482,196.5529633584559,189.3605082081766,184.83110778257256,182.0904188305109,180.4867932265041,179.57506400376448,179.06948946079962,178.7952167099567,178.64927640902812,301.6264157551237,283.90223386296935,261.60404597100444,239.5886737359525,220.84286195822477,206.43376486287275,196.17015379227894,189.28150106284238,184.87532508372513,182.1673323161609,180.5584316061284,179.6300201899325,179.1077215862091,178.82039718016827,299.90061091256104,279.0299041047511,254.90969343196105,232.6703267857796,214.78016011771285,201.67861302131368,192.73086294035724,186.94450954454453,183.3643777956708,181.22920897440224,179.9949236981749,179.30037185625352,178.91862320461345,178.71309530224644
2026-07-11 15:40:00,1010.025,3134046.9734999994,3134046.9734999994,2209382.0024090093,924664.9710909901,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.010251740600444897,0.0,0.0,0.010251740600444897,0.021,0.0,0.0,178.82112087240859,178.82039718016827,182.0,310.0,178.82039718016827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,229274895545.9348,63.68747098498189,44.857546794837894,310.0,178.82112087240859,307.5964513139887,189.8127725369851,178.6452777645009,0.0,0.0,0.0,0.0,0.0,0.0,-1.2395169805501665,-88.31391565394317,2209382.0024090093,2209491.4117549155,2209382.0024090093,0.0,-88204.50630803686,109.40934590631514,0.0,291.42730014066126,268.1575460184704,244.36590153325037,223.92999278845528,208.24939992558654,197.15266129755722,189.77004783463676,185.09412178278248,182.24974348731067,180.57722819227826,179.62193661926037,179.08990126262432,178.80008762473602,178.6452777645009,301.8624570684573,284.45242001672074,262.357724154057,240.3854648046858,221.56012233127606,207.0105386397415,196.59572173530105,189.5741660180616,185.06433137952908,182.28198789694804,180.62296366062213,179.66238335670863,179.12026349649216,178.82112087240859,300.28472717868084,279.87813081590735,255.99030547006632,233.74335701016642,215.6958329634879,202.38176268656753,193.22919336111525,187.27518108070913,183.5712137995654,181.35103445501676,180.0615623910099,179.3327499659948,178.93050296679328,178.71308747346743
2026-07-11 15:50:00,993.821,3083766.9337399993,3083766.93374,2174456.266927852,909310.666812148,3083.76693374,3083.7669337399993,3083766.93374,0.010087325908090933,0.0,0.0,0.010087325908090933,0.021,0.0,0.0,178.82138088248266,178.82112087240859,182.0,310.0,178.82112087240859,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230526516398.339,64.03514344398305,45.10242594230158,310.0,178.82138088248266,307.7101575022813,190.21699867835497,178.64155707505583,0.0,0.0,0.0,0.0,0.0,0.0,-1.2542718322481405,-88.52911018784387,2174456.266927852,2174563.864194802,2174456.266927852,0.0,-88421.51292089373,107.59726695013524,0.0,292.043032804666,269.1399734119577,245.45868215721754,224.93202282274655,209.05941631681068,197.75009959753996,190.17998037610758,185.35856838431923,182.4106508926928,180.66900691554528,179.66981082644014,179.11100101018488,178.80540478908694,178.64155707505583,302.0798420292381,284.96381347724025,263.06241989109526,241.1338898382863,222.23642396819577,207.55611975272564,196.99935042409717,189.8523492185726,185.24427365270014,182.391175288469,180.68432964439998,179.69298258765502,179.13185952691492,178.82138088248266,300.6513916860586,280.6978276509017,257.04380209875416,234.7968768942183,216.60026699838616,203.07995851554816,193.72637845167586,187.60655513284183,183.7793751814064,181.4741790586464,180.12926847406018,179.3659009970609,178.94290338582857,178.71341322871208
2026-07-11 16:00:00,975.557,3027094.8375799996,3027094.8375799996,2135232.106017393,891862.7315626065,3027.0948375799994,3027.0948375799994,3027094.8375799996,0.009901965165554022,0.0,0.0,0.009901965165554022,0.021,0.0,0.0,178.8209409234915,178.82138088248266,182.0,310.0,178.82138088248266,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231754474857.71793,64.37624301603276,45.342675551499084,310.0,178.8209409234915,307.81710273921675,190.61932587463312,178.63806201831534,0.0,0.0,0.0,0.0,0.0,0.0,-1.2690618717898883,-88.7402372504865,2135232.106017393,2135337.6695487145,2135232.106017393,0.0,-88634.67371916515,105.563531321357,0.0,292.63372739420555,270.09225633313974,246.52609583689332,225.91696437201563,209.8599348447226,198.3433702568133,190.5888312810883,185.62339565458882,182.57243457584119,180.76167892384012,179.71840975761828,179.13262473158272,178.81107425906418,178.63806201831534,302.2776374010618,285.43337897276444,263.71305940549337,241.82773257561317,222.86539386131938,208.06484409491574,197.37652026388955,190.11264150797106,185.41275393558988,182.49334459993725,180.74151381994068,179.7211881024072,179.14213607158018,178.8209409234915,301.0011224871412,281.4888503206193,258.06892589960665,235.8288321355529,217.49115381702578,203.77106592155926,194.22067855390694,187.9373372116594,183.98796176332664,181.59805137126477,180.1976704810451,179.39959966273267,178.9556928186901,178.71399815995346
2026-07-11 16:10:00,954.872,2962910.5236799996,2962910.5236799996,2091003.2683366803,871907.2553433194,2962.9105236799996,2962.9105236799996,2962910.5236799996,0.009691978575862393,0.0,0.0,0.009691978575862393,0.021,0.0,0.0,178.81955562594325,178.8209409234915,182.0,310.0,178.8209409234915,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,232955770713.33893,64.70993630926081,45.57770863233269,310.0,178.81955562594325,307.9176756244906,191.0179678640951,178.63472955522522,0.0,0.0,0.0,0.0,0.0,0.0,-1.2838863352375884,-88.94678068620009,2091003.2683366803,2091106.5400545371,2091003.2683366803,0.0,-88843.50896834326,103.27171785682731,0.0,293.19965671429145,271.0135448181715,247.56619268847768,226.8823087601954,210.6484411461377,198.9303050776216,190.99491692715316,185.88739413229294,182.73427542632038,180.85471581592037,179.76740799956426,179.15457785965177,178.81698352159196,178.63472955522522,302.4544994924305,285.85719213039005,264.303364867173,242.45941444832204,223.4395530598509,208.53015960264,197.72194594679138,190.35119046350502,185.5670418182678,182.5866725146805,180.7933800221326,179.74628799053772,179.15066833411763,178.81955562594325,301.3343755249726,282.25091653962437,259.06419783465356,236.83688734141535,218.36588272316533,204.45266729963498,194.71011448979027,188.2660449955316,184.19593702205051,181.7219645220756,180.26633437138605,179.43358126036406,178.96871511235932,178.71475330291213
2026-07-11 16:20:00,931.313,2889808.36022,2889808.36022,2040903.032972873,848905.3272471272,2889.80836022,2889.80836022,2889808.36022,0.009452754132035331,0.0,0.0,0.009452754132035331,0.021,0.0,0.0,178.8169438758798,178.81955562594325,182.0,310.0,178.81955562594325,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234126884058.43372,65.03524557178714,45.806836516371455,310.0,178.8169438758798,308.01223917618245,191.41087731940343,178.63148448191012,0.0,0.0,0.0,0.0,0.0,0.0,-1.298744357728186,-89.14813494358732,2040903.032972873,2041003.7101015665,2040903.032972873,0.0,-89047.45781489369,100.67712869364186,0.0,293.74097133859266,271.902757354969,248.57670020839913,227.82518056402031,211.42206139569154,199.50842417992007,191.39630470255702,186.14916678472687,182.895224612321,180.9475027156948,179.81642374955743,179.17663162767224,178.82299929072693,178.63148448191012,302.60849749086265,286.2302325753289,264.82538489298184,243.01968827192974,223.9498383027979,208.94423274480363,198.02947450606413,190.5634946672403,185.70400337268566,182.66907707089595,180.83870734915007,179.76749728003097,179.1569781704918,178.8169438758798,301.6515330725323,282.983562059174,260.0278505013834,237.81834528845374,219.22146520771824,205.12199896008988,195.19241973429752,188.59097514165927,184.40210619995275,181.8451226932005,180.33475440798506,179.46753834629368,178.9817871511541,178.71557346290007
2026-07-11 16:30:00,904.314,2806032.08316,2806032.0831599995,1983878.507724615,822153.5754353844,2806.0320831599993,2806.0320831599997,2806032.0831599995,0.009178533498278678,0.0,0.0,0.009178533498278678,0.021,0.0,0.0,178.81281662218362,178.8169438758798,182.0,310.0,178.8169438758798,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,235263663646.8198,65.35101767967217,46.029247013866275,310.0,178.81281662218362,308.1011313206536,191.79571895411976,178.62823828304403,0.0,0.0,0.0,0.0,0.0,0.0,-1.31363495537575,-89.34358588538329,1983878.507724615,1983976.233195513,1983878.507724615,0.0,-89245.86041448521,97.72547089807631,0.0,294.25766373661617,272.7585029481029,249.55492535204257,228.74223653362384,212.17747788577577,200.07486791954443,191.79076351804662,186.4070989750652,183.05418205688605,181.03932498088957,179.86501053218817,179.19851902659275,178.82896556784016,178.62823828304403,302.7369034713002,286.54584381359103,265.2693214748635,243.4976226019356,224.385694309416,209.2981105098311,198.29225960953517,190.74439738910218,185.82033712732226,182.73827532318668,180.87594319879537,179.78406586724205,179.1605715190045,178.81281662218362,301.9528872137758,283.6860814553271,260.95773798666227,238.77004961550116,220.05445040555384,205.77588135822873,195.66498992124733,188.9101720729463,184.60509183786192,181.96661143627998,180.40234529877748,179.50111268842713,178.99469877880168,178.71633639348798
2026-07-11 16:40:00,873.153,2709341.3698199997,2709341.36982,1918613.4383000603,790727.9315199398,2709.34136982,2709.3413698199997,2709341.36982,0.008861979038680587,0.0,0.0,0.008861979038680587,0.021,0.0,0.0,178.80694527478332,178.81281662218362,182.0,310.0,178.81281662218362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236361168948.95825,65.65588026359951,46.24397351207722,310.0,178.80694527478332,308.1846647841419,192.1697916921687,178.62488747517236,0.0,0.0,0.0,0.0,0.0,0.0,-1.328557002640174,-89.53228358654343,1918613.4383000603,1918707.7871506405,1918613.4383000603,0.0,-89437.93473596335,94.34885058007785,0.0,294.74951576867335,273.5789756307154,250.4976169767342,229.62953385189323,212.9108176550978,200.62631248754363,192.17570537850216,186.65932136751428,183.20987049460962,181.12935526002448,179.9126512694282,179.219927374409,178.83470140071663,178.62488747517236,302.83584074220266,286.7948322618414,265.6226068841313,243.879039083472,224.73420612419136,209.58104883664146,198.50183628547708,190.88823055630255,185.9118337642212,182.791900881805,180.90350805927974,179.79489061450886,179.1610032224771,178.80694527478332,302.2386151805261,284.3574441234162,261.8512038400269,239.68825075121032,220.86079620688326,206.41062437900933,196.12481497279407,189.22137685411147,184.80331009914684,182.08537461650857,180.46843741423862,179.5338903579127,179.00720584855424,178.7169036852306
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1843474.1546966506,753404.2577633492,2596.8784124599997,2596.8784124599997,2596878.41246,0.008493743724819649,0.0,0.0,0.008493743724819649,0.021,0.0,0.0,178.79890926831425,178.80694527478332,182.0,310.0,178.80694527478332,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237413479793.815,65.94818883161528,46.44985773177549,310.0,178.79890926831425,308.26312611762427,192.53001174989222,178.6213141300707,0.0,0.0,0.0,0.0,0.0,0.0,-1.3435092042431056,-89.71320961758933,1843474.1546966506,1843564.6177121736,1843474.1546966506,0.0,-89622.74660206633,90.46301552299701,0.0,295.2160230840444,274.3618048547525,251.40078270454234,230.482356248549,213.61750213781488,201.15886139570148,192.54811127298748,186.90365607417044,183.36081056250615,181.21663149938092,179.95874828824682,179.2404959852217,178.83999619006082,178.6213141300707,302.8997943448981,286.96555169223757,265.86897530803816,244.14732036586693,224.97998206795276,209.78055406933626,198.64915169366287,190.98816638448199,185.97430559656098,182.8268655814352,180.91985357359312,179.79897594121977,179.15751018709537,178.79890926831425,302.5087423664254,284.99617788855386,262.70492108690706,240.56842842394815,221.63572876082995,207.02191422174644,196.56840199824123,189.5219839493056,184.99493595599063,182.20020102859013,180.53225999197562,179.56540199313255,179.01902796849433,178.71711460881983
2026-07-11 17:00:00,794.384,2464925.88896,2464925.88896,1756376.469532487,708549.4194275131,2464.92588896,2464.92588896,2464925.88896,0.00806166560506705,0.0,0.0,0.00806166560506705,0.021,0.0,0.0,178.78827385083352,178.79890926831425,182.0,310.0,178.79890926831425,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238413426173.4984,66.22595171486067,46.645496863622746,310.0,178.78827385083352,308.3367730970865,192.87279860498364,178.61738046534558,0.0,0.0,0.0,0.0,0.0,0.0,-1.358490059326886,-89.88513050268267,1756376.469532487,1756462.4299750337,1756376.469532487,0.0,-89799.17006013589,85.96044254678418,0.0,295.65627944743153,275.103843158121,252.25944098042046,231.29497447796626,214.29206489697413,201.6679073772457,192.904438336652,187.13756453176927,183.50528040278255,181.30004132224167,180.00260891058244,179.25981047197658,178.84460663995418,178.61738046534558,302.920732337212,287.04143998540144,265.9873558043962,244.2804823581531,225.10384135542137,209.88136155066027,198.72280652582475,191.036767297915,186.00255011694276,182.8402039925382,180.92282236131578,179.7952368663447,179.14950606049118,178.78827385083352,302.7630837429123,285.60019444995004,263.5146503621865,241.4050515223602,222.37353273066313,207.6046595956997,196.99166895722476,189.80897156921856,185.17786791166066,182.3097010511596,180.5929328070452,179.59511022121572,179.02984832502125,178.7167862059577
2026-07-11 17:10:00,744.021,2308652.5217399998,2308652.5217399998,1654610.9518347958,654041.569905204,2308.65252174,2308.65252174,2308652.5217399998,0.007549953075914834,0.0,0.0,0.007549953075914834,0.021,0.0,0.0,178.77465126642917,178.78827385083352,182.0,310.0,178.78827385083352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239352213245.5178,66.48672590153272,46.82917020000449,310.0,178.77465126642917,308.40582927631317,193.193969180789,178.61292971309166,0.0,0.0,0.0,0.0,0.0,0.0,-1.3734978148439383,-90.0465331023136,1654610.9518347958,1654691.6531346112,1654610.9518347958,0.0,-89965.83180249808,80.701299815526,0.0,296.0688006872929,275.8008535746623,253.06726349433683,232.0603276480666,214.9278895837686,202.1479496872165,193.24049773334576,187.3580670322202,183.6412760173821,181.37829443934748,180.04343542847025,179.27739199833204,178.84825675381285,178.61292971309166,302.886827458481,286.99949053920307,265.94909823499194,244.25030910584204,225.08147256242674,209.86453390204323,198.70913274372077,191.02447895506933,185.9905678253051,182.8279716105914,180.91016347906594,179.78214527905513,179.13609541817848,178.77465126642917,303.0011513026784,286.1665375939755,264.2749001955764,242.19124550459435,223.06727484969397,208.15278880833364,197.38980728757593,190.07881136393624,185.34967158993058,182.4122748024186,180.6494479872617,179.62240042197772,179.03930390167045,178.71570992918592
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1534592.3937689268,587170.0517710734,2121.76244554,2121.76244554,2121762.44554,0.006938048233992987,0.0,0.0,0.006938048233992987,0.021,0.0,0.0,178.75745762823368,178.77465126642917,182.0,310.0,178.77465126642917,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240218896061.65485,66.72747112823745,46.99873636593198,310.0,178.75745762823368,308.4704727073774,193.48852095961294,178.60778275155116,0.0,0.0,0.0,0.0,0.0,0.0,-1.3885304038403872,-90.19553397869208,1534592.3937689268,1534666.894207116,1534592.3937689268,0.0,-90121.03354050289,74.50043818919221,0.0,296.45124944824926,276.44707466811616,253.81610443341933,232.76960786159617,215.5168989538459,202.59237766081054,193.55131757434987,187.56166307153816,183.76645910570673,181.44989828300226,180.0803089851149,179.29269383776816,178.85062856410474,178.60778275155116,302.78028693232056,286.8070584682376,265.7144037900567,244.0178572006606,224.8798100900872,209.7047138655886,198.5900589802239,190.93911579404536,185.93036410607235,182.78525176086995,180.87892228192925,179.7580849993949,179.11636249901062,178.75745762823368,303.22200201492643,286.69100838705384,264.97845935165117,242.9183325132133,223.70842486409586,208.65896626421903,197.75708934656666,190.32734827923886,185.50750283099802,182.50606716730962,180.700642465159,179.64656901118562,179.04698081860343,178.71364871840976
2026-07-11 17:30:00,611.089,1896172.5016599998,1896172.50166,1391601.7152095283,504570.7864504717,1896.17250166,1896.1725016599999,1896172.50166,0.006199568374953551,0.0,0.0,0.006199568374953551,0.021,0.0,0.0,178.73598320317456,178.75745762823368,182.0,310.0,178.75745762823368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240999699502.02798,66.94436097278555,47.151500264398535,310.0,178.73598320317456,308.53081184751323,193.7503386781932,178.60174031654333,0.0,0.0,0.0,0.0,0.0,0.0,-1.4035853641509266,-90.3297618632364,1391601.7152095283,1391668.8291518004,1391601.7152095283,0.0,-90262.64792096429,67.11394227211713,0.0,296.80000062935585,277.03459243151605,254.49537830394684,233.41175646959647,216.04919283768888,202.99323559511592,193.8310000906824,187.74424836604229,183.87811714211404,181.51313388580127,180.11217974000786,179.30509529477396,178.8513659525056,178.60174031654333,302.57383089873235,286.41631180138336,265.2270693681921,243.52951650898856,224.45405956430386,209.36778021789038,198.34140442008143,190.76453674068472,185.81174668824053,182.70577717781123,180.82533526195783,179.7208462338626,179.0890450239617,178.73598320317456,303.4239815711923,287.1676172955783,265.61575091459673,243.5752412845861,224.28638826926644,209.11425912669162,198.08664616321522,190.54966085187806,185.64802854735825,182.5889234221344,180.745176166532,179.66681005496147,179.05240860460665,178.71033464174434
