timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 17:40:00,522.751,1622064.9879399997,1622064.98794,1219812.8301237102,402252.1578162897,1622.0649879399998,1622.0649879399996,1622064.98794,0.005302500844411435,0.0,0.0,0.005302500844411435,0.021,0.0,0.0,178.70952511344277,178.73598320317456,182.0,310.0,178.73598320317456,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241677354398.70334,67.13259844408427,47.28408318921454,310.0,178.70952511344277,308.58683005974416,193.9719920549922,178.59458865626655,0.0,0.0,0.0,0.0,0.0,0.0,-1.4186597379508719,-90.44624279967073,1219812.8301237102,1219871.0705919273,1219812.8301237102,0.0,-90388.00233145361,58.24046821711818,0.0,297.10947473197035,277.55254574102065,255.09139694474078,233.97301896560805,216.51280529599478,203.3411183916022,194.0726982703258,187.90112992187736,183.97318701467174,181.56608374667084,180.13788886546251,179.31391722726664,178.85008242298886,178.59458865626655,302.2253624658437,285.75914229981544,264.4105991349123,242.7146555761837,223.74684590188266,208.8111716669381,197.93371546802297,190.48147858072312,185.62255626596865,182.58224988063543,180.74515063419247,179.66800582451378,179.05281969420176,178.70952511344277,303.6042895413176,287.5878315518474,266.1740751166594,244.14791408054242,224.7881135782255,209.50791171832032,198.3703551882085,190.7400157633235,185.76741569261168,182.65839284778747,180.78154047797895,179.68222424951642,179.0550663311255,178.70547374170727
2026-07-11 17:50:00,415.586,1289538.42284,1289538.4228400001,1013595.8511368455,275942.5717031546,1289.53842284,1289.5384228399998,1289538.4228400001,0.004214627356544273,0.0,0.0,0.004214627356544273,0.021,0.0,0.0,178.67819689900097,178.70952511344277,182.0,310.0,178.70952511344277,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242231215610.14865,67.28644878059684,47.39244592622984,310.0,178.67819689900097,308.6382418196584,194.14552878416978,178.58611495333446,0.0,0.0,0.0,0.0,0.0,0.0,-1.433749974838035,-90.54142132297874,1013595.8511368455,1013643.4403984996,1013595.8511368455,0.0,-90493.83206132473,47.589261654007714,0.0,297.37123821568434,277.9863423519686,255.5869464837612,234.4368782189153,216.89385900600738,203.6254188550552,194.26886526121248,188.0272350019451,184.04841491017459,181.6067407023705,180.15623971110142,179.3184675550055,178.84638863140805,178.58611495333446,301.6726224507314,284.7526648028073,263.1850137823705,241.5090890914681,222.71250409096635,208.00520293318303,197.34901822947256,190.07967921886657,185.35735696595503,182.41192437583211,180.63713716434205,179.59911898043097,179.00761467944616,178.67819689900097,303.7582734217257,287.93977326081057,266.6371851326219,244.6193335968946,225.19843247929077,209.82781717622865,198.5993099228178,190.8922637697764,185.86163107225366,182.7119402543569,180.80819906315725,179.69190979882595,179.05443975255548,178.69878104274937
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,770938.9777277607,124923.24143223919,895.8622191599999,895.8622191599999,895862.2191599999,0.0029272675212778125,0.0,0.0,0.0029272675212778125,0.021,0.0,0.0,178.64334583061748,178.67819689900097,182.0,310.0,178.67819689900097,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242639433109.784,67.39984253049555,47.47231352598934,310.0,178.64334583061748,308.684056336585,194.26469004580667,178.5761214709288,0.0,0.0,0.0,0.0,0.0,0.0,-1.4488518973960445,-90.61153534805771,770938.9777277607,770974.0347403002,770938.9777277607,0.0,-90576.47833551827,35.05701253944426,0.0,297.57334238018313,278.3175548426532,255.96172906967456,234.7847852935591,217.17734726324846,203.83501313826477,194.41178806364255,188.11749265404075,184.10060949662304,181.6331687078906,180.16609435856836,179.31809571316467,178.83992169451892,178.5761214709288,300.8420344052033,283.33154245331434,261.5130270926454,239.90309417472702,221.35930080409724,206.96616540379222,196.60477082809146,189.5742374474629,185.0277076484396,182.20299212840342,180.50676371169254,179.51769723350162,178.9556141042143,178.64334583061748,303.8785379999017,288.2082395819812,266.98640764043074,244.97137716263393,225.5021275376392,210.06241279487386,198.7653543292158,191.00097714156558,185.92722949429256,182.747464298901,180.82391337665265,179.69515912455546,179.0501364450197,178.69004552968903
2026-07-11 18:10:00,151.323,469546.18962,469546.18961999996,469546.18962,0.0,469.54618961999995,469.54618962,469546.18961999996,0.001533854550939579,0.0,0.0,0.001533854550939579,0.021,0.0,0.0,178.60628099086352,178.64334583061748,182.0,310.0,178.64334583061748,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242885817818.88556,67.4682827274682,47.52051860134981,310.0,178.60628099086352,308.72102468888033,194.32773733772103,178.56453039801949,0.0,0.0,0.0,0.0,0.0,0.0,-1.4639608649796299,-90.65380550151184,501273.85226072225,501294.98733744933,501273.85226072225,0.0,-90632.67042478477,21.13507672707783,0.0,297.7023167722264,278.52863320456714,256.1985544367064,235.002438370758,217.3525913502811,203.96252999810395,194.4966777035343,188.16893989102704,184.12801048717805,181.64435847634897,180.1668923519088,179.3125000698135,178.83052508523588,178.56453039801949,299.7174308234243,281.52808404119355,259.46470560165085,237.981075797651,219.76735765990568,205.7601525470112,195.7504813554515,188.99965252539025,184.65629047249945,181.96965401956223,180.36252939393157,179.4285961970448,178.8994510730397,178.60628099086352,303.9552149379505,288.3785285924519,267.2063686816772,245.19093901515708,225.68937390895618,210.20497199515268,198.86418996471883,191.06355653467529,185.96270976963902,182.76413189130656,180.82823743291547,179.69174161143832,179.04204144050982,178.679212375366
2026-07-11 18:20:00,39.586,122832.98283999998,122832.98284,122832.98283999998,1.4551915228366852e-11,122.83298284,122.83298283999999,122832.98284,0.0004011420886188894,0.0,0.0,0.0004011420886188894,0.021,0.0,0.0,178.57311289212512,178.60628099086352,182.0,310.0,178.60628099086352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242979764783.05557,67.49437910640432,47.538899289438035,310.0,178.57311289212512,308.7395840353744,194.34777217263687,178.55153901556014,0.0,0.0,0.0,0.0,0.0,0.0,-1.47907251558986,-90.66990366138182,247240.12819813588,247248.17727807089,247240.12819813588,0.0,-90661.85458144682,8.049079934993642,0.0,297.75494523258783,278.62085944994794,256.3028403741789,235.09736669583026,217.4272921628608,204.01464898947643,194.52873292898917,188.1853165088199,184.1331497593329,181.64194213605137,180.15964377706632,179.30228439982147,178.81854863724473,178.55153901556014,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.9829591002127,288.4509430061933,267.3024710703729,245.28664631793762,225.76962628353033,210.26407016125867,198.9027107747521,191.08508700369515,185.97158438118808,182.7642453703659,180.82261622933905,179.68253129469895,179.0306665819832,178.66657250881732
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242927178911.5138,67.47977191986494,47.52861088351459,,,308.7117719244759,194.33136978750198,178.53671206767777,0.0,0.0,0.0,0.0,0.0,0.0,-1.4941826589711324,-90.66086028763381,0.0,3017.7410513361974,0.0,0.0,-87643.11923629761,3017.7410513361974,0.0,297.72822882915517,278.596051615471,256.2802586366638,235.07690002723373,217.40858789536335,203.99728246596507,194.51231249559052,188.16952873907886,184.11776613228403,181.626806968714,180.14465644595464,179.28738257689093,178.8036950593567,178.53671206767777,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.95562145946775,288.42515465365017,267.2787921867582,245.26516335833068,225.75008996036016,210.24608033751514,198.8858540977905,191.06901002429453,185.9560173980647,182.7489982705603,180.80756277704486,179.66759154809668,179.0157918486645,178.65173408815582
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242874598284.8621,67.46516619023947,47.5183235037519,,,308.68396258782997,194.31496903827173,178.52188659854983,0.0,0.0,0.0,0.0,0.0,0.0,-1.5092912952738107,-90.65181781607065,0.0,3017.4400632325123,0.0,0.0,-87634.37775283813,3017.4400632325123,0.0,297.70151509063913,278.57124625547175,256.2576791515181,235.05643539999,217.38988549339751,203.97991767453516,194.4958936998969,188.15374254393353,184.10238403951757,181.61167331087535,180.1296706095953,179.2724822401834,178.78884296287936,178.52188659854983,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.9282865456297,288.3993688734208,267.2551156649791,245.2436825414689,225.7305555857286,210.22809230803156,198.8689991020509,191.05293464833878,185.9404519675134,182.7337526914187,180.7925108260985,179.65265329150017,179.0009185988666,178.63689714739306
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242822022902.5774,67.45056191738261,47.50803715004764,,,308.65615602515976,194.29856992478295,178.50706260802878,0.0,0.0,0.0,0.0,0.0,0.0,-1.5243984246482445,-90.64277624660224,0.0,3017.1391054380947,0.0,0.0,-87625.63714116414,3017.1391054380947,0.0,297.67480401677375,278.5464433697031,256.235101918517,235.0359728138954,217.37118495677717,203.9625546150139,194.4794765417449,188.13795792322685,184.0870034808805,181.5965411623849,180.11468626783918,179.25758338955063,178.77399234766492,178.50706260802878,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.9009543584264,288.3735856652487,267.2314415047998,245.22220386713855,225.71102315944128,210.21010607262892,198.85214578736546,191.0368608756679,185.92488808937952,182.71850863278925,180.77746037635023,179.63771652476098,178.98604683244164,178.62206168638144
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242769452764.13632,67.43595910114898,47.49775182229941,,,308.62835223618845,194.28217244687247,178.49224009596716,0.0,0.0,0.0,0.0,0.0,0.0,-1.5395040472447676,-90.63373557913859,0.0,3016.838177354337,0.0,0.0,-87616.89740178426,3016.838177354337,0.0,297.64809560729327,278.52164295791835,256.2125269374358,235.0155122687463,217.35248628531625,203.9451932872285,194.4630610209712,188.12217487680175,184.07162445621972,181.58141052309216,180.0997034205372,179.24268602484443,178.75914321356566,178.49224009596716,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.873624897586,288.347805028877,267.2077697059849,245.20072733512583,225.69149268130377,210.19212163112826,198.8352941535665,191.0207887061218,185.90932576350806,182.70326609452042,180.76241142765028,179.62278124773036,178.9711765492417,178.6072277049734
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242716887869.01584,67.4213577413933,47.48746752040488,,,308.6005512206393,194.26577660437712,178.47741906221748,0.0,0.0,0.0,0.0,0.0,0.0,-1.5546081632136992,-90.62469581358963,0.0,3016.5372794506256,0.0,0.0,-87608.158534139,3016.5372794506256,0.0,297.6213898619317,278.4968450198706,256.1899542080499,234.99505376433908,217.33378947882863,203.92783369100624,194.44664713741247,188.1063934045012,184.05624696538231,181.5662813928465,180.0847220675403,179.2277901459166,178.74429556043387,178.47741906221748,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.84629816283626,288.32202696404926,267.1841002682987,245.17925294521697,225.6719641511218,210.17413898335062,198.8184442004864,191.00471813954076,185.89376498974417,182.68802507646058,180.74736397984893,179.60784746025976,178.95630774911874,178.59239520302143
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242664328216.69293,67.40675783797026,47.47718424426171,,,308.57275297823554,194.24938239713376,178.4625995066323,0.0,0.0,0.0,0.0,0.0,0.0,-1.5697107727053432,-90.61565694986533,0.0,3016.2364116878307,0.0,0.0,-87599.4205381775,3016.2364116878307,0.0,297.5946867804232,278.47204955531294,256.1673837301346,234.97459730047015,217.31509453712832,203.91047582617435,194.43023489090538,188.09061350616824,184.04087100821522,181.5511537714974,180.0697422086994,179.2128957526189,178.72944938812176,178.4625995066323,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.8189741539052,288.29625147050876,267.16043319150555,245.15778069719832,225.65243756870098,210.15615812911705,198.80159592795744,190.98864917576483,185.87820576793314,182.67278557845788,180.73231803279634,179.59291516220065,178.94144043192492,178.57756418037778
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242611773806.6444,67.39215939073456,47.46690199376754,,,308.54495750870035,194.23298982497928,178.44778142906418,0.0,0.0,0.0,0.0,0.0,0.0,-1.5848118758699892,-90.60661898787563,0.0,3015.935573670722,0.0,0.0,-87590.68341420492,3015.935573670722,0.0,297.56798636250215,278.4472565639987,256.1448155034652,234.95414287693595,217.29640146002924,203.89311969256013,194.41382428128665,188.07483518164574,184.0254965845655,181.5360276588944,180.05476384386552,179.19800284480314,178.71460469648167,178.44778142906418,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.79165287052075,288.27047854799906,267.13676847537,245.1363105908562,225.63291293384708,210.13817906824872,198.78474933581202,190.972581814634,185.86264809791993,182.65754760036094,180.717273586343,179.57798435340436,178.92657459751217,178.56273463689504
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242559224638.3474,67.37756239954095,47.45662076882009,,,308.51716481175714,194.2165988877506,178.4329648293657,0.0,0.0,0.0,0.0,0.0,0.0,-1.5999114728579107,-90.59758192753058,0.0,3015.634765868803,0.0,0.0,-87581.94716166178,3015.634765868803,0.0,297.5412886079026,278.422466045681,256.12224952781725,234.93369049353294,217.27771024734545,203.8757652899909,194.397415308393,188.0590584307768,184.01012369428017,181.52090305488693,180.03978697288957,179.18311142232116,178.69976148536588,178.4329648293657,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.76433431241105,288.2447081962635,267.11310611965644,245.11484262597688,225.6133902463657,210.12020180056658,198.76790442388247,190.9565160559886,185.84709197955002,182.64231114201795,180.70223064033922,179.56305503372246,178.9117102457327,178.5479065724256
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242506680711.27893,67.36296686424414,47.44634056931701,,,308.4893748871293,194.20020958528463,178.41814970738938,0.0,0.0,0.0,0.0,0.0,0.0,-1.6150095638193676,-90.58854576874018,0.0,3015.3339879377745,0.0,0.0,-87573.2117808024,3015.3339879377745,0.0,297.51459351635884,278.39767800011316,256.09968580296595,234.91324015005753,217.2590208988909,203.85841261829398,194.3810079720611,188.0432832534044,183.99475233720628,181.50577995932457,180.0248115956226,179.1682214850248,178.68491975462675,178.41814970738938,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.7370184793041,288.21894041504567,267.08944612412944,245.09337680234674,225.59386950606267,210.1022263258918,198.7510611920012,190.94045189966866,185.83153741266852,182.62707620327737,180.68718919463518,179.54812720300635,178.89684737643864,178.53307998682197
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242454142024.91614,67.34837278469892,47.436061395156024,,,308.46158773454005,194.18382191741824,178.40333606298785,0.0,0.0,0.0,0.0,0.0,0.0,-1.6301061489046034,-90.57951051141438,0.0,3015.0332400927728,0.0,0.0,-87564.47727132161,3015.0332400927728,0.0,297.4879010876051,278.3728924270484,256.07712432868686,234.8927918463063,217.24033341447964,203.84106167729672,194.36460227212777,188.02750964937167,183.97938251319087,181.49065837205683,180.00983771191554,179.15333303276591,178.67007950411656,178.40333606298785,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.70970537092785,288.19317520408896,267.06578848855344,245.07191311975214,225.5743507127436,210.08425264404556,198.73421964000062,190.92438934551447,185.81598439712062,182.61184278398784,180.67214924908134,179.53320086110742,178.88198598948205,178.5182548799366
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242401608578.73627,67.33378016076007,47.42578324623486,,,308.4338033537128,194.16743588398845,178.38852389601377,0.0,0.0,0.0,0.0,0.0,0.0,-1.6452012282638473,-90.57047615546324,0.0,3014.73252234557,0.0,0.0,-87555.74363311767,3014.73252234557,0.0,297.46121132137574,278.34810932624,256.05456510475545,234.87234558207567,217.22164779392568,203.82371246682646,194.34819820842975,188.0117376185216,183.96401422208103,181.4755382929333,179.99486532161944,179.13844606539635,178.6552407336877,178.38852389601377,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.6823949870107,288.167412563137,267.04213321269293,245.05045157797952,225.5548338662144,210.06628075484906,198.71737976771314,190.908328393366,185.80043293275173,182.5966108839975,180.65711080352793,179.5182760078773,178.86712608471512,178.50343125162195
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242349080372.2164,67.31918899228233,47.41550612245118,,,308.406021744371,194.15105148483218,178.37371320631974,0.0,0.0,0.0,0.0,0.0,0.0,-1.6602948020473134,-90.56144270079675,0.0,3014.431834351839,0.0,0.0,-87547.0108664449,3014.431834351839,0.0,297.434524217405,278.3233286974413,256.0320081309472,234.8519013571622,217.20296403704313,203.80636498671055,194.33179578080384,187.99596716069726,183.94864746372383,181.46041972180348,179.97989442458535,179.12356058276802,178.64040344319253,178.37371320631974,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.6550873272807,288.1416524919333,267.0184802963127,245.0289921768153,225.53531896628073,210.04831065812326,198.70054157497134,190.89226904306364,185.78488301940695,182.58138050315486,180.64207385782552,179.50335264316746,178.85226766198997,178.48860910173062
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242296557404.834,67.30459927912057,47.405230023702785,,,308.3782429062381,194.13466871978642,178.3589039937584,0.0,0.0,0.0,0.0,0.0,0.0,-1.6753868704052008,-90.55241014732498,0.0,3014.1311766828876,0.0,0.0,-87538.27897064209,3014.1311766828876,0.0,297.4078397754273,278.2985505404057,256.0094534070376,234.83145917136244,217.18428214364604,203.78901923677637,194.31539498908683,187.98019827574177,183.9332822379664,181.445302658517,179.96492502066434,179.10867658473282,178.6255676324834,178.3589039937584,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.6277823914658,288.11589499022153,266.9948297391771,245.00753491604578,225.51580601274853,210.03034235368958,198.68370506160747,190.8762112944474,185.76933465693162,182.56615164130852,180.62703841182443,179.4884307668294,178.83741072115876,178.47378843011518
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242244039676.06622,67.2900110211295,47.39495494988735,,,308.3504668390375,194.11828758868813,178.3440962581824,0.0,0.0,0.0,0.0,0.0,0.0,-1.6904774334876937,-90.5433784949579,0.0,3013.8305486383324,0.0,0.0,-87529.54794631958,3013.8305486383324,0.0,297.381157995177,278.27377485488654,255.98690093280214,234.81101902447296,217.1656021135485,203.77167521685135,194.2989958331155,187.96443096349822,183.9179185446559,181.43018710292344,179.9499571097074,179.09379407114267,178.61073330141272,178.3440962581824,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.6004801792944,288.0901400577452,266.9711815410507,244.98607979545756,225.49629500542343,210.01237584136908,198.66687022745413,190.86015514735772,185.75378784517105,182.55092429830694,180.61200446537504,179.47351037871468,178.82255526207365,178.458969236628
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242191527185.39056,67.27542421816405,47.384680900902666,,,308.3226935424928,194.10190809137438,178.32928999944443,0.0,0.0,0.0,0.0,0.0,0.0,-1.7055664914449613,-90.53434774360565,0.0,3013.529950840355,0.0,0.0,-87520.8177927653,3013.529950840355,0.0,297.3544788763885,278.2490016406373,255.96435070801638,234.79058091629034,217.1469239465646,203.75433292676294,194.28259831272672,187.9486652238097,183.9025563836394,181.41507305487238,179.93499069156567,179.07891304184952,178.59590044983293,178.32928999944443,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.57318069049467,288.06438769424796,266.9475357016983,244.96462681483706,225.47678594411155,209.994411120983,198.65003707234376,190.8441006016348,185.73824258397056,182.53569847399842,180.59697201832776,179.45859147867483,178.80770128458695,178.44415152112185
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242139019932.28445,67.26083887007901,47.374407876646494,,,308.29492301632746,194.08553022768214,178.31448521739716,0.0,0.0,0.0,0.0,0.0,0.0,-1.7206540444271574,-90.52531789317827,0.0,3013.2293829955743,0.0,0.0,-87512.0885101827,3013.2293829955743,0.0,297.32780241879624,278.2242308974113,255.94180273245587,234.7701448466112,217.1282476425085,203.7369923663385,194.26620242775732,187.9329010565194,183.88719575476412,181.3999605142135,179.92002576609028,179.06403349670526,178.58106907759645,178.31448521739716,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.54588392479485,288.0386378994736,266.92389222088457,244.94317597397082,225.45727882861837,209.97644819235262,198.63320559610898,190.82804765711887,185.7226988731755,182.52047416823171,180.58194107053308,179.44367406656144,178.79284878855077,178.42933528344915
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242086517916.22534,67.24625497672926,47.36413587701659,,,308.26715526026504,194.0691539974485,178.29968191189332,0.0,0.0,0.0,0.0,0.0,0.0,-1.735740092584422,-90.51628894358578,0.0,3012.92884506486,0.0,0.0,-87503.36009852092,3012.92884506486,0.0,297.30112862213474,278.19946262496205,255.91925700589624,234.74971081523213,217.10957320119445,203.71965353540557,194.24980817804416,187.91713846147044,183.87183665787717,181.38484948079636,179.90506233313224,179.0491554355619,178.56623918455568,178.29968191189332,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.5185898819233,288.0128906731657,266.90025109837404,244.92172727264523,225.43777365875013,209.95848705529926,198.61637579858208,190.81199631365004,185.70715671263108,182.50525138085524,180.5669116218414,179.42875814222603,178.7779977738174,178.41452052346256
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,242034021136.69073,67.23167253796964,47.35386490191072,,,308.2393902740291,194.05277940051045,178.28488008278563,0.0,0.0,0.0,0.0,0.0,0.0,-1.7508246360668784,-90.50726089473828,0.0,3012.6283370600577,0.0,0.0,-87494.63255767823,3012.6283370600577,0.0,297.2744574861383,278.17469682304295,255.89671352811308,234.72927882194983,217.0909006224365,203.7023164337916,194.2334155634241,187.901377438506,183.85647909282577,181.3697399544707,179.89010039254273,179.03427885827136,178.5514107705631,178.28488008278563,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.49129856160806,287.98714601506805,266.8766123339315,244.90028071064702,225.41827043431257,209.94052770964407,198.5995476795959,190.7959465710689,185.69161610218296,182.49003011171754,180.55188367210317,179.4138437055203,178.76314824023908,178.39970724101468
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241981529593.15833,67.2170915536551,47.343594951226706,,,308.2116280573433,194.0364064367051,178.27007972992678,0.0,0.0,0.0,0.0,0.0,0.0,-1.765907675024636,-90.49823374654586,0.0,3012.327859196419,0.0,0.0,-87485.90588734945,3012.327859196419,0.0,297.24778901054157,278.1499334914075,255.8741722988821,234.70884886656094,217.0722299060489,203.68498106132404,194.21702458373406,187.88561798746923,183.8411230594571,181.35463193508616,179.87513994417293,179.01940376468565,178.5365838354712,178.27007972992678,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.4640099635777,287.96140392492424,266.8529759273217,244.8788362877627,225.3987691551116,209.92257015520843,198.5827212389827,190.77989842921562,185.67607704167622,182.4748103606671,180.53685722116902,179.3989307562958,178.74830018766798,178.38489543595807
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241929043285.1057,67.20251202364048,47.333326024862345,,,308.1838686099312,194.02003510586957,178.25528085316952,0.0,0.0,0.0,0.0,0.0,0.0,-1.7809892096077893,-90.48920749891863,0.0,3012.0274112314655,0.0,0.0,-87477.18008768717,3012.0274112314655,0.0,297.221123195079,278.12517262980924,255.85163331797884,234.68842094886216,217.05356105184583,203.66764741783044,194.20063523881095,187.8698601082034,183.8257685576184,181.33952542249241,179.86018098787397,179.00453015465678,178.5217583791324,178.25528085316952,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.4367240875606,287.9356644024782,266.8293418783093,244.85739400377875,225.3792698209532,209.90461439181362,198.56589647657532,190.76385188793049,185.6605395309564,182.4595921275527,180.52183226888923,179.38401929440423,178.73345361595648,178.37008510814536
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241876562212.0106,67.18793394778072,47.32305812271544,,,308.1561119315166,194.00366540784094,178.24048345236668,0.0,0.0,0.0,0.0,0.0,0.0,-1.796069239966417,-90.4801821517667,0.0,3011.7269932278723,0.0,0.0,-87468.45515853883,3011.7269932278723,0.0,297.1944600394852,278.10041423800175,255.82909658517906,234.6679950686502,217.03489405964154,203.6503155031383,194.1842475284917,187.85410380055168,183.8104155871569,181.32442041653914,179.84522352349697,178.98965802803679,178.5069344013992,178.24048345236668,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.40944093328494,287.90992744747365,266.80571018665916,244.83595385848184,225.3597724316433,209.88666041928101,198.5490733922061,190.74780694705387,185.64500356986886,182.4443754122227,180.5068088151145,179.36910931969712,178.71860852495675,178.35527625742932
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241824086373.3507,67.17335732593075,47.31279124468381,,,308.12835802182303,193.98729734245632,178.22568752737098,0.0,0.0,0.0,0.0,0.0,0.0,-1.811147766250584,-90.47115770500011,0.0,3011.4266051974555,0.0,0.0,-87459.73109980265,3011.4266051974555,0.0,297.16779954349477,278.07565831573856,255.80656210025845,234.6475712257218,217.0162289292503,203.63298531707517,194.16786145261327,187.8383490643573,183.79506414791985,181.3093169170761,179.8302675508931,178.97478738467765,178.49211190212418,178.22568752737098,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.3821605004793,287.8841930596544,266.7820808521361,244.81451585165865,225.34027698698796,209.86870823743183,198.53225198570797,190.73176360642614,185.629469158259,182.42916021452587,180.4917868596952,179.3542008320261,178.7037649145213,178.34046888366257
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241771615768.60397,67.15878215794555,47.302525390665316,,,308.1006068805743,193.97093090955286,178.21089307803524,0.0,0.0,0.0,0.0,0.0,0.0,-1.8262247886103387,-90.4621341585291,0.0,3011.1262473047245,0.0,0.0,-87451.00791122437,3011.1262473047245,0.0,297.14114170684235,278.0509048627733,255.78402986299272,234.62714941987366,216.99756566048634,203.6156568594686,194.15147701101256,187.82259589946352,183.7797142397545,181.294214923953,179.8153130699136,178.9599182244315,178.47729088115983,178.21089307803524,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.35488278887203,287.8584612387643,266.7584538745047,244.7930799830958,225.32078348679306,209.8507578460876,198.51543225691327,190.7157218658877,185.61393629597242,182.41394653431078,180.476766402482,179.3392938312431,178.68892278450224,178.3256629866977
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241719150397.24805,67.14420844368001,47.29226056055776,,,308.0728585074941,193.95456610896775,178.19610010421223,0.0,0.0,0.0,0.0,0.0,0.0,-1.841300307195716,-90.4531115122637,0.0,3010.825919052848,0.0,0.0,-87442.28559321085,3010.825919052848,0.0,297.11448652926254,278.02615387885953,255.76149987315762,234.6067296509026,216.97890425316396,203.59833013014617,194.1350942035266,187.80684430571355,183.7643658625081,181.2791144370196,179.8003600804097,178.94505054715034,178.46247133835868,178.19610010421223,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.32760779819165,287.8327319845473,266.7348292535301,244.77164625257987,225.30129193086466,209.8328092450696,198.49861420565463,190.69968172527894,185.59840498285442,182.39873437142597,180.46174744332535,179.32438831719946,178.67408213475198,178.3108585663874
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241666690258.76093,67.12963618298915,47.28199675425901,,,308.04511290230624,193.93820294053813,178.1813086057548,0.0,0.0,0.0,0.0,0.0,0.0,-1.856374322156735,-90.4440897661141,0.0,3010.525620911474,0.0,0.0,-87433.56414520263,3010.525620911474,0.0,297.08783401049,278.0014053637509,255.73897213052894,234.58631191860536,216.96024470709747,203.58100512893552,194.11871302999236,187.79109428295072,183.74901901602797,181.26401545612563,179.7854085822326,178.93018435268627,178.4476532735733,178.1813086057548,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.3003355281665,287.8070052967471,266.711206988977,244.75021465989767,225.28180231900885,209.81486243419923,198.48179783176496,190.68364318444011,185.5828752187504,182.38352372572018,180.4467299820759,179.3094842897471,178.65924296512287,178.29605562258453
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241614235352.62067,67.11506537572797,47.271733971666954,,,308.01737006473445,193.92184140410123,178.16651858251578,0.0,0.0,0.0,0.0,0.0,0.0,-1.8714468336434,-90.43506891999041,0.0,3010.225352892434,0.0,0.0,-87424.84356709798,3010.225352892434,0.0,297.0611841502594,277.97665931720115,255.71644663488246,234.56589622277883,216.94158702210117,203.5636818556642,194.1023334902469,187.7753458310183,183.73367370016143,181.2489179811209,179.77045857523356,178.91531964089137,178.43283668665626,178.16651858251578,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.2730659785254,287.78128117510784,266.68758708061034,244.7287852048359,225.26231465103157,209.79691741329802,198.46498313507675,190.66760624321185,185.567347003506,182.36831459704206,180.43171401858427,179.29458174873764,178.64440527546725,178.2812541551417
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241561785678.30505,67.1004960217514,47.26147221267941,,,307.9896299945026,193.90548149949416,178.15173003434805,0.0,0.0,0.0,0.0,0.0,0.0,-1.8865178418057007,-90.42604897380282,0.0,3009.9251144481677,0.0,0.0,-87416.12385935466,3009.9251144481677,0.0,297.0345369483056,277.9519157389639,255.693923385994,234.54548256321982,216.92293119798944,203.5463603101599,194.08595558412716,187.75959894975966,183.7183299147558,181.23382201185518,179.75551005926383,178.90045641161774,178.41802157746014,178.15173003434805,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.2457991489966,287.75555961937334,266.66396952819497,244.70735788718122,225.242828926739,209.77897418218734,198.44817011542276,190.65157090143447,185.55182033696667,182.35310698524023,180.41669955270086,179.2796806940229,178.62956906563753,178.26645416391165
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241509341235.29245,67.08592812091457,47.251211477194325,,,307.9618926913346,193.8891232265542,178.13694296110444,0.0,0.0,0.0,0.0,0.0,0.0,-1.901587346793611,-90.41702992746154,0.0,3009.6249064552685,0.0,0.0,-87407.40502100627,3009.6249064552685,0.0,297.0078924043632,277.92717462879295,255.67140238363942,234.52507093972514,216.9042772345766,203.52904049225023,194.06957931147025,187.74385363901803,183.7029876596584,181.21872754817824,179.74056303417467,178.88559466471753,178.40320794583755,178.13694296110444,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.21853503930873,287.7298406292876,266.640354331496,244.68593270672042,225.22334514593715,209.7610327406886,198.43135877263566,190.63553715894844,185.536295218978,182.3379008901635,180.40168658427655,179.26478112545453,178.614734335486,178.25165564874715
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241456902023.06073,67.07136167307243,47.24095176510954,,,307.9341581549543,193.87276658511863,178.1221573626378,0.0,0.0,0.0,0.0,0.0,0.0,-1.9166553487570905,-90.40801178087665,0.0,3009.324728010033,0.0,0.0,-87398.68705286662,3009.324728010033,0.0,296.98125051816703,277.90243598644196,255.64888362759456,234.5046613520917,216.88562513167705,203.51172240176282,194.05320467211322,187.7281098986368,183.68764693471658,181.20363458993995,179.7256174998174,178.87073440004286,178.3883957916411,178.1221573626378,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.1912736491905,287.7041242045947,266.6167414902782,244.66450966324027,225.2038633084323,209.74309308862328,198.41454910654824,190.61950501559429,185.5207716493854,182.32269631166042,180.38667511316183,179.24988304288442,178.59990108486525,178.23685860950096
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241404468041.08823,67.05679667808006,47.23069307632301,,,307.90642638508564,193.85641157502462,178.1073732388011,0.0,0.0,0.0,0.0,0.0,0.0,-1.9317218478460836,-90.39899453395842,0.0,3009.0245797856333,0.0,0.0,-87389.96995417278,3009.0245797856333,0.0,296.9546112894518,277.8776998116647,255.62636711763528,234.4842538001164,216.86697488910517,203.4944060385254,194.03683166589312,187.71236772845933,183.6723077397777,181.18854313699018,179.71067345604328,178.8558756174459,178.37358511472343,178.1073732388011,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.1640149783705,287.6784103450384,266.5931310043066,244.64308875652765,225.18438341403038,209.7251552258129,198.3977411169931,190.6034744712124,185.50524962803445,182.3074932495799,180.3716651392073,179.2349864461641,178.58506931362757,178.22206304602585
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241352039288.85294,67.04223313579249,47.220435410732584,,,307.8786973814525,193.8400581961095,178.09259058944718,0.0,0.0,0.0,0.0,0.0,0.0,-1.9467868442105198,-90.38997818661697,0.0,3008.724461132748,0.0,0.0,-87381.25372548422,3008.724461132748,0.0,296.9279747179525,277.85296610421494,255.60385285353752,234.4638482835961,216.84832650667536,203.47709140236566,194.02046029264704,187.696627128329,183.65697007468913,181.17345318917867,179.69573090270367,178.84101831677876,178.35877591493715,178.09259058944718,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.1367590265773,287.65269905036314,266.5695228733461,244.62166998636928,225.16490546253763,209.70721915207903,198.3809348038032,190.5874455256433,185.48972915477077,182.29229170377053,180.35665666226376,179.2200913351457,178.57023902162533,178.20726895817467
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241299615765.8333,67.02767104606481,47.21017876823623,,,307.85097114377885,193.82370644821054,178.07780941442903,0.0,0.0,0.0,0.0,0.0,0.0,-1.9618503380003134,-90.38096273876255,0.0,3008.4243727245484,0.0,0.0,-87372.538366038,3008.4243727245484,0.0,296.9013408034039,277.8282348638466,255.58134083507719,234.44344480232778,216.82967998420207,203.4597784931113,194.0040905522121,187.68088809808918,183.64163393929832,181.15836474635535,179.68078983964986,178.82616249789368,178.343968192135,178.07780941442903,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.10950579353977,287.6269903203126,266.54591709716203,244.60025335255204,225.14542945376022,209.6892848672431,198.36413016681118,190.5714181787275,185.4742102294399,182.2770916740812,180.34164968218172,179.20519770968073,178.5554102087112,178.19247634580012
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241247197471.5077,67.01311040875214,47.199923148731884,,,307.8232476717887,193.80735633116504,178.0630297135995,0.0,0.0,0.0,0.0,0.0,0.0,-1.9769123293653645,-90.37194819030539,0.0,3008.124314267785,0.0,0.0,-87363.8238760376,3008.124314267785,0.0,296.8747095455408,277.8035060903134,255.5588310620302,234.4230433561084,216.8110353214998,203.44246731059002,193.98772244442537,187.66515063758328,183.62629933345264,181.1432778083701,179.66585026673323,178.8113081606428,178.3291619461696,178.0630297135995,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.0822552789863,287.6012841546311,266.5223136755193,244.57883885486274,225.12595538750438,209.67135237112672,198.34732720584984,190.55539243030563,185.45869285188746,182.26189316036053,180.3266441988121,179.19030556962113,178.54058287473742,178.17768520875512
