timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241194784405.35437,66.99855122370954,47.18966855211749,,,307.795526965206,193.79100784481034,178.0482514868116,0.0,0.0,0.0,0.0,0.0,0.0,-1.991972818455557,-90.36293454115564,0.0,3007.824285621784,0.0,0.0,-87355.11025553386,3007.824285621784,0.0,296.84808094409823,277.77877978336926,255.5363235341726,234.4026439447349,216.79239251838294,203.42515785462965,193.97135596912406,187.64941474665468,183.61096625699955,181.12819237507284,179.65091218380516,178.79645530487835,178.3143571768936,178.0482514868116,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.0550074826459,287.5755805530629,266.49871260818287,244.55742649308834,225.1064832635762,209.65342166355137,198.33052592075202,190.53936828021816,185.44317702195897,182.24669616245734,180.31164021200533,179.17541491481876,178.52575701955664,178.16289554689246
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241142376566.8518,66.98399349079217,47.17941497829098,,,307.7678090237549,193.77466098898367,178.03347473391833,0.0,0.0,0.0,0.0,0.0,0.0,-2.0070318054207608,-90.3539217912236,0.0,3007.524286951142,0.0,0.0,-87346.39750427246,3007.524286951142,0.0,296.821454998811,277.7540559427681,255.51381825128036,234.3822465680043,216.77375157466602,203.40785012505788,193.9549911261453,187.63368042514688,183.59563470978648,181.11310844631342,179.63597559071698,178.78160393045258,178.29955388415976,178.03347473391833,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.0277624042473,287.54987951535185,266.4751138949179,244.53601626701564,225.087013081782,209.6354927443387,198.31372631135056,190.52334572830563,185.42766273950016,182.2315006802205,180.29663772161229,179.16052574512543,178.5109326430212,178.1481073600651
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241089973955.47842,66.96943720985512,47.16916242715032,,,307.7400938471595,193.75831576352252,178.01869945477262,0.0,0.0,0.0,0.0,0.0,0.0,-2.0220892904108307,-90.34490994041948,0.0,3007.2243181152007,0.0,0.0,-87337.68562230429,3007.2243181152007,0.0,296.7948317094142,277.7293345682638,255.4913152131295,234.3618512257136,216.75511249016355,203.3905441217025,193.9386279153263,187.61794767290326,183.58030469166087,181.09802602194182,179.6210404873201,178.76675403721774,178.2847520678208,178.01869945477262,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,303.0005200435192,287.5241810412423,266.45151753548964,244.51460817643178,225.06754484192808,209.61756561331032,198.2969283774783,190.5073247744086,185.41215000435662,182.2163067134988,180.2816367274837,179.14563806039297,178.49610974498376,178.1333206481258
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,241037576570.71292,66.95488238075359,47.158910898593525,,,307.71238143514387,193.74197216826417,178.00392564922745,0.0,0.0,0.0,0.0,0.0,0.0,-2.0371452735756064,-90.33589898865354,0.0,3006.924379481992,0.0,0.0,-87328.97460917155,3006.924379481992,0.0,296.7682110756428,277.70461565961034,255.46881441949603,234.34145791765982,216.73647526469006,203.37323984439135,193.9222663365042,187.6022164897673,183.56497620247023,181.08294510180792,179.60610687346593,178.75190562502607,178.26995172772942,178.00392564922745,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.9732804001904,287.4984851304783,266.4279235296631,244.49320222112348,225.04807854382054,209.59964027028775,198.28013211896803,190.49130541836783,185.39663881637398,182.201114262141,180.26663722947038,179.13075186047325,178.48128832529673,178.11853541092734
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240985184412.03366,66.94032900334268,47.14866039251853,,,307.6846717874321,193.72563020304605,177.9891533171359,0.0,0.0,0.0,0.0,0.0,0.0,-2.0521997550649123,-90.32688893583602,0.0,3006.624470402254,0.0,0.0,-87320.26446543376,3006.624470402254,0.0,296.7415930972317,277.6798992165616,255.44631587015604,234.32106664364005,216.71783989806008,203.35593729295226,193.90590638951622,187.58648687558255,183.54964924206206,181.06786568576172,179.5911747490059,178.73705869372978,178.25515286373837,177.9891533171359,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.94604347398973,287.4727917828042,266.4043318772035,244.47179840087776,225.028614187266,209.58171671509274,198.2633375356527,190.47528766002375,185.38112917539794,182.18592332599601,180.25163922742294,179.11586714521835,178.46646838381264,178.10375164832283
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240932797478.91946,66.92577707747763,47.13841090882337,,,307.6569649037483,193.70928986770554,177.97438245835096,0.0,0.0,0.0,0.0,0.0,0.0,-2.0672527350285588,-90.3178797818772,0.0,3006.3245915492444,0.0,0.0,-87311.55519032796,3006.3245915492444,0.0,296.714977773916,277.6551852388716,255.42381956488558,234.30067740345137,216.6992063900882,203.33863646721304,193.88954807419955,187.57075883019243,183.53432381028384,181.05278777365317,179.57624411379138,178.72221324318122,178.24035547570043,177.97438245835096,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.9188092646462,287.4471009979643,266.380742577876,244.45039671548173,225.00915177207025,209.5637949475469,198.24654462736513,190.4592714992171,185.3656210812743,182.17073390491268,180.2366427211922,179.1009839144799,178.45164992038409,178.08896936016512
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240880415770.84894,66.91122660301359,47.12816244740603,,,307.62926078381673,193.69295116208002,177.95961307272563,0.0,0.0,0.0,0.0,0.0,0.0,-2.08230421361634,-90.30887152668734,0.0,3006.024742477137,0.0,0.0,-87302.84678421021,3006.024742477137,0.0,296.6883651054308,277.6304737262944,255.40132550346084,234.28029019689083,216.68057474058895,203.32133736700155,193.87319139039144,187.55503235344048,183.51899990698305,181.0377113653322,179.5613149676739,178.70736927323264,178.22555956346838,177.95961307272563,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.8915777718886,287.4214127757029,266.3571556314458,244.42899716472223,224.98969129804001,209.54587496747186,198.22975339393844,190.4432569357885,185.35011453384857,182.15554599873985,180.22164771062904,179.08610216810996,178.43683293486373,178.07418854630706
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240828039287.30072,66.89667757980575,47.11791500816451,,,307.6015594273616,193.67661408600696,177.944845160113,0.0,0.0,0.0,0.0,0.0,0.0,-2.0973541909780358,-90.2998641701767,0.0,3005.724923147078,0.0,0.0,-87294.13924702963,3005.724923147078,0.0,296.66175509151117,277.60576467858397,255.37883368565787,234.25990502375555,216.66194494937696,203.30403999214565,193.85683633792917,187.5393074451702,183.5036775320073,181.0226364606489,179.54638731050488,178.6925267837364,178.210765126895,177.944845160113,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.8643489954459,287.3957271157641,266.3335710376782,244.40759974838647,224.9702327649816,209.52795677468941,198.21296383520527,190.42724396957848,185.33460953296654,182.1403596073265,180.20665419558424,179.07122190596056,178.422017427104,178.05940920660166
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240775668027.7538,66.88213000770939,47.10766859099687,,,307.5738608341072,193.66027863932382,177.9300787203662,0.0,0.0,0.0,0.0,0.0,0.0,-2.112402667263412,-90.29085771225564,0.0,3005.425134079778,0.0,0.0,-87285.43257817587,3005.425134079778,0.0,296.6351477318922,277.58105809549437,255.35634411125284,234.23952188384268,216.64331701626685,203.2867443424732,193.84048291665,187.52358410522515,183.48835668520408,181.00756305945328,179.53146114213584,178.67768577454484,178.19597216583313,177.9300787203662,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.837122935047,287.3700440178924,266.3099887963385,244.38620446626126,224.95077617270127,209.5100403690211,198.19617595099865,190.41123260042792,185.31910607847396,182.12517473052145,180.19166217590853,179.0563431278835,178.40720339695756,178.0446313409019
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240723301991.68692,66.8675838865797,47.09742319580113,,,307.5461650037778,193.64394482186805,177.91531375333824,0.0,0.0,0.0,0.0,0.0,0.0,-2.1274496426222176,-90.28185215283442,0.0,3005.1253746768634,0.0,0.0,-87276.72677815755,3005.1253746768634,0.0,296.60854302630906,277.55635397677975,255.3338567800219,234.21914077694942,216.62469094107323,203.26945041781215,193.82413112639122,187.5078623334489,183.473037366421,180.99249116159527,179.51653646241823,178.66284624551025,178.18118068013553,177.91531375333824,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.8098995904209,287.344363481832,266.2864089071919,244.36481131813395,224.93132152100537,209.49212575028878,198.17938974115168,190.3952228281773,185.30360417021654,182.10999136817364,180.17667165145295,179.04146583373083,178.3923908442771,178.0298549490607
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240670941178.57907,66.85303921627197,47.087178822475344,,,307.5184719360975,193.62761263347713,177.90055025888222,0.0,0.0,0.0,0.0,0.0,0.0,-2.1424951172041884,-90.27284749182337,0.0,3004.825645408171,0.0,0.0,-87268.0218464152,3004.825645408171,0.0,296.58194097449694,277.5316523221942,255.3113716917413,234.19876170287287,216.60606672361078,203.2521582179904,193.80778096699012,187.49214212968505,183.45771957550562,180.977420766925,179.50161327120358,178.64800819648502,178.1663906696551,177.90055025888222,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.7826789612966,287.31868550732736,266.2628313700037,244.34342030379145,224.91186880970042,209.4742129183141,198.16260520549721,190.37921465266754,185.28810380804018,182.094809520132,180.16168262206807,179.0265900233545,178.377579768915,178.01508003093105
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240618585587.909,66.83849599664138,47.076935470917554,,,307.4907816307908,193.61128207398855,177.88578823685128,0.0,0.0,0.0,0.0,0.0,0.0,-2.1575390911590437,-90.26384372913279,0.0,3004.525945675341,0.0,0.0,-87259.31778345745,3004.525945675341,0.0,296.555341576191,277.50695313149185,255.28888884618723,234.1783846614103,216.5874443636942,203.2348677428359,193.79143243828403,187.47642349377713,183.44240331230552,180.96235187529254,179.48669156834342,178.63317162732153,178.1516021342446,177.88578823685128,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.7554610474033,287.293010094123,266.23925618453933,244.3220314230209,224.89241803859284,209.4563018729189,198.14582234386822,190.36320807373926,185.27260499179053,182.0796291862454,180.14669508760508,179.0117156966065,178.36277017072422,178.00030658636595
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240566235219.15588,66.8239542275433,47.06669314102584,,,307.4630940875821,193.59495314323985,177.87102768709855,0.0,0.0,0.0,0.0,0.0,0.0,-2.172581564636489,-90.25484086467299,0.0,3004.2262761516613,0.0,0.0,-87250.61458852132,3004.2262761516613,0.0,296.5287448311265,277.4822564044268,255.26640824313594,234.15800965235888,216.56882386113816,203.21757899217656,193.77508554011027,187.4607064255688,183.42708857666838,180.94728448654794,179.4717713536893,178.61833653787212,178.13681507375702,177.87102768709855,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.7282458484697,287.2673372419632,266.21568335056406,244.30064467560953,224.87296920748898,209.43839261392492,198.12904115609777,190.34720309123315,185.25710772131328,182.06445036636302,180.1317090479146,178.99684285333885,178.34796204955717,177.98553461521846
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240513890071.79868,66.80941390883297,47.05645183269826,,,307.4354093061956,193.57862584106852,177.85626860947718,0.0,0.0,0.0,0.0,0.0,0.0,-2.1876225377862144,-90.24583889835435,0.0,3003.926636340606,0.0,0.0,-87241.91226201375,3003.926636340606,0.0,296.5021507390387,277.45756214075334,255.24392988236366,234.13763667551586,216.55020521575733,203.2002919658404,193.7587402723062,187.44499092490364,183.41177536844177,180.93221860054126,179.45685262709276,178.60350292798927,178.12202948804511,177.85626860947718,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.7010333642253,287.2416669505926,266.1921128678434,244.27926006134444,224.85352231619535,209.42048514115393,198.11226164201895,190.33119970499007,185.24161199645445,182.0492730603337,180.11672450284763,178.9819714934036,178.33315540526664,177.97076411734153
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240461550145.31662,66.79487504036572,47.04621154583294,,,307.4077272863558,193.56230016731215,177.84151100384034,0.0,0.0,0.0,0.0,0.0,0.0,-2.202662010757896,-90.23683783008721,0.0,3003.62702666111,0.0,0.0,-87233.2108034261,3003.62702666111,0.0,296.4755592996628,277.4328703402256,255.22145376364668,234.11726573067853,216.53158842736647,203.1830066636554,193.74239663470917,187.42927699162527,183.3964636874733,180.91715421712266,179.44193538840534,178.5886707975253,178.10724537696188,177.84151100384034,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.6738235943988,287.21599921975553,266.16854473614256,244.25787758001283,224.83407736451838,209.40257945442775,198.09548380146467,190.31519791485073,185.22611781705976,182.03409726800635,180.10174145225508,178.9671016166527,178.31835023770523,177.95599509258827
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240409215439.18863,66.78033762199684,47.03597228032792,,,307.38004802778715,193.54597612180825,177.82675487004116,0.0,0.0,0.0,0.0,0.0,0.0,-2.2176999837011926,-90.22783765978191,0.0,3003.3274464640417,0.0,0.0,-87224.51021331787,3003.3274464640417,0.0,296.44897051273415,277.4081810025978,255.19897988676135,234.0968968176441,216.51297349578033,203.16572308544957,193.72605462715657,187.4135646255774,183.38115353361067,180.90209133614223,179.42701963747868,178.5738401463327,178.09246274036016,177.82675487004116,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.64661653871957,287.19033404919645,266.1449789552271,244.23649723140184,224.8146343522647,209.38467555356823,198.07870763426806,190.29919772065583,185.21062518297512,182.01892298923016,180.0867598959879,178.95223322293836,178.3035465467256,177.94122754081175
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240356885952.89413,66.7658016535817,47.02573403608135,,,307.3523715302141,193.52965370439443,177.81200020793284,0.0,0.0,0.0,0.0,0.0,0.0,-2.232736456765751,-90.2188383873488,0.0,3003.027896524407,0.0,0.0,-87215.81049082438,3003.027896524407,0.0,296.422384377988,277.38349412762426,255.176508251484,234.0765299362099,216.49436042081365,203.14844123105095,193.7097142494858,187.39785382660367,183.36584490670157,180.88702995745012,179.41210537416433,178.5590109742639,178.0776815780929,177.81200020793284,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.6194121969168,287.16467143866,266.1214155248624,244.21511901529868,224.79519327924078,209.3667734383972,198.06193314026214,190.2831991222464,185.19513409404627,182.00375022385407,180.07177983389704,178.93736631211252,178.28874433218078,177.92646146186505
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240304561685.91235,66.75126713497565,47.015496812991344,,,307.3246977933611,193.5133329149083,177.7972470173686,0.0,0.0,0.0,0.0,0.0,0.0,-2.2477714301012006,-90.20984001269828,0.0,3002.728376396597,0.0,0.0,-87207.11163630168,3002.728376396597,0.0,296.3958008951599,277.3588097150592,255.15403885759093,234.05616508617328,216.47574920228126,203.13116110028753,193.6933755015343,187.38214459454775,183.35053780659365,180.87197008089646,179.39719259831392,178.54418328117143,178.06290189001302,177.7972470173686,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.5922105687197,287.1390113878907,266.0978544448141,244.1937429314908,224.775754145253,209.34887310873657,198.0451603192801,190.26720211946304,185.17964455011918,181.988578971727,180.05680126583349,178.92250088402727,178.27394359392312,177.91169685560115
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240252242637.72256,66.73673406603405,47.00526061095603,,,307.29702681695267,193.4970137531874,177.78249529820167,0.0,0.0,0.0,0.0,0.0,0.0,-2.2628049038571576,-90.20084253574075,0.0,3002.428886092719,0.0,0.0,-87198.41364964804,3002.428886092719,0.0,296.36922006398504,277.3341277646569,255.13157170485857,234.03580226733155,216.45713983999795,203.1138826929874,193.6770383831395,187.3664369292534,183.33523223313463,180.8569117063314,179.3822813097791,178.52935706690766,178.04812367597353,177.78249529820167,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.56501165385737,287.11335389663316,266.0742957148475,244.1723689797652,224.75631695010816,209.3309745644082,198.02838917115497,190.25120671214665,185.16415655103967,181.97340923269823,180.04182419164812,178.90763693853486,178.25914433180563,177.8969337218732
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240199928807.8041,66.72220244661226,46.99502542987353,,,307.2693586007134,193.48069621906942,177.7677450502852,0.0,0.0,0.0,0.0,0.0,0.0,-2.277836878183222,-90.19184595638656,0.0,3002.1294256248366,0.0,0.0,-87189.71653076173,3002.1294256248366,0.0,296.342641884199,277.3094482761718,255.10910679306326,234.015441479482,216.43853233377857,203.09660600897863,193.66070289413878,187.35073083056432,183.3199281861722,180.84185483360514,179.3673715084115,178.51453233132514,178.03334693582735,177.7677450502852,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.5378154520591,287.08769896463195,266.0507393347281,244.15099715990934,224.73688169361267,209.31307780523386,198.01161969571987,190.23521290013818,185.14867009665377,181.95824100661673,180.02684861119192,178.8927744754873,178.2443465456809,177.8821720605344
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240147620195.6364,66.70767227656567,46.984791269641995,,,307.2416931443679,193.464380312392,177.75299627347255,0.0,0.0,0.0,0.0,0.0,0.0,-2.292867353228979,-90.18285027454613,0.0,3001.829995055974,0.0,0.0,-87181.02027949016,3001.829995055974,0.0,296.31606635553703,277.2847712493582,255.0866441219815,233.9950827224221,216.4199266834379,203.07933104808933,193.64436903436965,187.33502629832415,183.3046256655541,180.8267994625679,179.35246319406278,178.49970907427635,178.01857166942744,177.75299627347255,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.51062196305423,287.06204659163177,266.0271853042217,244.12962747171045,224.71744837557316,209.29518283103565,197.99485189280801,190.21922068327837,185.13318518680722,181.94307429333153,180.01187452431597,178.87791349473662,178.22955023540177,177.86741187143784
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240095316800.69904,66.69314355574973,46.97455813015961,,,307.2140304476407,193.44806603299278,177.7382489676169,0.0,0.0,0.0,0.0,0.0,0.0,-2.307896329144001,-90.17385549012985,0.0,3001.530594499971,0.0,0.0,-87172.32489562988,3001.530594499971,0.0,296.2894934777347,277.2600966839705,255.06418369138967,233.97472599594923,216.40132288879082,203.06205781014754,193.6280368036696,187.3193233323767,183.28932467112816,180.81174559306984,179.3375563665846,178.48488729561382,178.00379787662686,177.7382489676169,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.48343118657186,287.0363967773772,266.0036336230937,244.10825991495588,224.6980169957963,209.27728964163546,197.97808576225253,190.20323006140808,185.11770182134606,181.92790909269186,179.99690193087133,178.86305399613502,178.21475540082093,177.8526531544366
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,240043018622.47137,66.67861628401982,46.964326011324495,,,307.18637051025644,193.43175338070947,177.72350313257158,0.0,0.0,0.0,0.0,0.0,0.0,-2.3229238060778425,-90.16486160304817,0.0,3001.2312236129364,0.0,0.0,-87163.63037943523,3001.2312236129364,0.0,296.2629232505275,277.23542457976316,255.04172550106424,233.9543712998608,216.38272094965222,203.04478629498146,193.6117062018761,187.30362193256573,183.27402520274205,180.79669322496122,179.32265102582866,178.47006699519008,177.98902555727858,177.72350313257158,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.4562431223416,287.01074952161304,265.9800842911096,244.08689448943295,224.6785875540887,209.25939823685522,197.96132130388654,190.18724103436836,185.1022200001162,181.9127454045466,179.98193083070882,178.84819597953475,178.19996204179137,177.83789590938395
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,178.57311289212512,178.57311289212512,182.0,,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,239990725660.43298,66.66409046123138,46.95409491303486,,,307.15871333193974,193.41544235537972,177.70875876818985,0.0,0.0,0.0,0.0,0.0,0.0,-2.3379497841800445,-90.1558686132115,0.0,3000.931882559642,0.0,0.0,-87154.93673065185,3000.931882559642,0.0,296.23635567365085,277.21075493649045,255.0192695507817,233.93401863395425,216.364120865837,203.02751650241925,193.59537722882672,187.28792209873504,183.2587272602436,180.78164235809223,179.30774717164667,178.4552481728577,177.97425471123566,177.70875876818985,298.5647997604856,279.7948592428507,257.5642367711287,236.23858247039874,218.34799536367342,204.6983999671329,195.0056943804307,188.5024149495196,184.33650341573835,181.7692310913837,180.23849019224386,179.35148722411734,178.85020958802912,178.57311289212512,302.42905777009275,286.98510482408375,265.95653730803525,244.06553119492912,224.65916005025704,209.24150861651688,197.94455851754336,190.17125360199998,185.08673972296356,181.89758322874522,179.9669612236797,178.83333944478798,178.1851701581658,177.82314013613296
2026-07-12 04:00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,0.0001162517774807556,0.0,0.0,0.0001162517774807556,0.021,0.0,0.0,177.92044604578206,178.57311289212512,182.0,310.0,178.57311289212512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240090222714.06622,66.69172853168506,46.97356147403219,310.0,177.92044604578206,307.21369449162114,193.43976872642747,177.7222880374124,0.0,0.0,0.0,0.0,0.0,0.0,-2.3529786075567944,-90.17294026050023,255992.82715892213,256001.36298256647,255992.82715892213,0.0,-90164.40443685587,8.535823644357151,0.0,296.28965213801257,277.275815342805,255.08552752112973,233.99390623878102,216.41426715735497,203.06771246621193,193.6270980954386,187.31318536695974,183.2794407211779,180.79933384348803,179.32352445552368,178.4698589509818,177.98817832575835,177.7222880374124,296.918571944658,278.0015342722524,255.80877445758702,234.6462868291502,216.96739659240754,203.52243486140378,193.9992951074974,187.6231136637154,183.54578254542858,181.03689635771133,179.54292696288917,178.67823372488348,178.19004904330288,177.92044604578206,302.4745131521061,287.0441972906102,266.02129179872094,244.12705894469704,224.7124012789307,209.28500826230837,197.97912697244342,190.1986825527737,185.1089600690178,181.9162495783017,179.9833268591219,178.84827743911828,178.19925393948395,177.8367272324081
2026-07-12 04:10:00,89.283,277039.79202,277039.79202,160593.7582293954,116446.03379060459,277.03979202,277.03979202,277039.79202,0.0009000419685769272,0.0,0.0,0.0009000419685769272,0.021,0.0,0.0,177.77614884556704,177.92044604578206,182.0,310.0,177.92044604578206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240132473012.9088,66.703464725808,46.98182772905725,310.0,177.77614884556704,307.2885471381297,193.4512282538262,177.71465081337323,0.0,0.0,0.0,0.0,0.0,0.0,-2.368008648677293,-90.18024672298947,160593.7582293954,160597.41146064003,160593.7582293954,0.0,-90176.59349174485,3.6532312446215656,0.0,296.3156227069712,277.31953101547623,255.1336200798734,234.03664020444467,216.44702127128934,203.0897568959388,193.6398253575222,187.31873346161052,183.27989638518113,180.79639423405135,179.31842811087046,178.46344600612105,177.98098734768075,177.71465081337323,297.2732047159286,278.6263204116615,256.4995789088125,235.25607650511472,217.42700941294234,203.82134692296657,194.1587103563336,187.67523879430368,183.52193449765514,180.96244408330992,179.43636918332157,178.55209516635435,178.0523732654844,177.77614884556704,302.49269252583775,287.0799062464865,266.067564424691,244.17220039589344,224.74944816949457,209.3115485295334,197.99567771792798,190.20710017912884,185.1113794446656,181.91454923280165,179.97894682738786,178.84222918446414,178.19220355479018,177.8290937489525
2026-07-12 04:20:00,220.844,685265.68136,685265.6813599999,332251.49284829444,353014.1885117055,685.2656813599999,685.26568136,685265.6813599999,0.002223847904519051,0.0,0.0,0.002223847904519051,0.021,0.0,0.0,177.75164777438576,177.77614884556704,182.0,310.0,177.77614884556704,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240277708230.68738,66.7438078418576,47.010242944609956,310.0,177.75164777438576,307.3976941984388,193.50464967340835,177.70324451534006,0.0,0.0,0.0,0.0,0.0,0.0,-2.3830428730736903,-90.20534637838465,332251.49284829444,332264.04267599207,332251.49284829444,0.0,-90192.79655068702,12.549827697628643,0.0,296.395703899451,277.44591865810224,255.2713004825516,234.15990730082342,216.5436216008971,203.1577494475332,193.68291836121503,187.3426290688895,183.29016731803702,180.79757493149822,179.31383160570178,178.45532096057204,177.97077775203218,177.70324451534006,298.5161104345001,280.50401764253087,258.53923046861,237.10251306759022,218.9075710961251,204.90617626359295,194.8973673614459,188.14602537820275,183.80207053700448,181.1150783745891,179.5078147340776,178.57386916519457,178.0447644426508,177.75164777438576,302.5537538152536,287.1882731596881,266.20472106882073,244.30646676101344,224.8616860899064,209.39499536908423,198.05163801562978,190.24061481655085,185.12830206159953,181.9200525658488,179.97701027585182,178.83565421774722,178.1828403179452,177.8181056563999
2026-07-12 04:30:00,355.265,1102365.9790999999,1102365.9790999999,602822.1380412383,499543.8410587616,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.003576773041063664,0.0,0.0,0.003576773041063664,0.021,0.0,0.0,177.7573450068832,177.75164777438576,182.0,310.0,177.75164777438576,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240585262407.44144,66.82923955762263,47.07041580323384,310.0,177.7573450068832,307.5121351172136,193.61423041101554,177.69217024831266,0.0,0.0,0.0,0.0,0.0,0.0,-2.3980859298276727,-90.25834052389573,602822.1380412383,602848.6351139938,602822.1380412383,0.0,-90231.84345114022,26.497072755504632,0.0,296.55123091188983,277.69060795580515,255.5404874421756,234.4042730704957,216.73878859449667,203.29909082936885,193.77690910327496,187.399850433408,183.32115366349154,180.81098350260942,179.31603028360843,178.45065299528298,177.96204323114694,177.69217024831266,299.8740920436814,282.6945524808063,261.01408134933246,239.40444957714814,220.7942623987688,206.3173711151912,195.8804149874409,188.79155261899137,184.20412625366382,181.35261366126065,179.6397075286574,178.64067802754946,178.07284153057276,177.7573450068832,302.6710837378301,287.39889546905795,266.473644746721,244.57344671286157,225.088858884619,209.56806666089832,198.17217593047533,190.31780314024522,185.17320668602432,181.9426102653024,179.98494104516192,178.83443054184082,178.17609565907188,177.80813438755072
2026-07-12 04:40:00,472.395,1465813.3412999997,1465813.3413,876915.3707807065,588897.9705192934,1465.8133413,1465.8133412999998,1465813.3413,0.004756231372004101,0.0,0.0,0.004756231372004101,0.021,0.0,0.0,177.7722462178242,177.7573450068832,182.0,310.0,177.7573450068832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241057232257.38092,66.96034229371692,47.16275652627289,310.0,177.7722462178242,307.6243648887056,193.78204076901676,177.68242240118417,0.0,0.0,0.0,0.0,0.0,0.0,-2.413142524478657,-90.33956790590526,876915.3707807065,876955.9844717113,876915.3707807065,0.0,-90298.9542149005,40.61369100474985,0.0,296.77412224168313,278.0476934539447,255.94177784920436,234.77469967803083,217.03927446997352,203.52049102672612,193.92753995003005,187.494909943166,183.37623796434187,180.83911266561836,179.32687998399757,178.45087193489087,177.95594300537456,177.68242240118417,301.08931391709643,284.73632354868744,263.4607486342121,241.76624981698893,222.7820655392476,207.835285224087,196.95645542942398,189.50967626288738,184.65904623427144,181.6270308093032,179.7968469135115,178.72484570639025,178.11322518813824,177.7722462178242,302.8312529375266,287.70211290743816,266.86993090128004,244.97472308839167,225.4361039920414,209.83710588430057,198.3633313089181,190.4437150847325,185.25001559845256,181.9851565683084,180.0049167639401,178.84020495783034,178.17326650701426,177.8002574041634
2026-07-12 04:50:00,569.685,1767698.3738999998,1767698.3738999998,1115701.7235801516,651996.6503198482,1767.6983738999998,1767.6983738999998,1767698.3738999998,0.00573642652153041,0.0,0.0,0.00573642652153041,0.021,0.0,0.0,177.79105487212928,177.7722462178242,182.0,310.0,177.7722462178242,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241672417801.28192,67.13122716702276,47.28311734579191,310.0,177.7910548721293,307.73227901886673,194.0048222741901,177.67431493790528,0.0,0.0,0.0,0.0,0.0,0.0,-2.4282167577427227,-90.44539958439445,1115701.7235801516,1115754.6394193962,1115701.7235801516,0.0,-90392.48374514992,52.9158392445388,0.0,297.04716792055893,278.49581942041294,256.4585722134172,235.26086401950903,217.43981131019157,203.81993977454377,194.13455500560852,187.6283185293415,183.4561535754949,180.88266897582133,179.3469758033718,178.4564553252991,177.95285908972187,177.67431493790528,302.0209933780114,286.46976263397545,265.6623543145163,243.97978655269756,224.6997447805845,209.33238485868077,198.0368609673238,190.2417764136699,185.12925905425203,181.9145955921395,179.9641234612013,178.81642416033094,178.15893665204027,177.7910548721293,303.0167006994995,288.0751658624787,267.3704579627463,245.49250964299478,225.89176248610198,210.19537292374028,198.62166933970877,190.61686815455835,185.3582745340109,182.04771452973006,180.0371457160603,178.85323368872315,178.17460199413395,177.79470107650448
2026-07-12 05:00:00,649.69,2015949.0886000001,2015949.0886000001,1312925.0592970415,703024.0293029586,2015.9490886,2015.9490886,2015949.0886000001,0.006542965817191351,0.0,0.0,0.006542965817191351,0.021,0.0,0.0,177.81134932319003,177.79105487212928,182.0,310.0,177.79105487212928,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242405867751.1141,67.33496326419836,47.42661655170334,310.0,177.81134932319003,307.83518553141874,194.27711788273248,177.66789896169192,0.0,0.0,0.0,0.0,0.0,0.0,-2.443312016559791,-90.57155290240925,1312925.0592970415,1312988.135956049,1312925.0592970415,0.0,-90508.47624340188,63.07665900737629,0.0,297.35152641567146,279.011070002661,257.06748835827733,235.84456481095182,217.9279739345261,204.18973906825894,194.39355880387407,187.7977516591576,183.55976880977286,180.9411585694083,179.37614153431295,178.46737247232122,177.95282137419608,177.66789896169192,302.7301843997259,287.9088921670214,267.5810674788367,245.98237218885438,226.4836023533732,210.75527061897216,199.08165923480348,190.96003259822422,185.59636129498557,182.20350860850994,180.13397058562384,178.91052090054632,178.20670280320715,177.81134932319003,303.2155586613018,288.49652723371116,267.95030750034255,246.10473827796605,226.43931180935917,210.63178180890014,198.94034754007933,190.83332355883158,185.49585517355354,182.1292051757441,180.08112068031463,178.87330251728557,178.18003055894664,177.7914590165686
2026-07-12 05:10:00,715.718,2220830.01092,2220830.01092,1474879.693767741,745950.3171522587,2220.83001092,2220.83001092,2220830.01092,0.0072090347851572045,0.0,0.0,0.0072090347851572045,0.021,0.0,0.0,177.8332843544049,177.81134932319003,182.0,310.0,177.81134932319003,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243236409783.27798,67.56566938424389,47.589111786884494,310.0,177.8332843544049,307.93290038918576,194.59433775966036,177.66315880518013,0.0,0.0,0.0,0.0,0.0,0.0,-2.458431082240926,-90.71439408680793,1474879.693767741,1474951.1143599404,1474879.693767741,0.0,-90642.97349460865,71.42059219926887,0.0,297.6746683221018,279.5739483492366,257.74755168639126,236.50801565222136,218.49077223510204,204.62131917265532,194.69932637797035,188.00022746816947,183.6854812883872,181.01376916509696,179.4139915067358,178.48345568688072,177.95576645978022,177.66315880518013,303.2938462870708,289.12791246248463,269.27795843725323,247.81373222290415,228.15915956014624,212.1205031792392,200.1017080055964,191.6716145451389,186.0650374770769,182.4966253205153,180.3081841048961,179.00812327216127,178.25690071912643,177.8332843544049,303.4208800065267,288.950174030718,268.5891165557936,246.79199135915715,227.0634036951002,211.13561551376324,199.3125284347567,191.0890246099155,185.6604971429336,182.22844073635355,180.13625260181297,178.9001388097491,178.18943711268318,177.79048952045338
2026-07-12 05:20:00,770.668,2391336.5639199996,2391336.56392,1609366.1874655336,781970.3764544665,2391.33656392,2391.3365639199997,2391336.56392,0.007763805106193709,0.0,0.0,0.007763805106193709,0.021,0.0,0.0,177.85709939635464,177.8332843544049,182.0,310.0,177.8332843544049,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244147553850.14877,67.81876495837466,47.767376779740225,310.0,177.85709939635464,308.02545713922325,194.95257987689953,177.66007982239543,0.0,0.0,0.0,0.0,0.0,0.0,-2.4735762641200867,-90.87109127496419,1609366.1874655336,1609444.5360596117,1609366.1874655336,0.0,-90792.74268088606,78.34859407812473,0.0,298.00840494862285,280.17003675082407,258.482124686642,237.23633381584304,219.11693057935773,205.10706717727996,195.04714654289424,188.23303722517306,183.8318313281337,181.09976472236664,179.4601797987447,178.50455531797823,177.96163913251357,177.66007982239543,303.7580172345961,290.1826580844207,270.7989551932726,249.50394914028266,229.7436470833055,213.4380159537695,201.1030480496106,192.380400577313,186.53786419784757,182.79582564735009,180.48791749237552,179.10995130371097,178.31007310086773,177.85709939635464,303.62838920448854,289.4248410001284,269.2714211041174,247.53874569068498,227.75132155501564,211.69781388281373,199.73238810136903,191.3805264960405,185.85030709810314,182.34445243340497,180.20208251771285,178.93354445818858,178.20274756717538,177.79177248396147
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,1722256.6969881984,812361.2243718016,2534.61792136,2534.61792136,2534617.92136,0.008230471846792407,0.0,0.0,0.008230471846792407,0.021,0.0,0.0,177.88287862091752,177.85709939635464,182.0,310.0,177.85709939635464,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245126334715.97684,68.0906485322158,47.958874886788664,310.0,177.88287862091752,308.1129917528662,195.348236741966,177.65866346351217,0.0,0.0,0.0,0.0,0.0,0.0,-2.4887495002214006,-91.03941660788601,1722256.6969881984,1722340.8596546594,1722256.6969881984,0.0,-90955.25394142512,84.16266646089207,0.0,298.34720130285683,280.78876703535065,259.2582948827171,238.01747104336934,219.79704813309849,205.6405274956891,195.43300648942343,188.49388516880188,183.9976067837074,181.19855570851655,179.51444644440707,178.53057404621703,177.97041324230707,177.65866346351217,304.15159638138806,291.11206674270977,272.17785515540436,251.07394241806406,231.2467162012375,214.7108856205606,202.08593672704373,193.0859016133133,187.01441053651112,183.1007692414885,180.67316618989685,179.2161385461576,178.36629301054035,177.88287862091752,303.8353374421437,289.91252114582676,269.9855174329794,248.3326708973405,228.49258623358523,212.31071512719532,200.19492951290255,191.7048618535227,186.06366690382893,182.4764314507429,180.27824488301536,178.973377477471,178.21992141134788,177.79530726928422
2026-07-12 05:40:00,856.022,2656184.9046799988,2656184.9046799997,1817790.7304100576,838394.1742699421,2656.18490468,2656.184904679999,2656184.9046799997,0.008626911123572691,0.0,0.0,0.008626911123572691,0.021,0.0,0.0,177.91074339336294,177.88287862091752,182.0,310.0,177.88287862091752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,246162332055.5508,68.37842557098634,48.16156737533439,310.0,177.91074339336294,308.1956901306662,195.77795189891887,177.65892238941208,0.0,0.0,0.0,0.0,0.0,0.0,-2.503952430049009,-91.21757896564723,1817790.7304100576,1817879.811588938,1817790.7304100576,0.0,-91128.49778676662,89.08117888061679,0.0,298.6872078887701,281.42229092991545,260.06600566512617,238.8416711041813,220.52327488866248,206.2161893401992,195.85343362759545,188.78078012739127,184.1817646653845,181.30964821301876,179.57658817823224,178.56144747082104,177.98208260094378,177.65892238941208,304.49316145745746,291.94443688300754,273.44203087632366,252.5427205194336,232.67826237003305,215.94265202616444,203.0506293829775,193.78732812695898,187.49371362572816,183.41085782133865,180.86355828054909,179.32648413018853,178.42549615140427,177.91074339336294,304.03990377719606,290.40740760486773,270.72244994700117,249.1639111575398,229.27850464014602,212.96776598382857,200.69577528109033,192.05938533224025,186.2991216533894,182.62365020189614,180.36441662566267,179.0195200948983,178.2409325336198,177.8011015612525
2026-07-12 05:50:00,889.564,2760263.718159999,2760263.7181599997,1899223.8393958434,861039.8787641563,2760.26371816,2760.2637181599994,2760263.7181599997,0.008966836732224646,0.0,0.0,0.008966836732224646,0.021,0.0,0.0,177.9406782226011,177.91074339336294,182.0,310.0,177.91074339336294,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247247079848.6088,68.67974440239134,48.37379787170789,310.0,177.9406782226011,308.2737617621365,196.23870911243355,177.66087682013958,0.0,0.0,0.0,0.0,0.0,0.0,-2.519186450543358,-91.40412296609476,1899223.8393958434,1899317.1113960673,1899223.8393958434,0.0,-91310.85096587101,93.27200022374745,0.0,299.0256871330129,282.06468646394444,260.8973540301801,239.70100548530397,221.2890482106663,206.82933740388674,196.30540443311034,189.0919681658892,184.38338491695777,181.43261197218064,179.64643546830055,178.59713001702633,177.996651861519,177.66087682013958,304.79503719177404,292.7003045744675,274.61338110289245,253.927542569181,234.04912400892096,217.138756428044,203.9993561065381,194.48514571112347,187.9756564288616,183.72590332658368,181.0589026014067,179.44088609982947,178.48772127198737,177.9406782226011,304.2408603016959,290.9052067840413,271.4752832641813,250.02454845766619,230.1018671663266,213.66338048462111,201.2311043223195,192.44174361053174,186.55535716263392,182.78544527572907,180.46030568515613,179.07186823124292,178.26576161896426,177.80916845040448
2026-07-12 06:00:00,918.518,2850106.2429200006,2850106.24292,1969138.9711659134,880967.2717540867,2850.10624292,2850.1062429200006,2850106.24292,0.00926079418267829,0.0,0.0,0.00926079418267829,0.021,0.0,0.0,177.9727449365185,177.9406782226011,182.0,310.0,177.9406782226011,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248373662636.49747,68.99268406569374,48.59421336903324,310.0,177.9727449365185,308.3474255582221,196.72787129508063,177.664552266975,0.0,0.0,0.0,0.0,0.0,0.0,-2.5344527604994957,-91.59785973682582,1969138.9711659134,1969235.8395512789,1969138.9711659134,0.0,-91500.99135146034,96.86838536548021,0.0,299.3606611700571,282.71141440563713,261.7460577787464,240.58899011289697,222.0888733780995,207.47594700734976,196.7862989480194,189.4259149595616,184.60165983030444,181.56707298696793,179.72384773457952,178.63759081295822,178.0141341905085,177.664552266975,305.06567715077705,293.3945821974687,275.7088247060094,255.2428920470434,235.3694517416672,218.30530646126192,204.93539252110938,195.18092315508176,188.46098808175202,184.04614080726807,181.2593297839403,179.5594429335066,178.55309316404941,177.9727449365185,304.4373737149996,291.40269137920853,272.23857781231175,250.9081753320231,230.9566872936275,214.3928190486149,201.7976145572853,192.84987557985784,186.83121008870978,182.96122861682025,180.5656546906471,179.1303342801822,178.29439790432687,177.81952775258506
