timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 11:40:00,1142.412,3544835.89128,3544835.8912799996,2490993.341923092,1053842.5493569076,3544.8358912799995,3544.83589128,3544835.8912799996,0.011783407239844463,0.0,0.0,0.011783407239844463,0.021,0.0,0.0,181.07115729882366,180.910453942949,182.0,310.0,180.910453942949,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,295014638736.7614,81.9485107602115,57.71950274270276,310.0,181.07115729882364,309.38753744070397,222.10611949907073,179.22235435850186,0.0,0.0,0.0,0.0,0.0,0.0,-3.076240299226789,-99.61852443862384,2490993.341923092,2491116.719962204,2490993.341923092,0.0,-99495.14639951196,123.37803911187802,0.0,306.4993134321646,299.3210375340695,287.347124514453,271.6963172457701,254.36226486081335,237.3436645752053,222.1077001923465,209.432929105693,199.50380855234573,192.10737300125604,186.82910947092563,183.1998144636628,180.78431641637692,179.22235435850186,308.6375630652009,304.6238479869445,296.5866181286813,284.3924830632125,269.1334532415139,252.53708224686096,236.31495705373524,221.74216211009983,209.52015051440836,199.83966937654472,192.5354362341962,187.24997585352205,183.5623294627637,181.07115729882364,308.2030124619531,303.2344289835692,293.60126826837944,279.6465548224818,263.001194420913,245.71029357266858,229.52255141822317,215.5540664282408,204.27038200174962,195.64125209860447,189.3411246519918,184.92120862841335,181.92634914534665,179.95830619807836
2026-07-12 11:50:00,1141.62,3542378.3628,3542378.3628,2489040.8478018604,1053337.5149981393,3542.3783627999996,3542.3783627999996,3542378.3628,0.01178993441578968,0.0,0.0,0.01178993441578968,0.021,0.0,0.0,181.23638599119084,181.07115729882366,182.0,310.0,181.07115729882366,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,296448218171.99384,82.34672726999828,57.999982018233254,310.0,181.23638599119082,309.3965162454276,222.97475212850108,179.32456594895555,0.0,0.0,0.0,0.0,0.0,0.0,-3.0928844748474043,-99.8650537236903,2489040.8478018604,2489164.1124443933,2489040.8478018604,0.0,-99741.78908115719,123.26464253310405,0.0,306.6039879459929,299.62261903653325,287.895135951257,272.4623980555585,255.26126863270608,238.2726646810918,222.9782858144669,210.18731056246904,200.1164046412589,192.57795691468831,187.17325432977708,183.4402898170553,180.944968434564,179.32456594895555,308.6762935360402,304.7812513227996,296.93920497485556,284.96771591000356,269.8971419274677,253.41183917542864,237.2105562298147,222.5810335139722,210.2506448681378,200.43788031429435,192.999932417814,187.59389481611373,183.80596939607997,181.23638599119082,308.2520498940196,303.4324125843462,294.02691981342764,280.30959840920525,263.8418216913611,246.6316313497123,230.42738932632219,216.36903124551898,204.9542763161085,196.18192745770023,189.7469496668781,185.21185106115902,182.12540502378917,180.08851181889867
2026-07-12 12:00:00,1140.577,3539141.99638,3539141.99638,2486523.846648713,1052618.1497312868,3539.14199638,3539.14199638,3539141.99638,0.01179429800267629,0.0,0.0,0.01179429800267629,0.021,0.0,0.0,181.40611230606598,181.23638599119084,182.0,310.0,181.23638599119084,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,297880139574.4696,82.74448321513044,58.28013690028059,310.0,181.40611230606598,309.40496632355445,223.84456394785556,179.43071929936983,0.0,0.0,0.0,0.0,0.0,0.0,-3.1095696911787107,-100.11129798783873,2486523.846648713,2486646.968780787,2486523.846648713,0.0,-99988.17585576465,123.1221320740733,0.0,306.70457769778324,299.91521357242135,288.4308838897135,273.21640133964365,256.1515772365877,239.19799032241292,223.85015488845713,210.94673385322807,200.7361886751918,193.05639582512347,187.52484910328053,183.68719546565404,181.11079580659487,179.43071929936983,308.7132078079449,304.9328493319552,297.2814018170355,285.5297005708985,270.64773409965346,254.2764093158856,238.10040558728647,223.41871851277418,210.98363757178637,201.0409543925798,193.47035791384997,187.94379881419627,184.05500662828368,181.40611230606598,308.2989538578027,303.6238080046794,294.44168886322547,280.96017767676796,264.6718617884901,247.54671294506608,231.33105775567344,217.18722764826666,205.64435418053134,196.73017024459153,190.16044544053858,185.50942955723056,182.33024569128028,180.22325236175314
2026-07-12 12:10:00,1139.276,3535105.0714399996,3535105.0714399996,2483428.974069832,1051676.0973701677,3535.10507144,3535.10507144,3535105.0714399996,0.011796415123181046,0.0,0.0,0.011796415123181046,0.021,0.0,0.0,181.58027161247935,181.40611230606598,182.0,310.0,181.40611230606598,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,299310056410.2261,83.14168233617391,58.559899589605735,310.0,181.58027161247935,309.4129185819683,224.71511512709696,179.54084588520462,0.0,0.0,0.0,0.0,0.0,0.0,-3.126295890783754,-100.35719763025945,2483428.974069832,2483551.9238910424,2483428.974069832,0.0,-100234.24780904921,122.94982121024805,0.0,306.8012235754001,300.19902079733583,288.9544889112862,273.9582585308893,257.0329191004069,240.11923516541214,224.7228649039217,211.71080382039136,201.36286002716574,193.54249491498658,187.88379166277414,183.94049769000696,181.28180787376596,179.54084588520462,308.7483792611818,305.0788166568631,297.6134121060255,286.07854050821334,271.38513754688796,255.13049082286162,238.98405203039218,224.25470344465174,211.7186386934406,201.64848104984213,193.94640444895555,188.2994796096835,184.309315759082,181.58027161247935,308.3438105167404,303.8087949546199,294.8457466387015,281.5983233754724,265.49114232316117,248.455193285165,232.2331259640238,218.00823244644232,206.34026562037997,197.2857322834647,190.58146383927286,185.8138766602625,182.54085926943694,180.36254826713875
2026-07-12 12:20:00,1137.709,3530242.76446,3530242.7644599997,2479739.8551912843,1050502.9092687154,3530.2427644599998,3530.24276446,3530242.7644599997,0.011796188227233223,0.0,0.0,0.011796188227233223,0.021,0.0,0.0,181.75878394972753,181.58027161247935,182.0,310.0,181.58027161247935,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,300737612356.6417,83.5382256546227,58.83920037182225,310.0,181.75878394972753,309.42040210687225,225.58596435211416,179.65497089193505,0.0,0.0,0.0,0.0,0.0,0.0,-3.1430630060115554,-100.60269136681079,2479739.8551912843,2479862.60205956,2479739.8551912843,0.0,-100479.94449853525,122.74686827554251,0.0,306.8940621992044,300.47423857849213,289.4660764209667,274.68791142618625,257.9050335019985,241.03599908225257,225.59597237322959,212.4791175729742,201.99610587175889,194.0360454816274,188.2499665923188,184.2001514737094,181.45800521805097,179.65497089193505,308.7818772066136,305.2193206666983,297.93543263789667,286.614335607102,272.1092584938858,255.97377860343562,239.86103412731603,225.0884596951496,212.45513762799925,202.26002576298814,194.42773932701635,188.6607064100901,184.5687521198803,181.75878394972753,308.386702657687,303.9875496779216,295.2392657396383,282.22407406476685,266.29950178143383,249.3567359102344,233.13316567066894,218.83161777312293,207.04165031105603,197.84835200389136,191.00984286447886,186.12511242121693,182.7572237188263,180.5064123608384
2026-07-12 12:30:00,1135.867,3524527.14898,3524527.14898,2475437.834843922,1049089.314136078,3524.52714898,3524.52714898,3524527.14898,0.011793506956862104,0.0,0.0,0.011793506956862104,0.021,0.0,0.0,181.94155348506357,181.75878394972753,182.0,310.0,181.75878394972753,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,302162439935.33954,83.93401109314988,59.11796734992434,310.0,181.94155348506357,309.4274442688383,226.4566685158212,179.77311265126485,0.0,0.0,0.0,0.0,0.0,0.0,-3.159870958677386,-100.84771599498339,2475437.834843922,2475560.3471580083,2475437.834843922,0.0,-100725.20368089713,122.51231408625608,0.0,306.9832259475287,300.7410626929578,289.96577598881413,275.4053113977544,258.76766988782174,241.9478876606136,226.46903246301585,213.25126411690556,202.63560072157708,194.53682435702208,188.62324452599572,184.4660998197908,181.63937901744154,179.77311265126485,308.81376719725466,305.3545221375109,298.2476545743806,287.1371835842975,272.82000333982745,256.80596637199216,240.7308841441125,225.91944544220542,213.1926043749799,202.875130787477,194.91400566665158,189.02722570959452,184.83315136067944,181.94155348506357,308.4277097806992,304.16024482638073,295.6224196566097,282.83747538224026,267.0967887974631,250.2510124134631,234.0307506602272,219.6569507469508,207.74813718337614,198.41775393156988,191.44540603680136,186.44304372699443,182.979306174465,180.6548492479728
2026-07-12 12:40:00,1133.736,3517914.7838399997,3517914.7838399997,2470495.7629681863,1047419.0208718134,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.011788206395222336,0.0,0.0,0.011788206395222336,0.021,0.0,0.0,182.1284552782171,181.94155348506357,182.0,310.0,181.94155348506357,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,303584155416.66693,84.32893206018525,59.39612544735028,310.0,182.1284552782171,309.4340708176965,227.32677931004116,179.89528169702567,0.0,0.0,0.0,0.0,0.0,0.0,-3.176719659596844,-101.09220551674812,2470495.7629681863,2470618.007729069,2470495.7629681863,0.0,-100969.96075586556,122.24476088257506,0.0,307.0688428636969,300.9996861886591,290.4537199924532,276.1104174847716,259.6205857123166,242.85451001983782,227.3415968907156,214.02682235370816,203.28100453112773,195.0445921383195,189.00348054293053,184.7382723484281,181.82590987133432,179.89528169702567,308.8441083991025,305.4845665913585,298.55024455265175,287.64714877127545,273.5172362458559,257.62669682491935,241.5930756186014,226.74705501564472,213.93044392879088,203.49327639581912,195.40479097258137,189.39873690870283,185.1023111464032,182.1284552782171,308.46690812662735,304.32704909520754,295.99538169157603,283.4385782172871,267.8828598001258,251.13769983334993,234.9254541195352,220.48379086009425,208.45934191959432,198.9936463454962,191.88796026993288,186.76756243856408,183.2070613799195,180.80785404542132
2026-07-12 12:50:00,1131.302,3510362.227879999,3510362.227879999,2464882.571932409,1045479.6559475902,3510.3622278799994,3510.3622278799994,3510362.227879999,0.011780117493391291,0.0,0.0,0.011780117493391291,0.021,0.0,0.0,182.31934667056964,182.1284552782171,182.0,310.0,182.1284552782171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,305002356470.9508,84.72287679748634,59.673595948451364,310.0,182.31934667056962,309.4403059768708,228.19583962093824,180.02147981559798,0.0,0.0,0.0,0.0,0.0,0.0,-3.1936090080527038,-101.33609073515512,2464882.571932409,2465004.5145416125,2464882.571932409,0.0,-101214.14812595164,121.94260920348461,0.0,307.15103670482273,301.2502991208862,290.9300429258621,276.80319537909713,260.4635452732744,243.75547759216326,228.21321277081034,214.80535933045013,203.93196113988145,195.55909168607795,189.39051273124994,185.01658398080784,182.0175666545148,180.02147981559798,308.87295735190423,305.6095959816595,298.8433687830781,288.1443008226301,274.2008304513423,258.4356205898635,242.44701542386775,227.57065285511771,214.6680384345879,204.1139192685471,195.89965823985835,189.77491565975677,185.37600792509005,182.31934667056962,308.50437077421003,304.48812715688825,296.35832457574816,284.027438070052,268.6575783023771,252.01647999752913,235.81684800308966,221.31168759179934,209.1748656279137,199.57572021796173,192.3372948489949,187.09854438872304,183.44043074559568,180.96541154777603
2026-07-12 13:00:00,1128.549,3501819.834059999,3501819.8340599993,2458565.906339354,1043253.9277206454,3501.8198340599993,3501.819834059999,3501819.8340599993,0.011769047211655467,0.0,0.0,0.011769047211655467,0.021,0.0,0.0,182.51406103239617,182.31934667056964,182.0,310.0,182.31934667056964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,306416621397.7969,85.1157281660547,59.95029634770456,310.0,182.51406103239617,309.4461725303236,229.06339258916802,180.15169932063552,0.0,0.0,0.0,0.0,0.0,0.0,-3.2105388912399238,-101.57929912332197,2458565.906339354,2458687.5105334376,2458565.906339354,0.0,-101457.69492923841,121.6041940835712,0.0,307.22992698503623,301.4930883481093,291.39488089836664,277.4836167937856,261.2963191451054,244.65040368047724,229.08342182935394,215.58642976692445,204.58809766585003,196.08004737821597,189.78416134567706,185.30093407253915,182.21430569523147,180.15169932063552,308.9003667366668,305.7297445988149,299.1271842189328,288.62870022070683,274.8706488023919,259.23237366478355,243.29226158902105,228.3896304522504,215.40475303333812,204.7364837293105,196.3981345146732,190.15540357421145,185.6539886087874,182.51406103239617,308.54016772304004,304.6436395820455,296.71142007212063,284.60411438611055,269.42081415530737,252.88703882261618,236.70450250381091,222.1401834534593,209.89429527367102,200.16364870383256,192.79318056054387,187.43584839984817,183.67934138396598,181.12749535731874
2026-07-12 13:10:00,1125.457,3492225.5435799994,3492225.54358,2451505.132158805,1040720.4114211947,3492.22554358,3492.2255435799993,3492225.54358,0.011754756853138168,0.0,0.0,0.011754756853138168,0.021,0.0,0.0,182.7123990134261,182.51406103239617,182.0,310.0,182.51406103239617,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,307826504161.16473,85.5073622669902,60.22613937832689,310.0,182.7123990134261,309.4516919023033,229.92897089249817,180.2859219160595,0.0,0.0,0.0,0.0,0.0,0.0,-3.2275091835679395,-101.82175396809252,2451505.132158805,2451626.3595811906,2451505.132158805,0.0,-101700.52654570714,121.22742238538922,0.0,307.305628944938,301.728237100215,291.8483706262481,278.1516579646667,262.11868240088165,245.53890156277103,229.95175899587736,216.3695759369234,205.24902316311082,196.60716340735206,190.18422708353032,185.591204824254,182.416069397303,180.2859219160595,308.92638420676747,305.84513516909954,299.4018297615827,289.1003833322355,275.52652287235634,260.01655218235993,244.1281840479491,229.20327971078785,216.13987898018834,205.3603295882111,196.8996892018753,190.53979236482962,185.93595873437326,182.7123990134261,308.57436593903856,304.79374261794766,297.05483821902635,285.1686692069647,270.17244175751335,253.74906426639214,237.58798372611065,222.96881007954048,210.61720094141577,200.75708479090054,193.25536755754126,187.77931436525301,183.92370444476353,181.29406649589245
2026-07-12 13:20:00,1122.004,3481511.0917599997,3481511.0917599997,2443653.723973455,1037857.3677865448,3481.5110917599995,3481.5110917599995,3481511.0917599997,0.01173698181181041,0.0,0.0,0.01173698181181041,0.021,0.0,0.0,182.9141317660639,182.7123990134261,182.0,310.0,182.7123990134261,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,309231530857.2292,85.89764746034145,60.501032321213785,310.0,182.9141317660639,309.4568842342588,230.79209753340587,180.42411745907427,0.0,0.0,0.0,0.0,0.0,0.0,-3.2445197458619353,-102.06337376397401,2443653.723973455,2443774.5338713955,2443653.723973455,0.0,-101942.56386603322,120.80989794079505,0.0,307.37825357410736,301.9559246948487,292.29064868151363,278.8072984777388,262.93041316752164,246.4205828806053,230.81775036113817,217.15432388189947,205.91432608716198,197.1401216499761,190.5904891583954,185.88725955498313,182.6227847472434,180.42411745907427,308.9510538682822,305.9558833292381,299.6674354189454,289.55937714624713,276.1682725047401,260.78773483439494,244.9541611652609,230.0108670291836,216.87266796125724,205.98477162403205,197.40374656734713,190.92763203126864,186.22158779302254,182.9141317660639,308.60702942423376,304.9385880844499,297.3887468485061,285.7211662795411,270.9123388877793,254.60224500392758,238.46685234469666,223.79708598595397,211.34313394323513,201.35565949379983,193.72358360245454,188.12876159123016,184.17341361855114,181.46507211910364
2026-07-12 13:30:00,1118.163,3469592.69922,3469592.69922,2434955.3913459736,1034637.3078740262,3469.5926992199998,3469.5926992199998,3469592.69922,0.011715400232331816,0.0,0.0,0.011715400232331816,0.021,0.0,0.0,183.1189889052838,182.9141317660639,182.0,310.0,182.9141317660639,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,310631193858.54614,86.28644273848504,60.774875859247366,310.0,183.1189889052838,309.4617684542495,231.6522825402449,180.56624253952543,0.0,0.0,0.0,0.0,0.0,0.0,-3.261570424396066,-102.3040712047877,2434955.3913459736,2435075.7400663802,2434955.3913459736,0.0,-102183.72248438094,120.34872040676419,0.0,307.4479075738673,302.17632611996726,292.72185083970106,279.4505192935836,263.7312905299858,247.29505539438915,231.68091088467384,217.94018150383675,206.5835719906775,197.67857931426002,191.00270306757403,186.18894069255018,182.83436158714048,180.56624253952543,308.97441453329645,306.0620920055253,299.9240408154271,290.005655326329,276.7956689443892,261.54544505790585,245.7695060627481,230.81158569350092,217.60229423617167,206.6090479631543,197.90965963473144,191.31841004725734,186.51049309553483,183.1189889052838,308.6382192498492,305.0783231530187,297.7133108020094,286.26166787032827,271.6403841387918,255.44626785100183,239.34066088221078,224.62451415251454,212.07162407231593,201.9589790678645,194.1975314070476,188.4839863780933,184.42834303338483,181.64044376393966
2026-07-12 13:40:00,1113.905,3456380.3807,3456380.3807,2425348.96392918,1031031.41677082,3456.3803807,3456.3803807,3456380.3807,0.011689662931019687,0.0,0.0,0.011689662931019687,0.021,0.0,0.0,183.32666460926163,183.1189889052838,182.0,310.0,183.1189889052838,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,312024948889.7374,86.67359691381596,61.04756350515528,310.0,183.32666460926163,309.4663623449288,232.50902195738152,180.7122389638478,0.0,0.0,0.0,0.0,0.0,0.0,-3.2786610498431705,-102.5437526826246,2425348.96392918,2425468.804668098,2425348.96392918,0.0,-102423.91194370622,119.84073891838489,0.0,307.5146933885267,302.38961180391846,293.14211043756626,280.081301302361,264.5210929291238,248.16192117676226,232.54074238173067,218.72663636136912,207.25630119659724,198.2221665793928,191.42059831415068,186.49606768621743,183.0506907936958,180.7122389638478,308.99650171558864,306.1638575199233,300.1718043217293,290.4392225329401,277.4084837753394,262.2891909312349,246.57350349384419,231.60458917387174,218.32788354925918,207.23234371975764,198.41672848431108,191.71156468259218,186.80224911933763,183.32666460926163,308.66799362298286,305.21309027715114,298.0286915907826,286.7902364944921,272.356456601155,256.2808166802554,240.20895226531897,225.45058032878964,212.80217772046547,202.56662299843885,194.67688659228062,188.84476006231407,184.68834547230432,181.82009580909755
2026-07-12 13:50:00,1109.195,3441765.5332999993,3441765.5333,2414761.3733597174,1027004.1599402823,3441.7655333,3441.7655332999993,3441765.5333,0.011659351724527546,0.0,0.0,0.011659351724527546,0.021,0.0,0.0,183.53680124371007,183.32666460926163,182.0,310.0,183.32666460926163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,313412207892.831,87.0589466368975,61.3189802056172,310.0,183.53680124371007,309.47068260349585,233.3617933838189,180.86203203615514,0.0,0.0,0.0,0.0,0.0,0.0,-3.295791436019546,-102.78231705825428,2414761.3733597174,2414880.6555475327,2414761.3733597174,0.0,-102663.03487043921,119.28218781507167,0.0,307.57870915803045,302.59594720982454,293.5515581543065,280.69962545078147,265.2995966228522,249.02077440578887,233.39673074402668,219.51315294165795,207.93202547688492,198.77048366962754,191.84387553123406,186.80843453084165,183.27164218109942,180.86203203615514,309.01734530517007,306.2612623613407,300.4108237896611,290.86003777462696,278.0064359701829,263.018388684495,247.36534963809018,232.38886719493178,219.048441961073,207.85371616144798,198.9241546006799,192.1064537085634,187.0963648611221,183.53680124371007,308.6964079057324,305.343026968105,298.3350465732663,287.3069339333213,273.060433937408,257.10556982593226,241.07125614082284,226.27474947749639,213.53427257939333,203.17813996190995,195.16129359164583,189.21082578974526,184.95324972014586,182.00392330996993
2026-07-12 14:00:00,1103.992,3425620.936479999,3425620.9364799997,2403108.081493299,1022512.8549867007,3425.6209364799997,3425.6209364799993,3425620.9364799997,0.011623977405936568,0.0,0.0,0.011623977405936568,0.021,0.0,0.0,183.74898509852537,183.53680124371007,182.0,310.0,183.53680124371007,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,314792332150.26526,87.4423144861848,61.58900099578324,310.0,183.74898509852534,309.47474489760623,234.21005163613796,181.01552829769068,0.0,0.0,0.0,0.0,0.0,0.0,-3.312961378433012,-103.01965448079294,2403108.081493299,2403226.7502045683,2403108.081493299,0.0,-102900.98576952377,118.66871126915794,0.0,307.6400486444967,302.7954923406554,293.9503206941318,281.3054699529757,266.0665725854875,249.87119774596368,234.24834147180306,220.29916776017495,208.61022363752278,199.3230965048609,192.2722025828643,187.12580641469359,183.49706170049748,181.01552829769068,309.03696967257235,306.3543756891179,300.6411539285771,291.2680173669037,278.5891910116213,263.73237288254455,248.14415120541295,233.1634818529366,219.76292695417962,208.47218576253348,199.43106517322542,192.50235750804038,187.39228092940556,183.74898509852534,308.72351462165796,305.4682655349033,298.63252810170775,287.81181859205026,273.75218956610087,257.9201967543781,241.92708445888098,227.09646149911407,214.26735686057071,203.79304472991913,195.65036295622127,189.58189533005807,185.22285759158552,182.1917994750238
2026-07-12 14:10:00,1098.252,3407810.0608799993,3407810.0608799993,2390295.9882871527,1017514.0725928466,3407.810060879999,3407.810060879999,3407810.0608799993,0.01158301050526229,0.0,0.0,0.01158301050526229,0.021,0.0,0.0,183.96275177596695,183.74898509852537,182.0,310.0,183.74898509852537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,316164627153.24207,87.82350754256724,61.8574899952691,310.0,183.96275177596695,309.47856392044554,235.05322906903913,181.17261348054222,0.0,0.0,0.0,0.0,0.0,0.0,-3.3301706526837047,-103.25564550415716,2390295.9882871527,2390413.983798835,2390295.9882871527,0.0,-103137.64999247482,117.9955116823403,0.0,307.6988012475972,302.98840152826926,294.3385200360017,281.8988088124051,266.8217846740253,250.7127598166371,235.09501746280284,221.08408715043328,209.290340407812,199.8795339603291,192.70521215966787,187.4479170982647,183.72676902737777,181.17261348054222,309.05539548505794,306.44325931296873,300.8628386298519,291.6630586296138,279.1563898949648,264.4305519958308,248.909000707698,233.9273150677857,220.47012713129814,209.08664549489404,199.93649612541788,192.89848188388106,187.68937587642347,183.96275177596695,308.74936350232616,305.5889330151849,298.92128315441806,288.30494446078416,274.43159124117545,258.72435638184345,242.77593206127756,227.9151295189169,215.00084543537974,204.410813414673,196.1436679038924,189.95764616041433,185.49694139323273,182.3835735119157
2026-07-12 14:20:00,1091.92,3388162.2447999995,3388162.2448,2376211.5851570517,1011950.6596429483,3388.1622448,3388.1622447999994,3388162.2448,0.011535797089382084,0.0,0.0,0.011535797089382084,0.021,0.0,0.0,184.17755451178897,183.96275177596695,182.0,310.0,183.96275177596695,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,317528330362.99097,88.20231398971971,62.124298013652115,310.0,184.177554511789,309.482153434256,235.8907261898925,181.3331497738171,0.0,0.0,0.0,0.0,0.0,0.0,-3.3474190125137504,-103.4901589802753,2376211.5851570517,2376328.841895111,2376211.5851570517,0.0,-103372.90224221628,117.25673805901897,0.0,307.7550518391941,303.17482276164964,294.7162718649524,282.4796096399999,267.56498552936415,251.54501059903174,235.9361751028468,221.8672820103244,209.97177898649988,200.43928209697566,193.1424966765269,187.7744647531108,183.9605541506011,181.3331497738171,309.0726351293349,306.5279539043334,301.07588051063954,292.04488308309806,279.7074793845597,265.11210458328134,249.65880958319684,234.67910333287068,221.16880914448046,209.69587139445318,200.43935090765683,193.29391060701602,187.98692530602864,184.177554511789,308.77400143318954,305.70515075056534,299.20145211339707,288.78635869097445,275.09849459032773,259.5176897114259,243.6172695309592,228.73013330231376,215.73411262855728,205.03087989363257,196.64073910447254,190.33771654022394,185.77523964862513,182.57906710966301
2026-07-12 14:30:00,1084.934,3366485.1059599994,3366485.10596,2360726.197143843,1005758.9088161569,3366.48510596,3366.4851059599996,3366485.10596,0.011481597354692865,0.0,0.0,0.011481597354692865,0.021,0.0,0.0,184.39276985855892,184.17755451178897,182.0,310.0,184.17755451178897,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,318882602118.43365,88.57850058845379,62.389260771559144,310.0,184.39276985855892,309.48552631393244,236.7219076085539,181.49697249507037,0.0,0.0,0.0,0.0,0.0,0.0,-3.3647061875968256,-103.72305049845006,2360726.197143843,2360842.6429029303,2360726.197143843,0.0,-103606.60473936284,116.4457590872189,0.0,307.8088806409887,303.35489741792077,295.08368412074253,283.04782953494384,268.2959119002371,252.36747555813318,236.7711970507484,222.64808110826792,210.6538954859649,201.00177967731312,193.5836031220119,188.10510717427613,184.19817327371777,181.49697249507037,309.0886949397954,306.60849010735353,301.28025768953114,292.4134091585679,280.2419890733647,265.7761679952791,250.39239380606278,235.41746153161515,221.85750943676416,210.29847714399276,200.93839904163747,193.68761341733003,188.28410995292805,184.39276985855892,308.7974724258772,305.8170340988351,299.4731679218752,289.2560998041854,275.7527450009207,260.29981838247136,244.4505380951231,229.5408135309497,216.46648645778433,205.65262905309754,197.14105883924196,190.72170040801015,186.0574527398667,182.77807084984093
2026-07-12 14:40:00,1077.223,3342558.3356199996,3342558.3356199996,2343693.577680536,998864.7579394635,3342.5583356199995,3342.5583356199995,3342558.3356199996,0.011419564579733503,0.0,0.0,0.011419564579733503,0.021,0.0,0.0,184.6076857648956,184.39276985855892,182.0,310.0,184.39276985855892,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,320226515101.72095,88.95180975047803,62.65219683960294,310.0,184.6076857648956,309.4886945851453,237.54609621932238,181.6638867914653,0.0,0.0,0.0,0.0,0.0,0.0,-3.3820318810254335,-103.95416057164739,2343693.577680536,2343809.132717135,2343693.577680536,0.0,-103838.60553504853,115.55503659886017,0.0,307.86036308924776,303.5287588609292,295.4408557514023,283.60341421195017,269.01428411596936,253.17965346369024,237.59942765572106,223.42576548990243,211.33599271819975,201.5664109728588,194.02802725794717,188.43945689234073,184.43934473822353,181.6638867914653,309.10357432241005,306.6848856215578,301.47591689352595,292.76837484270766,280.759387189372,266.42177816049565,251.10843767432954,236.14085223664443,222.53462106483184,210.89292177419577,201.4322630961206,194.07842970491927,188.580000985204,184.6076857648956,308.81981758510085,305.9246920775961,299.7365552872914,289.7141957010038,276.39417400231065,261.0703425914073,245.27514514916402,230.34646615178602,217.19724251521396,206.27538990189495,197.64405487908505,191.10914197513608,186.34323827149709,182.98034037978272
2026-07-12 14:50:00,1068.703,3316121.286819999,3316121.2868199996,2324940.8561090333,991180.4307109662,3316.1212868199996,3316.121286819999,3316121.2868199996,0.011348701139790859,0.0,0.0,0.011348701139790859,0.021,0.0,0.0,184.82147948825158,184.6076857648956,182.0,310.0,184.6076857648956,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,321559038373.64795,89.3219551037911,62.91290451491709,310.0,184.8214794882516,309.49166945426555,238.3625638775231,181.83366353563184,0.0,0.0,0.0,0.0,0.0,0.0,-3.3993957663403913,-104.18331188974592,2324940.8561090333,2325055.4317680825,2324940.8561090333,0.0,-104068.73623069655,114.57565904936928,0.0,307.9095695812307,303.69653231348417,295.78787478469474,284.1462940155875,269.7197994702628,253.98100981269147,238.42016541973155,224.19956039665936,212.01731209440672,202.13249825815083,194.47520662950046,188.77707505924224,184.6837439134325,181.83366353563184,309.1172626646196,306.75712909027277,301.66275564582054,293.1094372508203,281.25895561303315,267.04779258997763,251.8054295010671,236.8475254223568,223.19831926517338,211.4774543744384,201.91937387816867,194.4650321781577,188.87353126388095,184.8214794882516,308.8410749622377,306.0282268588808,299.9917291566147,290.1606608051146,277.02259315258954,261.82883331495447,246.09045622503203,231.1463337990407,217.92559512389315,206.89842715345225,198.14909253634934,191.49952864920323,186.63220505239815,183.18559150264795
2026-07-12 15:00:00,1059.273,3286860.562619999,3286860.5626199995,2304259.7114976924,982600.8511223071,3286.8605626199997,3286.860562619999,3286860.5626199995,0.011267813362056013,0.0,0.0,0.011267813362056013,0.021,0.0,0.0,185.03319275762541,184.82147948825158,182.0,310.0,184.82147948825158,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,322879016115.28107,89.68861558757807,63.171157661963406,310.0,185.0331927576254,309.49446133047303,239.1705144473558,182.00603408210532,0.0,0.0,0.0,0.0,0.0,0.0,-3.4167974839507105,-104.41030566191307,2304259.7114976924,2304373.208383776,2304259.7114976924,0.0,-104296.80877582962,113.49688608344877,0.0,307.95656509860635,303.8583336169123,296.1248155437905,284.67637907110077,270.4121249110454,254.77096672896067,239.232652555009,224.9686235895868,212.69702235248423,202.69929130394328,194.92451118876676,189.11746342150897,184.9309965885425,182.00603408210532,309.1297371469698,306.82517931282996,301.84060892162836,293.43614695348,281.7398179832376,267.65285943495377,252.48152241181586,237.5354316143955,223.8464932965329,212.05005606680032,202.39792134333766,194.84588648425301,189.163463215686,185.0331927576254,308.86127940795745,306.1277330126757,300.238792702993,290.5954921292758,277.6377878136289,262.5748229859044,246.89578434286838,231.93959208417365,218.65068479366653,207.52092952585286,198.65546405897112,191.89228178639186,186.92390534443746,183.39349392467196
2026-07-12 15:10:00,1048.817,3254416.22198,3254416.22198,2281409.0583738736,973007.1636061263,3254.41622198,3254.41622198,3254416.22198,0.011175529935595363,0.0,0.0,0.011175529935595363,0.021,0.0,0.0,185.24172297181698,185.03319275762541,182.0,310.0,185.03319275762541,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,324185147983.135,90.05142999531527,63.426701869029664,310.0,185.24172297181698,309.49707984473355,239.9690818350827,182.18068446176426,0.0,0.0,0.0,0.0,0.0,0.0,-3.434236636990603,-104.63491823935779,2281409.0583738736,2281521.364662596,2281409.0583738736,0.0,-104522.61195063544,112.30628872234956,0.0,308.00140882706205,304.01426804854987,296.45173609743364,285.1935545894573,271.0908899893364,255.54889374573358,240.03606329132884,225.73203310957507,213.37420761469636,203.26595615805527,195.3752332190041,189.46005597373116,185.18067146790818,182.18068446176426,309.1409633390565,306.888968091778,302.00925482120977,293.74795759279726,282.2009522052385,268.2354318243525,253.13478092321134,238.20230362371692,224.4767756493863,212.60845108027928,202.86585853086947,195.21918096609596,189.44836577792415,185.24172297181698,308.880462377612,306.22329681409065,300.4778355738958,291.018665675418,278.2395113345623,263.30779742141357,247.69038010982726,232.72534114642545,219.3715673697303,208.14199857125953,199.16237813886474,192.28674738473566,187.21782526246153,183.60366433143568
2026-07-12 15:20:00,1037.196,3218356.9562399993,3218356.9562399997,2256105.622506878,962251.3337331219,3218.35695624,3218.3569562399994,3218356.9562399997,0.011070215670935937,0.0,0.0,0.011070215670935937,0.021,0.0,0.0,185.44579893121616,185.24172297181698,182.0,310.0,185.24172297181698,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,325475963812.13837,90.40998994781621,63.679249498874455,310.0,185.44579893121616,309.4995338552134,240.75731335099536,182.35724873397754,0.0,0.0,0.0,0.0,0.0,0.0,-3.4517127864511385,-104.85689676320885,2256105.622506878,2256216.6117688036,2256105.622506878,0.0,-104745.9075012831,110.98926192574436,0.0,308.0441535923003,304.1644288109007,296.7686748795865,285.69767479610414,271.75567789473365,256.3140962642036,240.82949100711465,226.48877523028287,214.04785390493282,203.83156207015233,195.826575552135,189.80420800144688,185.432271523231,182.35724873397754,309.1508901098987,306.948386711343,302.16838553991283,294.044174525426,282.6411158444803,268.7936741783883,253.76292052309324,238.84550453415915,225.08642557314317,213.1500091707515,203.32082012841505,195.58297275381625,189.7266258878947,185.44579893121616,308.89865163157253,306.3149952189734,300.708931375756,291.43013139551346,278.8274769664544,264.0271847102129,248.4734181191439,233.50259206816594,220.0871990744815,208.7606339095691,199.6689463157161,192.68218426576797,187.51337758703755,183.81565920593746
2026-07-12 15:30:00,1024.244,3178167.6773599996,3178167.6773599996,2228009.0713691013,950158.6059908983,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.010949926336431236,0.0,0.0,0.010949926336431236,0.021,0.0,0.0,185.64388048521056,185.44579893121616,182.0,310.0,185.44579893121616,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,326749789399.948,90.76383038887444,63.92847299444109,310.0,185.64388048521056,309.5018314413461,241.53414691075446,182.53530184175364,0.0,0.0,0.0,0.0,0.0,0.0,-3.469225445330509,-105.0759532762229,2228009.0713691013,2228118.5996256084,2228009.0713691013,0.0,-104966.42501971591,109.52825650699378,0.0,308.08484510572515,304.30889506965843,297.0756463138887,286.1885550695967,272.4060137670005,257.0658006692613,241.61193088843842,227.237726189023,214.7168303350429,204.39506433408852,196.2776367339191,190.14918391805105,185.6852254750411,182.53530184175364,309.15944626429103,307.0032776405765,302.31759184335544,294.3239251416158,283.05880217763007,269.32537950421727,254.36319123519908,239.46183676408918,225.67222617556783,213.6716742842841,203.76002503440077,195.93493520609957,189.99635415882514,185.64388048521056,308.91587082869836,306.40289454494007,300.9321344827526,291.8298068988839,279.4013476992507,264.73234125258244,249.24397933758274,234.27024648486102,220.79641435223706,209.375713969323,200.17416603290974,193.0777485165094,187.80988972970803,184.0289653036005
2026-07-12 15:40:00,1009.761,3133227.7973399996,3133227.7973399996,2196710.94727302,936516.8500669794,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.01081232513786396,0.0,0.0,0.01081232513786396,0.021,0.0,0.0,185.83433637006996,185.64388048521056,182.0,310.0,185.64388048521056,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,328004705655.02014,91.1124182375056,64.17399688619322,310.0,185.83433637006996,309.50397988053385,242.29838558066976,182.71434840291806,0.0,0.0,0.0,0.0,0.0,0.0,-3.4867740716131768,-105.29175769600602,2196710.94727302,2196818.849482912,2196710.94727302,0.0,-105183.85548611428,107.90220989173395,0.0,308.1235209522905,304.4477294380823,297.37263615232894,286.665962193061,273.0413500751705,257.803135893942,242.38225754058172,227.97762667362568,215.37986646344666,204.95528346213823,196.72739213099533,190.49414130166375,185.9388744530445,182.71434840291806,309.1665347172207,307.05341812892124,302.4563634648417,294.58611527973466,283.4521665312821,269.82785729603296,254.93231407954656,240.0477711538582,226.2303955236464,214.1698116579657,204.18025372531324,196.27235197742226,190.25534665382546,185.83433637006996,308.93213896406246,306.4870487370434,301.14747594871193,292.2175701547684,279.9607235475417,265.4225341552063,250.00102845321803,235.02707207809627,221.49790596721772,209.98597247893758,200.67689849597443,193.47247586937698,188.10658833633943,184.24298793173452
2026-07-12 15:50:00,993.503,3082780.1988200005,3082780.19882,2161725.0770866834,921055.1217333167,3082.78019882,3082.7801988200004,3082780.19882,0.010654591882541108,0.0,0.0,0.010654591882541108,0.021,0.0,0.0,186.01517585678525,185.83433637006996,182.0,310.0,185.83433637006996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,329238501995.02325,91.45513944306201,64.41538867453185,310.0,186.01517585678525,309.50598560247573,243.04867078465236,182.89381258818435,0.0,0.0,0.0,0.0,0.0,0.0,-3.5043580599132294,-105.50392980031806,2161725.0770866834,2161831.1631388394,2161725.0770866834,0.0,-105397.84374816203,106.08605215602438,0.0,308.1602092383235,304.5809747564463,297.6595914100053,287.12960265796426,273.6610489688083,258.5251070652252,243.13919808299167,228.70705466119153,216.0355260409429,205.51087910074585,197.17467072414013,190.83811321963364,186.19245724880562,182.89381258818435,309.1720252521226,307.0985011443204,302.584031281986,294.8293602632122,283.8188923908394,270.2981036548367,255.46643702359404,240.5990507824996,226.7566372850617,214.64031900638622,204.57789275900222,196.59209131877063,190.50104253399633,186.01517585678525,308.9474696014522,306.5674970947966,301.35495789488465,292.5932497705214,280.5051252937285,266.09691788222335,250.74339225318178,235.77167457501054,222.19019661259009,210.58997404055145,201.17584663166954,193.86526425322288,188.40258286214802,184.45703751256312
2026-07-12 16:00:00,975.176,3025912.61744,3025912.61744,2122468.9496471337,903443.6677928665,3025.9126174400003,3025.9126174400003,3025912.61744,0.010473336520576042,0.0,0.0,0.010473336520576042,0.021,0.0,0.0,186.18407440697374,186.01517585678525,182.0,310.0,186.01517585678525,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,330448618577.0851,91.79128293807919,64.65214752716504,310.0,186.18407440697374,309.5078541157063,243.78344388158226,183.07302457773108,0.0,0.0,0.0,0.0,0.0,0.0,-3.521976731461205,-105.71202928785408,2122468.9496471337,2122572.999390902,2122468.9496471337,0.0,-105607.97954408592,104.04974376816244,0.0,308.1949268569799,304.7086501086537,297.93641474213456,287.57910678473155,274.2643577712454,259.2305695679512,243.88130262387202,229.4243919991179,216.68217355343128,206.06032205277242,197.6181326753777,191.1799885895863,186.44509457717643,183.07302457773108,309.1757462544697,307.1381873365082,302.69972791317986,295.0519989564134,284.1563184095209,270.7323342082135,255.9609082943219,241.11056481137246,227.24585902822142,215.07842814143936,204.94862875075356,196.8904829358593,190.73041829222032,186.18407440697374,308.96186986492455,306.64426155342875,301.5545486878578,292.95661267318616,281.0339764018145,266.754510960803,251.4697272241069,236.50246265420054,222.8716019385357,211.1860826671519,201.66952899090737,194.25484918842625,188.69684585323702,184.67031323401406
2026-07-12 16:10:00,954.413,2961486.274219999,2961486.2742199996,2078225.7513916525,883260.522828347,2961.4862742199994,2961.486274219999,2961486.2742199996,0.010264357799591195,0.0,0.0,0.010264357799591195,0.021,0.0,0.0,186.33833984695292,186.18407440697374,182.0,310.0,186.18407440697374,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,331632065756.5588,92.12001826571077,64.88368852124576,310.0,186.33833984695292,309.50958987921837,244.50089840351245,183.25120439123927,0.0,0.0,0.0,0.0,0.0,0.0,-3.539629321780617,-105.91554191647164,2078225.7513916525,2078327.5077059614,2078225.7513916525,0.0,-105813.78560216282,101.75631430881913,0.0,308.22767695631956,304.8307444463303,298.20295202106166,288.0140059021887,274.85037984115695,259.9181912358353,244.6068984752462,230.12777842859572,217.31793078184708,206.60185584907364,198.05623589847005,191.51848422266107,186.69576499704786,183.25120439123927,309.17746656077753,307.1719806213819,302.8022913098725,295.25187153747345,284.4610375067934,271.12583553684965,256.4100895486213,241.5761331924072,227.6918472489333,215.4783106940105,205.2873008534397,197.16317277949898,190.94008026673154,186.33833984695292,308.97533893615156,306.717342460596,301.7461738403039,293.3073461294633,281.54657591208155,267.39415997329246,252.17847356729484,237.2176012700703,223.54018320807285,211.7724161727266,202.1562394951391,194.63977039999048,188.98818701512977,184.8818867531354
2026-07-12 16:20:00,930.759,2888089.3314599996,2888089.33146,2028117.2867893016,859972.0446706985,2888.08933146,2888.0893314599994,2888089.33146,0.010022484134898193,0.0,0.0,0.010022484134898193,0.021,0.0,0.0,186.4748414956811,186.33833984695292,182.0,310.0,186.33833984695292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,332785327307.2,92.44036869644445,65.10932370843622,310.0,186.4748414956811,309.51119610904635,245.19892673962102,183.42744480420183,0.0,0.0,0.0,0.0,0.0,0.0,-3.557314965590286,-106.11386285801348,2028117.2867893016,2028216.4472600725,2028117.2867893016,0.0,-106014.70238724258,99.1604707709048,0.0,308.2584455231952,304.94720949943934,298.45897568750195,288.4337066977929,275.41803498866886,260.5864015753301,245.31403030341136,230.81505632472619,217.9406226008323,207.1334467562717,198.48719397941233,191.85211049359515,186.94328141508112,183.42744480420183,309.1768777085952,307.19913849018195,302.89017257378,295.42615046644954,284.7286746981606,271.4728169334166,256.80722088808807,241.98841969544995,228.08723960159446,215.83308962735816,205.58787775031374,197.40517073096348,191.12599477543426,186.4748414956811,308.9878659917749,306.7867129199233,301.92970206603667,293.64503450485694,282.04206184948015,268.01449034570453,252.86780043083218,237.91495661925492,224.19369295700514,212.34679444982982,202.6340018368345,195.01833546423734,189.27522634845354,185.09068038815178
2026-07-12 16:30:00,903.641,2803943.8045399995,2803943.80454,1971068.853584734,832874.9509552659,2803.9438045399997,2803.9438045399993,2803943.80454,0.009741253458095716,0.0,0.0,0.009741253458095716,0.021,0.0,0.0,186.59008841548894,186.4748414956811,182.0,310.0,186.4748414956811,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,333904242577.5661,92.75117849376836,65.32823905885166,310.0,186.59008841548894,309.5126744702829,245.87503633863693,183.60068782845548,0.0,0.0,0.0,0.0,0.0,0.0,-3.575032678327701,-106.3062764244915,1971068.853584734,1971165.060367973,1971068.853584734,0.0,-106210.06964125251,96.20678323898755,0.0,308.28719657790293,305.05794925444997,298.7041620649026,288.837452982445,275.9660050784456,261.2333234312491,246.00039299688558,231.4836935879918,218.54770876830474,207.6527242824575,198.9089244556101,192.1791312637878,187.18626210886262,183.60068782845548,309.1735627661045,307.21877335385824,302.9615215036436,295.571220222022,284.9538074063452,271.76623296848743,257.1438476808798,242.3385235415294,228.42334343868686,216.13477498151684,205.84337720984152,197.61062022719463,191.28345229688173,186.59008841548894,308.9994272216982,306.85231164872096,302.1049303339342,293.9691324482881,282.5193645146404,268.6138463945514,253.53553927868577,238.5920200734841,224.82950520678995,212.90667932632746,203.10051940854666,195.38857914890096,189.55636123736093,185.29544071149692
2026-07-12 16:40:00,872.334,2706800.06196,2706800.0619599996,1905761.2790522182,801038.7829077814,2706.8000619599998,2706.80006196,2706800.0619599996,0.009412566531988742,0.0,0.0,0.009412566531988742,0.021,0.0,0.0,186.679937467562,186.59008841548894,182.0,310.0,186.59008841548894,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,334983859882.8158,93.05107218967106,65.53946577722151,310.0,186.679937467562,309.51402459218434,246.52627941492375,183.76969666857804,0.0,0.0,0.0,0.0,0.0,0.0,-3.5927813334689724,-106.4919308476286,1905761.2790522182,1905854.1062637866,1905761.2790522182,0.0,-106399.10363606014,92.82721156845219,0.0,308.3138653996434,305.1628047070001,298.9380613435738,289.22427677032914,276.49266236957175,261.8566877748521,246.66323748853318,232.1306954224076,219.13619740067966,208.15690618389672,199.31899158520483,192.49752063209218,187.42309401746843,183.76969666857804,309.16695472543887,307.2296485810025,303.01375669091715,295.6828246380547,285.12976804460885,271.9970525117385,257.4100031174756,242.6157752115636,228.68958587148373,216.37368507976558,206.0454889071318,197.77282715626666,191.4073070350227,186.679937467562,309.0099815106034,306.914032489077,302.2715616268498,294.27892427459744,282.9771539289967,269.1902175755749,254.17909115055545,239.24582329675016,225.44453041144695,213.44909537295993,203.55310872469607,195.7482118209978,189.82973020516658,185.49471576669114
2026-07-12 16:50:00,835.903,2593756.8548200005,2593756.85482,1830545.1339817662,763211.7208382338,2593.75685482,2593.7568548200006,2593756.85482,0.009026059802884739,0.0,0.0,0.009026059802884739,0.021,0.0,0.0,186.74002179150213,186.679937467562,182.0,310.0,186.679937467562,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,336018238442.6913,93.33839956741424,65.74184155213008,310.0,186.74002179150213,309.51524326051464,247.14910253617933,183.933030133355,0.0,0.0,0.0,0.0,0.0,0.0,-3.610559634168574,-106.6698041976094,1830545.1339817662,1830634.0706567566,1830545.1339817662,0.0,-106580.86752261897,88.93667499042931,0.0,308.3383485137844,305.2615338254658,299.160056001503,289.5929242688831,276.99597498450333,262.4537190293186,247.29923730013962,232.75247922143052,219.70253538696352,208.6427041609455,199.71452604367266,192.8048977657418,187.65188729066196,183.933030133355,309.1562663108505,307.23007991433496,303.0433115802515,295.75446839489865,285.24741017241337,272.1544367961371,257.59274627573916,242.80708948957133,228.87383828407067,216.53897934908892,206.18490640079432,197.88394104871824,191.49129461351222,186.74002179150213,309.01946384717695,306.9717088997404,302.4291725998721,294.57346181486525,283.4137415764116,269.74112264794775,254.79531350591859,239.87280978374875,226.03510366095452,213.9705431429705,203.98863075898274,196.0945647618687,190.0931661647705,185.6868189622292
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1743356.2631002234,717709.5684997763,2461.0658316,2461.0658316,2461065.8315999997,0.008568490824491041,0.0,0.0,0.008568490824491041,0.021,0.0,0.0,186.76508210572047,186.74002179150213,182.0,310.0,186.74002179150213,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,337000199660.8175,93.6111665724493,65.93396189390552,310.0,186.76508210572047,309.51632306213867,247.73923178871806,184.08899685603004,0.0,0.0,0.0,0.0,0.0,0.0,-3.628366077765591,-106.83866158210158,1743356.2631002234,1743440.6917924695,1743356.2631002234,0.0,-106754.23288985551,84.42869224605965,0.0,308.36048907242775,305.3537806587336,299.36929634772537,289.9417534067356,277.4733603958084,263.0209641890175,247.90432741095697,233.34470428718302,220.24245630314905,209.10620162282456,200.09213103421487,193.0984581214854,187.87042209093775,184.08899685603004,309.14039536461735,307.21780929409886,303.04547658896047,295.77848679397505,285.29565625415466,272.2239474154137,257.67670647195735,242.89671670175073,228.96087809070914,216.61714611447815,206.2503826201809,197.93526486558696,191.52874486996197,186.76508210572047,309.02777531168425,307.02509269222907,302.5771704656481,294.8514870568631,283.82697197426376,270.2634721813816,255.38035730254424,240.46868712251828,226.59684650822285,214.46687295914998,204.40338925961726,196.42451578939526,190.3441503721287,185.86979685213018
