timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1641538.827146348,662297.9317136523,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.008022714339323637,0.0,0.0,0.008022714339323637,0.021,0.0,0.0,186.74921556206345,186.76508210572047,182.0,310.0,186.76508210572047,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,337920972260.4331,93.86693673900919,66.11411070555937,310.0,186.74921556206345,309.517249951247,248.29141712687374,184.23561340871473,0.0,0.0,0.0,0.0,0.0,0.0,-3.6461989100975782,-106.99699399192608,1641538.827146348,1641617.9933512604,1641538.827146348,0.0,-106917.82778701372,79.16620491235517,0.0,308.3800548205394,305.4390303835573,299.5646168207856,290.2685944183358,277.9214987753054,263.5540762209355,248.4734590102878,233.90205536155514,220.75078771761025,209.5426850508964,200.44774681687363,193.37487052578825,188.07608039539073,184.23561340871473,309.11776843872804,307.18959422935797,303.0136741014159,295.7435826759273,285.25887577753633,272.1870505241448,257.64149893970773,242.86448302101684,228.93219858571803,216.59204888652812,206.22849806008546,197.91602032350286,191.51147695854587,186.74921556206345,309.03476717640154,307.0738220737368,302.71472505813693,295.1113143784083,284.21405019407507,270.7533596637013,255.92944586224138,241.02820997021882,227.12447369067092,214.9331250585379,204.7930034843221,196.73439131890765,190.57973899499837,186.04138078561306
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1521581.3881583891,594121.0155616107,2115.70240372,2115.70240372,2115702.40372,0.007366618129621261,0.0,0.0,0.007366618129621261,0.021,0.0,0.0,186.68458857039286,186.74921556206345,182.0,310.0,186.74921556206345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,338769679116.204,94.10268864339,66.28015988162458,310.0,186.68458857039286,309.51799863755815,248.79906069769393,184.37054220270906,0.0,0.0,0.0,0.0,0.0,0.0,-3.66405606505679,-107.14292975527192,1521581.3881583891,1521654.356040062,1521581.3881583891,0.0,-107069.9618735991,72.96788167282648,0.0,308.39670479806057,305.5165431103485,299.7443980123479,290.570536941204,278.3360584288753,264.0474968629793,249.00029176141175,234.41794532036164,221.22119312731903,209.94643972348223,200.7764947378083,193.63016329945896,188.26575893230293,184.37054220270906,309.0861091976868,307.14069429422017,302.9382530832225,295.634115976396,285.115639251981,272.018041076936,257.4594871031333,242.68307258760547,228.76273151743104,216.44204005410913,206.10146717167157,197.8121934147161,191.42884884082918,186.68458857039286,309.0402151810124,307.11737474220837,302.84067030251356,295.3506574911931,284.57129707442857,271.2057661785042,256.4365628769582,241.5448701212264,227.61151216086336,215.36329475344291,205.15222117158618,197.01982329737157,190.79645509816427,186.1989085885151
2026-07-12 17:30:00,608.612,1888486.5192799997,1888486.5192799997,1378813.223773756,509673.2955062436,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.006572025703489792,0.0,0.0,0.006572025703489792,0.021,0.0,0.0,186.56068857949154,186.68458857039286,182.0,310.0,186.68458857039286,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,339532641937.2493,94.31462276034704,66.42943326965197,310.0,186.56068857949154,309.51852307195094,249.25363482926733,184.4910277346721,0.0,0.0,0.0,0.0,0.0,0.0,-3.6819350841080807,-107.27411430774283,1378813.223773756,1378878.8160499914,1378813.223773756,0.0,-107208.52203150745,65.59227623537299,0.0,308.4099392691879,305.58525516046905,299.9063744299163,290.8436334853783,278.71131777936984,264.494045371415,249.4767780268186,234.88413993403304,221.64585478793413,210.31049437943872,201.07248172257985,193.85957977584127,188.43577132286603,184.4910277346721,309.0420751101494,307.0640032210512,302.80513634553273,295.4272533333436,284.83487670087663,271.68015793610857,257.0915984425972,242.31431192062738,228.41763895861862,216.13714578768815,205.84477759729407,197.60460580770098,191.26640115380638,186.56068857949154,309.0437768222283,307.154998773366,302.95335550239145,295.5663806266763,284.8938093325223,271.6141547213204,256.89402051986286,242.01048496128288,228.0499334301839,215.75002106542405,205.47466978120266,197.2755603215005,190.9901527192251,186.33922868344328
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1207308.559402184,404979.06459781574,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.005605194733910119,0.0,0.0,0.005605194733910119,0.021,0.0,0.0,186.36348811933632,186.56068857949154,182.0,310.0,186.56068857949154,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,340192628564.68567,94.49795237907935,66.55855940425863,310.0,186.3634881193363,309.5187347673588,249.64391996151488,184.59388539360268,0.0,0.0,0.0,0.0,0.0,0.0,-3.6998330140595517,-107.38757970882433,1207308.559402184,1207365.292102725,1207308.559402184,0.0,-107330.84700828348,56.732700540844235,0.0,308.4190294858302,305.64363932479466,300.0473713980813,291.0825289152017,279.039729032948,264.88447498223684,249.89276462916195,235.29043031131016,222.01522630711025,210.62645020191243,201.328693678649,194.05752067075886,188.58182065952525,184.59388539360268,308.9807591521089,306.9489049746988,302.5932306110055,295.0895548261783,284.3719961340803,271.12128425996235,256.48295354798074,241.70504057250153,227.84888155933368,215.63639382505536,205.42517826482205,197.26743011806775,191.00481262639906,186.3634881193363,309.0449207677597,307.1856159226054,303.05044012756156,295.75416707125265,285.175026390536,271.9699864970564,257.2919774014886,242.4147588119061,228.42978466555775,216.08429598784966,205.75263962482595,197.4953140093801,191.15591369189102,186.45863418697297
2026-07-12 17:50:00,411.617,1277222.8539800001,1277222.8539800001,1001185.4626728931,276037.39130710706,1277.22285398,1277.22285398,1277222.8539800001,0.004433227024608634,0.0,0.0,0.004433227024608634,0.021,0.0,0.0,186.08312720561977,186.36348811933632,182.0,310.0,186.36348811933632,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,340728879643.48126,94.64691101207814,66.66347672546632,310.0,186.08312720561977,309.5184463197451,249.95616720791617,184.6756480095976,0.0,0.0,0.0,0.0,0.0,0.0,-3.71774630566816,-107.47974965165093,1001185.4626728931,1001231.5476443063,1001185.4626728931,0.0,-107433.66468023765,46.084971413278254,0.0,308.4229412101862,305.68953082458995,300.1630101130748,291.28010060475543,279.3115857672869,265.2072286020646,250.2358726971213,235.62463852958703,222.3181375856832,210.88464739047973,201.53718712878322,194.2177330654626,188.69917034443066,184.6756480095976,308.89541232884415,306.78115772603195,302.275171187302,294.57986855950094,283.67531141602086,270.28450470000075,255.57694098202595,240.80343235678347,227.0121025294868,214.90392526120337,204.81506307350472,196.7802938090397,190.6296328346386,186.08312720561977,309.04281790822944,307.2077111770301,303.1286750228841,295.908221653489,285.4064349013763,272.26250817920385,257.6183552822935,242.74533637671937,228.7393564751091,216.35570725365844,205.97735958434703,197.67203262317668,191.28829525534042,186.55307291910887
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,758637.265498841,122408.41516115912,881.04568066,881.04568066,881045.6806600001,0.003051165272346713,0.0,0.0,0.003051165272346713,0.021,0.0,0.0,185.73030895128696,186.08312720561977,182.0,310.0,186.08312720561977,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,341119554019.2013,94.75543167200036,66.73991201965184,310.0,185.73030895128696,309.5171970842328,250.17707167856068,184.73283728018137,0.0,0.0,0.0,0.0,0.0,0.0,-3.7356707827147035,-107.54686227925839,758637.265498841,758670.8218126447,758637.265498841,0.0,-107513.30596545467,33.55631380372506,0.0,308.4203241521949,305.71998236035427,300.2475423820135,291.4273873970169,279.51512143203456,265.4487393030834,250.49197018189562,235.8731986223597,222.54241477046432,211.07476384262756,201.68962493289675,194.33376110009223,188.78300305068595,184.73283728018137,308.7796385887824,306.5463403801504,301.8265688451908,293.86835178591394,282.71603080336365,269.1476469054271,254.3609956522678,239.60669049755757,225.91249352131842,213.95023230000572,204.02752931011085,196.15672895301566,190.15336330857886,185.73030895128696,309.03622265980306,307.21930566689394,303.18388145457095,296.02143707076925,285.5780815873882,272.4796798711592,257.86014336786053,242.9893628206996,228.96684425867033,216.55405670580402,206.14046497981596,197.79915599942834,191.38235033198524,186.6189416978251
2026-07-12 18:10:00,146.41,454301.44539999997,454301.44539999997,454301.44539999997,0.0,454.3014454,454.3014454,454301.44539999997,0.0015688226759342813,0.0,0.0,0.0015688226759342813,0.021,0.0,0.0,185.32961430765556,185.73030895128696,182.0,310.0,185.73030895128696,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,341348961682.5571,94.81915602293253,66.78479554241858,310.0,185.32961430765556,309.51361359923243,250.29983363974432,184.7632976258102,0.0,0.0,0.0,0.0,0.0,0.0,-3.7536018195387455,-107.58622094425144,489912.6472048132,489932.32653730974,489912.6472048132,0.0,-107566.54161175492,19.679332496525603,0.0,308.40979189771764,305.7317985858219,300.2950904458845,291.5158012343379,279.6397091656719,265.5973975078143,250.64954488944502,236.02555196575722,222.67897824978593,211.18940475575053,201.7802587930035,194.4013141489843,188.83022894374682,184.7632976258102,308.6346915227801,306.24078594612797,301.24909954239473,292.96976959321574,281.52609159995194,267.75911001706993,252.8954487942711,238.1807276689097,224.61534350376274,212.83518675264202,203.11412570085133,195.43882254243027,189.6088248391951,185.32961430765556,309.0235768789835,307.2183569673678,303.2118791556941,296.0872538107804,285.68148015354717,272.61196937960386,258.0077339895882,243.13795433961803,229.10459366726505,216.67312873212762,206.23715787465926,197.87314010236338,191.43556085489473,186.6545124739897
2026-07-12 18:20:00,36.621,113632.76574000002,113632.76574,113632.76574000002,0.0,113.63276574,113.63276574000001,113632.76574,0.0003911399442395398,0.0,0.0,0.0003911399442395398,0.021,0.0,0.0,184.9841410581131,185.32961430765556,182.0,310.0,185.32961430765556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,341427898463.8615,94.8410829066282,66.80023949389336,310.0,184.9841410581131,309.5036672235687,250.3447953872475,184.76970204577057,0.0,0.0,0.0,0.0,0.0,0.0,-3.771535109640408,-107.59974060997652,239154.28295108452,239161.04278394705,239154.28295108452,0.0,-107592.98077711399,6.759832862531766,0.0,308.39118661247835,305.7244925286388,300.3054833933797,291.54625109082434,279.6878503498346,265.65736664585745,250.7140852914688,236.08793824334944,222.73420435401263,211.23457106587017,201.8143733647028,194.42479590212955,188.8443490959751,184.76970204577057,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,309.00413084214387,307.2046324414221,303.21258784148176,296.10658515673407,285.7192123782113,272.6638593965648,258.06725537910023,243.1982938678421,229.16013638882015,216.72016919132454,206.27394171151437,197.8994950604088,191.45237240886615,186.66322338525143
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,341365493319.33777,94.82374814426049,66.78802995091637,,,309.4757788954828,250.3228079205652,184.75425493230966,0.0,0.0,0.0,0.0,0.0,0.0,-3.7894666110121342,-107.5890082303543,0.0,3580.4340241165046,0.0,0.0,-104008.5742062378,3580.4340241165046,0.0,308.3634092541463,305.6969811719144,300.27851257758596,291.5201539917169,279.6629360874079,265.63385185466865,250.6920609909839,236.06737277473465,222.7149707825662,211.2164844476034,201.7972262893769,194.40838583497265,188.82849559749286,184.75425493230966,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.9762923427415,307.1769734414444,303.18532704514587,296.0800331738525,285.6936965086699,272.6396457445248,258.04449765221375,243.17701920480584,229.14026189869153,216.7015354503945,206.25634985269323,197.88273844052907,191.4362587981224,186.64758742152736
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,341303094399.3242,94.8064151109234,66.77582162576246,,,309.447893349255,250.30082264696156,184.73880935946391,0.0,0.0,0.0,0.0,0.0,0.0,-3.8073963238323882,-107.57827692152594,0.0,3580.0768989429343,0.0,0.0,-103998.20002258301,3580.0768989429343,0.0,308.3356346665989,305.6694725594312,300.2515444520953,291.49405949573,279.6380243100779,265.61033940894254,250.67003888725253,236.0468093573295,222.695739129455,211.1983996332523,201.78008092424136,194.3919774044867,188.8126436801628,184.73880935946391,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.94845662022493,307.1493172004408,303.1580689680489,296.05348383948115,285.6681831842534,272.61543450767675,258.0217421952556,243.15574666373323,229.1203893908378,216.6829035679605,206.2387597484322,197.86598349189015,191.4201467944775,186.6319530172563
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,341240701703.19995,94.78908380644442,66.76361451831012,,,309.42001058460767,250.2788395662178,184.72336532707962,0.0,0.0,0.0,0.0,0.0,0.0,-3.8253242482796193,-107.56754668338462,0.0,3579.719809605318,0.0,0.0,-103987.8268737793,3579.719809605318,0.0,308.3078628495597,305.6419666909154,300.2245790166391,291.46796760260395,279.61311501759684,265.5868293084451,250.64801898005558,236.02624799092928,222.6765093944876,211.18031662263695,201.76293726912556,194.37557061050845,188.79679334382723,184.72336532707962,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.9206236743172,307.12166371813584,303.13081360991936,296.02693715335573,285.642672404708,272.59122568577976,257.9989890079994,243.13447624441244,229.10051886506122,216.6642735438372,206.22117139855618,197.84923021432527,191.40403639777114,186.61632017228268
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,341178315230.344,94.77175423065111,66.75140862843789,,,309.39213060126326,250.25685867811512,184.7079228350032,0.0,0.0,0.0,0.0,0.0,0.0,-3.8432503845322565,-107.55681751582333,0.0,3579.3627558949374,0.0,0.0,-103977.45475992838,3579.3627558949374,0.0,308.28009380275216,305.6144635660932,300.1976162709491,291.4418783120789,279.58820820971664,265.5633215529423,250.62600126917388,236.00568867532942,222.65728157747265,211.16223541557744,201.7457953238589,194.35916545287463,188.78094458832845,184.7079228350032,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.89279350474095,307.0940129942544,303.10356097048594,296.000393115212,285.6171641697795,272.56701927859274,257.9762380902186,243.11320794663195,229.0806503211641,216.6456453778391,206.20358480289028,197.83247860766772,191.38792760784287,186.60068888645094
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,341115934980.13544,94.75442638337096,66.73920395602428,,,309.3642533989442,250.23487998243476,184.69248188308094,0.0,0.0,0.0,0.0,0.0,0.0,-3.8611747327687125,-107.54608941873526,0.0,3579.005737806714,0.0,0.0,-103967.08368092855,3579.005737806714,0.0,308.25232752589994,305.5869631846908,300.1706562147568,291.4157916238954,279.56330388618943,265.5398161422002,250.6039857543883,235.98513141032527,222.63805567821885,211.1441560118938,201.72865508827078,194.34276193142202,188.76509741350878,184.69248188308094,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.86496611121925,307.0663650285212,303.07631104947745,295.9738517247858,285.59165847921435,272.5428152858748,257.9534894416869,243.0919417701799,229.06078375894847,216.627019069781,206.18599996125934,197.8157286717509,191.37182042453261,186.58505915960566
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,341053560951.95337,94.73710026443149,66.7270005009478,,,309.33637897737293,250.21290347895797,184.6770424711592,0.0,0.0,0.0,0.0,0.0,0.0,-3.8790972931673813,-107.53536239201347,0.0,3578.648755233691,0.0,0.0,-103956.71363677978,3578.648755233691,0.0,308.2245640187266,305.5594655464344,300.1436988477938,291.38970753779364,279.5384020467674,265.51631307598495,250.58197243547974,235.96457619571228,222.61883169653484,211.12607841140616,201.7115165621907,194.32636004598743,188.7492518192105,184.6770424711592,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.83714149347526,307.0387198206609,303.0490638466226,295.94731298181284,285.5661553327585,272.5186137073852,257.9307430621778,243.07067771484486,229.040919178217,216.60839461947742,206.1684168734885,197.79898040640808,191.35571484768,186.5694309915912
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340991193145.17694,94.71977587366027,66.71479826308698,,,309.3085073362721,250.1909291674661,184.66160459908443,0.0,0.0,0.0,0.0,0.0,0.0,-3.89701806590664,-107.52463643555116,0.0,3578.2918081707903,0.0,0.0,-103946.34462738037,3578.2918081707903,0.0,308.1968032809558,305.5319706510503,300.11674416979196,291.3636260535139,279.5135026912026,265.4928123540626,250.55996131222906,235.94402303128592,222.59960963222932,211.10800261393462,201.69437974544812,194.30995979640764,188.73340780527602,184.66160459908443,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.80931965123176,307.0110773703984,303.02181936165016,295.920776886029,285.5406547301581,272.4944145428828,257.9079989514649,243.04941578041507,229.0210565787718,216.58977202674308,206.15083553940286,197.78223381147262,191.3396108771248,186.5538043822521
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340928831559.18567,94.70245321088491,66.70259724232044,,,309.2806384753642,250.16895704774038,184.646168266703,0.0,0.0,0.0,0.0,0.0,0.0,-3.9149370511648462,-107.5139115492414,0.0,3577.9348971214495,0.0,0.0,-103935.97665211995,3577.9348971214495,0.0,308.1690453123112,305.50447849826486,300.0897921804828,291.3375471707967,279.48860581924714,265.46931397619915,250.53795238441728,235.9234719168416,222.58038948511103,211.08992861929934,201.67724463787252,194.29356118251945,188.7175653715476,184.646168266703,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.78150058421187,306.98343767745865,302.99457759428884,295.89424343717025,285.5151566711594,272.47021779212696,257.8852571093218,243.028155966679,229.00119596041515,216.5711512913927,206.13325595882728,197.76548888677794,191.32350851270678,186.5381793314329
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340866476193.35876,94.68513227593299,66.6903974385267,,,309.25277239437185,250.14698711956214,184.63073347386134,0.0,0.0,0.0,0.0,0.0,0.0,-3.9328542491203424,-107.50318773297738,0.0,3577.5780214702245,0.0,0.0,-103925.60971150716,3577.5780214702245,0.0,308.1412901125164,305.4769890878044,300.06284287959795,291.3114708893824,279.46371143065335,265.44581794216083,250.51594565182532,235.90292285217487,222.5611712549887,211.07185642732045,201.6601112392934,194.27716420415976,188.70172451786772,184.63073347386134,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.7536842921387,306.95580074156635,302.96733854426753,295.86771263497235,285.4896611555084,272.4460234548767,257.8625175355224,243.00689827342504,228.9813373229495,216.55253241324095,206.11567813158706,197.74874563215738,191.3074077542657,186.5225558389782
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340804127047.07544,94.66781306863207,66.67819885158433,,,309.2249090930176,250.1250193827128,184.61530022040586,0.0,0.0,0.0,0.0,0.0,0.0,-3.950769659951451,-107.4924649866523,0.0,3577.2211811103043,0.0,0.0,-103915.24380554199,3577.2211811103043,0.0,308.11353768129516,305.4495024193951,300.0358962668694,291.2853972090114,279.4388195251734,265.4223242517137,250.49394111423422,235.88237583708116,222.5419549416711,211.05378603781816,201.64297954954029,194.2607688611654,188.6858852440787,184.61530022040586,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.72587077473526,306.9281665624463,302.94010221131515,295.84118447917103,285.46416818295154,272.4218315308913,257.83978022984013,242.98564270044162,228.96148066617724,216.53391539210253,206.0981020575071,197.7320040474443,191.2913086016414,186.50693390473242
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340741784119.7156,94.65049558880989,66.66600148137198,,,309.19704857102397,250.10305383697366,184.599868506183,0.0,0.0,0.0,0.0,0.0,0.0,-3.9686832838364774,-107.48174331015929,0.0,3576.8643770538183,0.0,0.0,-103904.87893310547,3576.8643770538183,0.0,308.0857880183712,305.4220184927635,300.0089523420287,291.2593261294242,279.4139301025595,265.39883290462393,250.47193877142493,235.861830871356,222.522740544967,211.03571745061257,201.6258495684427,194.24437515337317,188.67004755002296,184.599868506183,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.69806003172476,306.90053513982355,302.91286859516055,295.81465896950255,285.43867775323486,272.39764201992995,257.81704519204874,242.96438924751726,228.94162598990076,216.5153002277922,206.08052773641262,197.71526413247227,191.2752110546737,186.49131352854016
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340679447410.6583,94.63317983629398,66.65380532776818,,,309.1691908281137,250.08109048212611,184.5844383310392,0.0,0.0,0.0,0.0,0.0,0.0,-3.986595120953709,-107.47102270339154,0.0,3576.5076079732535,0.0,0.0,-103894.51509541829,3576.5076079732535,0.0,308.0580411234683,305.394537307636,299.98201110480767,291.23325765036134,279.38904316256395,265.37534390065775,250.4499386231785,235.84128795479495,222.5035280646852,211.01765066552397,201.6087212958302,194.22798308062002,188.65421143554292,184.5844383310392,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.67025206283034,306.8729064734231,302.8856376955325,295.7881361057026,285.4131898661049,272.3734549217518,257.794312421922,242.9431379144404,228.92177329392248,216.4966869201248,206.06295516812872,197.6985258870746,191.25911511320237,186.47569471024613
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340617116919.2833,94.61586581091204,66.64161039065156,,,309.14133586400953,250.05912931795166,184.56900969482098,0.0,0.0,0.0,0.0,0.0,0.0,-4.004505171481417,-107.46030316624221,0.0,3576.150874575542,0.0,0.0,-103884.15229166667,3576.150874575542,0.0,308.0302969963102,305.367058863739,299.95507255493817,291.2071917715633,279.364158704939,265.3518572395815,250.42794066927596,235.8207470871936,222.48431750063455,210.99958568237253,201.59159473153238,194.21159264274286,188.63837690048103,184.56900969482098,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.6424468677752,306.84528056296966,302.85840951215994,295.7616158875074,285.38770452130774,272.3492702361162,257.7715819192336,242.92188870099966,228.90192257804486,216.47807546891508,206.04538435248057,197.68178931108477,191.24302077706736,186.46007744969484
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340554792644.97046,94.59855351249179,66.62941666990082,,,309.1134836784341,250.03717034423167,184.55358259737483,0.0,0.0,0.0,0.0,0.0,0.0,-4.0224134355978505,-107.44958469860458,0.0,3575.7941771608894,0.0,0.0,-103873.79052144369,3575.7941771608894,0.0,308.00255563662074,305.3395831607989,299.92813669215207,291.1811284927706,279.33927672943696,265.3283729211612,250.40594490949834,235.80020826834755,222.4651088526238,210.98152250097854,201.57446987537878,194.19520383957854,188.62254394467973,184.55358259737483,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.61464444628234,306.8176574081883,302.831184044772,295.73509831465276,285.36222171858975,272.32508796278245,257.74885368375743,242.90064160698336,228.8820738420703,216.45946587397768,206.0278152892933,197.66505440433622,191.2269280461085,186.4444617467308
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340492474587.0992,94.58124294086089,66.61722416539453,,,309.0856342711101,250.0152135607476,184.53815703854727,0.0,0.0,0.0,0.0,0.0,0.0,-4.0403199134812455,-107.43886730037185,0.0,3575.4375149104308,0.0,0.0,-103863.42978546143,3575.4375149104308,0.0,307.97481704412377,305.31211019854226,299.90120351618117,291.15506781372375,279.31439723581013,265.3048909451632,250.38395134362685,235.77967149805232,222.44590212046188,210.96346112116223,201.55734672719902,194.17881667096404,188.60671256798148,184.53815703854727,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.58684479807533,306.79003700880435,302.80396129309753,295.70858338687486,285.3367414576975,272.30090810150983,257.7261277152672,242.87939663218023,228.86222708580135,216.44085813512768,206.01024797839213,197.64832116666256,191.21083692016558,186.42884760119878
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340430162745.0494,94.56393409584705,66.60503287701135,,,309.0577876417605,249.99325896728098,184.5227330181848,0.0,0.0,0.0,0.0,0.0,0.0,-4.058224605309818,-107.4281509714372,0.0,3575.0808884293947,0.0,0.0,-103853.07008300781,3575.0808884293947,0.0,307.94708121854313,305.28463997669564,299.87427302675746,291.12900973416345,279.289520223811,265.28141131135385,250.36195997144253,235.75913677610362,222.42669730395764,210.94540154274387,201.54022528682273,194.1624311367363,188.59088277022877,184.5227330181848,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.55904792287714,306.76241936454255,302.7767412568656,295.6820711039098,285.311263738377,272.27673065205767,257.7034040135368,242.85815377637877,228.84238230904046,216.4222522521798,205.99268241960218,197.6315895978971,191.1947473990786,186.41323501294343
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340367857118.20087,94.54662697727802,66.59284280462997,,,309.0299437901079,249.97130656361327,184.50731053613396,0.0,0.0,0.0,0.0,0.0,0.0,-4.076127511261768,-107.41743571169397,0.0,3574.7242975093977,0.0,0.0,-103842.71141418457,3574.7242975093977,0.0,307.91934815960275,305.2571724949855,299.8473452236129,291.10295425383026,279.2646456931919,265.25793401949943,250.3399707927265,235.73860410229702,222.40749440291992,210.9273437655438,201.5231055540796,194.1460472367323,188.5750545512641,184.50731053613396,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.5312538204111,306.73480447512804,302.7495239358052,295.6555614654934,285.2857885603749,272.2525556141853,257.68068257834,242.83691303936757,228.82253951159012,216.4036482249488,205.9751186127488,197.61485969787358,191.17865948268744,186.39762398180932
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340305557705.9336,94.52932158498156,66.58065394812907,,,309.0021027158752,249.949356349526,184.49188959224128,0.0,0.0,0.0,0.0,0.0,0.0,-4.094028631515274,-107.40672152103528,0.0,3574.367742247021,0.0,0.0,-103832.35377878825,3574.367742247021,0.0,307.8916178670265,305.2297077531385,299.8204201064792,291.0769013724648,279.2397736437052,265.2344590693662,250.31798380725994,235.71807347642826,222.38829341715768,210.90928778938235,201.5059875287992,194.12966497078904,188.55922791093,184.49188959224128,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.5034624904008,306.70719234028587,302.72230932964544,295.62905447136205,285.26031592343753,272.2283829876522,257.65796340945064,242.8156744209352,228.80269869325292,216.38504605324977,205.95755655765703,197.59813146642534,191.16257317083202,186.38201450764123
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340243264507.62744,94.5120179187854,66.56846630738731,,,308.9742644187852,249.92740832480072,184.47647018635337,0.0,0.0,0.0,0.0,0.0,0.0,-4.111927966248499,-107.39600839935447,0.0,3574.0112224338955,0.0,0.0,-103821.99717692057,3574.0112224338955,0.0,307.86389034053843,305.20224575088116,299.7934976750886,291.0508510898078,279.21490407510333,265.2109864607205,250.29599901482405,235.697544898293,222.36909434647987,210.8912336140798,201.48887121081125,194.11328433874345,188.54340284906897,184.47647018635337,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.47567393256935,306.67958295974137,302.69509743811545,295.6025501212518,285.2348458273114,272.20421277221766,257.63524650664266,242.79443792087048,228.7828598538314,216.36644573689736,205.93999625415236,197.58140490338607,191.14648846335228,186.3664065902838
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340180977522.6624,94.49471597851733,66.55627988228339,,,308.94642889856084,249.90546248921902,184.46105231831677,0.0,0.0,0.0,0.0,0.0,0.0,-4.12982551563959,-107.38529634654483,0.0,3573.654738166748,0.0,0.0,-103811.6416083781,3573.654738166748,0.0,307.83616557986244,305.17478648794014,299.76657792917297,291.0248034055999,279.19003698713885,265.1875161933288,250.27401641520004,235.67701836768694,222.34989719069537,210.8731812394565,201.47175659994545,194.0969053404326,188.5275793655236,184.46105231831677,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.44788814664,306.6519763332196,302.66788826094415,295.5760484148988,285.20937827174293,272.1800449676411,257.61253186969003,242.77320353896184,228.7630229931282,216.34784727570664,205.92243770205988,197.5646800085892,191.13040536008825,186.3508002295817
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340118696750.4187,94.4774157640052,66.54409467269606,,,308.91859615492496,249.88351884256244,184.44563598797814,0.0,0.0,0.0,0.0,0.0,0.0,-4.147721279866673,-107.37458536249956,0.0,3573.2982896439353,0.0,0.0,-103801.28707285563,3573.2982896439353,0.0,307.80844358472257,305.1473299640421,299.73966086846434,290.9987583195819,279.1651723795641,265.1640482669575,250.25203600816909,235.65649388440582,222.33070194961326,210.85513066533287,201.45464369603147,194.0805279756935,188.5117574601364,184.44563598797814,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.42010513233646,306.6243724604456,302.640681797861,295.5495493520393,285.18391325647866,272.1558795736821,257.58981949836664,242.75197127499814,228.7431881109458,216.3292506694925,205.9048809012049,197.5479567818685,191.1143238608798,186.33519542537968
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,340056422190.2763,94.46011727507675,66.531910678504,,,308.89076618760055,249.86157738461264,184.43022119518403,0.0,0.0,0.0,0.0,0.0,0.0,-4.165615259107859,-107.36387544711205,0.0,3572.941876453682,0.0,0.0,-103790.93357065837,3572.941876453682,0.0,307.7807243548428,305.11987617891367,299.7127464926948,290.97271583149444,279.14031025213177,265.140582681373,250.23005779351246,235.63597144824536,222.31150862304244,210.83708189152924,201.43753249889903,194.0641522443632,188.49593713274996,184.43022119518403,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.3923248893818,306.5967713411446,302.61347804859486,295.52305293240954,285.1584507812651,272.1317165901001,257.5671093924463,242.73074112876787,228.72335520708688,216.3106559180699,205.88732585141275,197.53123522305748,191.09824396556698,186.3195921775226
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339994153841.6155,94.44282051155986,66.51972789958597,,,308.86293899631045,249.83963811515125,184.41480793978113,0.0,0.0,0.0,0.0,0.0,0.0,-4.183507453541237,-107.3531666002755,0.0,3572.5854988960928,0.0,0.0,-103780.5811013794,3572.5854988960928,0.0,307.75300788994724,305.0924251322817,299.68583480159646,290.94667594107835,279.1154506045943,265.11711943634174,250.20808177101142,235.61545105900137,222.29231721079196,210.81903491786602,201.4204230083779,194.04777814627874,188.48011838320693,184.41480793978113,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.3645474174999,306.569172975042,302.58627701287514,295.49655915574573,285.13299084584895,272.10755601665454,257.5444015517031,242.70951310006,228.70352428135408,216.2920630212538,205.86977255250883,197.5145153319897,191.0821656739898,186.30399048585497
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339931891703.8166,94.42552547328239,66.50754633582075,,,308.83511458077777,249.8177010339599,184.39939622161606,0.0,0.0,0.0,0.0,0.0,0.0,-4.201397863344885,-107.3424588218833,0.0,3572.2291570680245,0.0,0.0,-103770.22966481527,3572.2291570680245,0.0,307.72529418976,305.0649768238727,299.65892579490134,290.9206386480745,279.09059343670424,265.0936585316302,250.18610794044727,235.59493271646963,222.27312771267077,210.80098974416364,201.40331522429784,194.03140568127725,188.46430121134983,184.39939622161606,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.3367727164139,306.5415773618632,302.559078690431,295.4700680217841,285.10753344997653,272.083397853105,257.5216959759112,242.6882871886631,228.68369533355005,216.27347197885913,205.85222100431835,197.49779710849893,191.06608898598833,186.2883903502217
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339869635776.2599,94.40823216007219,66.49536598708706,,,308.8072929407255,249.79576614082032,184.3839860405355,0.0,0.0,0.0,0.0,0.0,0.0,-4.219286488696857,-107.33175211182873,0.0,3571.8728506593034,0.0,0.0,-103759.87926116944,3571.8728506593034,0.0,307.6975832540052,305.0375312534137,299.63201947234165,290.8946039522236,279.0657387482142,265.0701999670049,250.16413630160136,235.57441642044594,222.25394012848798,210.78294637024254,201.3862091464886,194.0150348491958,188.44848561702133,184.3839860405355,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.3090007858475,306.513984501333,302.5318830809917,295.443579530261,285.08207859339456,272.05924209921096,257.49899266484437,242.66706339436593,228.66386836347746,216.25488279070098,205.83467120666677,197.48108055241875,191.05001390140248,186.27279177046765
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339807386058.3258,94.39094057175717,66.48318685326367,,,308.77947407587675,249.77383343551412,184.3685773963861,0.0,0.0,0.0,0.0,0.0,0.0,-4.237173329775191,-107.32104647000519,0.0,3571.516579868461,0.0,0.0,-103749.52989013672,3571.516579868461,0.0,307.66987508240703,305.0100884206313,299.60511583364956,290.86857185326653,279.0408865388767,265.04674374223237,250.14216685425495,235.55390217072613,222.23475445805266,210.7649047959232,201.36910477477997,193.9986656498715,188.43267160006408,184.3685773963861,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.28123162552413,306.4863943931771,302.50469018428646,295.4170936809127,285.0566262758497,272.0350887547321,257.4762916182768,242.6458417169574,228.64404337093902,216.23629545659435,205.81712315937932,197.46436566358278,191.0339404200725,186.2571947464375
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339745142549.39465,94.37365070816519,66.47100893422937,,,308.75165798595447,249.7519029178231,184.35317028901454,0.0,0.0,0.0,0.0,0.0,0.0,-4.255058386757908,-107.31034189630594,0.0,3571.1603443853674,0.0,0.0,-103739.18155192057,3571.1603443853674,0.0,307.6421696746896,304.9826483252524,299.5782148785572,290.84254235094414,279.0160368084445,265.02328985707913,250.1201995981894,235.53338996710607,222.21557070117387,210.7468650210261,201.3520021090018,193.98229808314144,188.41685916032068,184.35317028901454,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.2534652351674,306.4588070371209,302.47750000004464,295.39061047347576,285.0311764970886,272.01093781942785,257.45359283598236,242.62462215622614,228.62422035573738,216.21770997635429,205.7995768622815,197.44765244182474,191.01786854183823,186.2415992779761
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339682905248.8471,94.3563625691242,66.458832229863,,,308.72384467068173,249.72997458752894,184.33776471826758,0.0,0.0,0.0,0.0,0.0,0.0,-4.2729416598230126,-107.2996383906244,0.0,3570.804144713751,0.0,0.0,-103728.83424591065,3570.804144713751,0.0,307.6144670305771,304.9552109670038,299.5513166067969,290.81651544499744,278.9911895566702,264.99983831131175,250.09823453318614,235.51287980938162,222.1963888576607,210.7288270453717,201.33490114898385,193.96593214884285,188.40104829763388,184.33776471826758,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.2257016145009,306.43122243288957,302.45031252799566,295.36412990768633,285.0057292568579,271.986789293058,257.4308963177354,242.60340471196113,228.60439931767547,216.1991263497958,205.78203231519873,197.4309408869784,191.0017982665399,186.2260053649283
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339620674156.0637,94.33907615446215,66.44665674004332,,,308.69603412978176,249.70804844441344,184.3223606839919,0.0,0.0,0.0,0.0,0.0,0.0,-4.290823149148488,-107.28893595285389,0.0,3570.447980543511,0.0,0.0,-103718.48797231038,3570.447980543511,0.0,307.58676714979373,304.9277763456123,299.5244210181008,290.79049113516726,278.9663447833064,264.9763891046968,250.07627165902653,235.49237169734866,222.17720892732228,210.71079086878052,201.31780189455603,193.9495678468128,188.38523901184632,184.3223606839919,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.1979407632482,306.40364058020856,302.4231277678687,295.33765198328086,284.98028455490436,271.9626431753822,257.40820206330994,242.58218938395115,228.58458025655577,216.18054457673398,205.7644895179564,197.41423099887737,190.98572959401756,186.2104130071389
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339558449270.4251,94.32179146400698,66.43448246464921,,,308.66822636297763,249.68612448825843,184.30695818603422,0.0,0.0,0.0,0.0,0.0,0.0,-4.308702854912303,-107.27823458288782,0.0,3570.0918518697436,0.0,0.0,-103708.14273101807,3570.0918518697436,0.0,307.55907003206386,304.900344460805,299.4975281122012,290.76446942119463,278.9415024881059,264.9529422370009,250.054310975492,235.47186563080308,222.15803090996775,210.6927564910731,201.30070434554816,193.93320517688858,188.36943130280073,184.30695818603422,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.17018268113304,306.3760614788033,302.39594571939335,295.3111766999958,284.9548423909746,271.9384994661599,257.38551007248003,242.56097617198506,228.56476317218122,216.161964656984,205.74694847037992,197.3975227773555,190.9696625241114,186.19482220445283
