timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339496230591.31195,94.30450849758665,66.42230940355944,,,308.6404213699926,249.66420271884564,184.29155722424136,0.0,0.0,0.0,0.0,0.0,0.0,-4.326580777292405,-107.2675342806196,0.0,3569.7357586876315,0.0,0.0,-103697.79852193197,3569.7357586876315,0.0,307.5313756771116,304.8729153123087,299.4706378888304,290.7384503028205,278.91666267082155,264.9294977079907,250.032352482364,235.45136160954084,222.13885480540628,210.67472391207,201.2836085017901,193.9168441389073,188.3536251703398,184.29155722424136,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.14242736787895,306.3484851283994,302.36876638229904,295.28470405756775,284.92940276481545,271.9143581651511,257.36282034502,242.53976507585173,228.54494806435454,216.1433865903609,205.7294091722948,197.38081622224652,190.95359705666158,186.17923295671488
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339434018118.10504,94.28722725502918,66.41013755665287,,,308.6126191505499,249.64228313595692,184.27615779846005,0.0,0.0,0.0,0.0,0.0,0.0,-4.344456916466729,-107.2568350459426,0.0,3569.3797010939743,0.0,0.0,-103687.45534484863,3569.3797010939743,0.0,307.5036840846614,304.8454888998503,299.4437503477207,290.7124337797859,278.8918253312059,264.9060555174329,250.01039617942396,235.43085963335787,222.11968061344706,210.65669313159177,201.26651436311178,193.90048473270616,188.33782061430625,184.27615779846005,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.1146748232097,306.32091152872204,302.3415897563149,295.25823405573306,284.9039656761737,271.8902192721153,257.34013288070383,242.5185560953401,228.52513493287864,216.12481037667982,205.71187162352655,197.36411133338407,190.93753319150815,186.16364526377006
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,184.9841410581131,184.9841410581131,182.0,,184.9841410581131,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,339371811850.1851,94.26994773616254,66.39796692380838,,,308.58481970437265,249.62036573937417,184.26075990853707,0.0,0.0,0.0,0.0,0.0,0.0,-4.362331272613188,-107.24613687875016,0.0,3569.023678880374,0.0,0.0,-103677.1131998698,3569.023678880374,0.0,307.4759952544376,304.8180652231568,299.4168654886045,290.6864198518318,278.8669904690118,264.88261566509414,249.98844206645342,235.4103597020502,222.10050833389926,210.63866414945898,201.2494219293431,193.88412695812244,188.32201763454287,184.26075990853707,308.489809726086,305.9334176887033,300.68337179275983,292.1111585424242,280.4120423533164,266.48051728243655,251.56430862380222,236.90036183572056,223.4619867369207,211.85203811582548,202.31455333440363,194.8142297574483,189.13746981527405,184.9841410581131,308.0869250468493,306.2933406794971,302.31441584117056,295.2317666942282,284.8785311247962,271.8660827868123,257.31744767930576,242.49734923023914,228.5053237775563,216.10623601575588,205.69433582390053,197.3474081106021,190.9214709284913,186.14805912546325
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006037193978509074,0.0,0.021,0.014962806021490927,0.021,172.25294673684584,213.17906897133582,182.0,,172.25294673684584,127.30028834156953,671947.0847165934,671.9470847165934,0.0,0.0,671947.0847165934,671.9470847165934,0.0,196.9279042675583,False,1840878.2044686412,1840.8782044686411,D*,-1168931.1197520478,338968643599.35516,94.15795655537643,66.31908720767228,174.21400590035506,308.4473718685365,308.5772627367883,249.4452526528926,183.7009635182078,671947.0847165934,671.9470847165934,1168931.1197520478,1168.9311197520478,0.0,0.0,-4.380194007271598,-107.17640795046147,0.0,107176.40795046146,0.0,671947.0847165934,0.0,107176.40795046146,0.0,307.41787851472327,304.7080556196146,299.2398807416932,290.44417747493645,278.57635347004526,264.568759694885,249.6771746353601,235.12252780597203,221.84943497725914,210.430149815605,201.0832769886458,193.75621883988626,188.22268450560557,183.7009635182078,306.8894824484006,303.3290276731532,296.75878234296863,286.8829996901876,274.20517799879,259.79537489373297,244.92204543371975,230.72720205841782,218.0340490074581,207.29274487802527,198.62422778035062,191.9112596717257,186.8371871799359,174.84610861634928,308.06218063439536,306.23922628867854,302.2159054134005,295.0843242048015,284.6894797105917,271.6512065573961,257.09554241744274,242.28538616666893,228.31556871412056,215.94542203108838,205.5643002380233,197.24643880701433,190.84488769734617,185.9697819783334
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0061745754905481315,0.0,0.021,0.01482542450945187,0.021,173.98619434226123,214.84885280686922,182.0,,173.98619434226123,134.28630562091985,1314967.43199646,1314.9674319964602,0.0,0.0,1314967.43199646,1314.9674319964602,0.0,196.86443773429363,False,1840878.2044686412,1840.8782044686411,D*,-525910.7724721811,338179663140.1573,93.93879531671035,66.16472347855833,175.8664195294062,308.02328812380637,308.5255485339657,249.0445909449661,183.2348862577286,1314967.43199646,1314.9674319964602,525910.7724721811,525.9107724721812,0.0,0.0,-4.398034128663064,-107.04072834879832,0.0,107040.72834879832,0.0,1314967.43199646,0.0,107040.72834879832,0.0,307.3201289537762,304.53595334553034,298.9766365548492,290.09568469964887,278.1676876540739,264.13458139823047,249.2516751389011,234.73247780931965,221.51128299914228,210.15039310325648,200.86068200917407,193.58348208508102,188.02514926776132,183.2348862577286,306.22166640344284,302.267444625478,295.27298866122146,285.0458042409799,272.1603169006607,257.7090022257876,242.94108478865962,228.95550536825723,216.52646377389675,206.06158680626035,197.6513382750985,191.14159442582564,185.15191414033285,176.34227957991132,307.9913617094453,306.1117752490403,302.0059134601191,294.7858033701112,284.3177625900888,271.2362041254727,256.67174001243063,241.88326263802227,227.95667464673832,215.64115434849597,205.317238896431,197.0525869912324,190.6791195257301,185.66929751053976
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006179737908035761,0.0,0.021,0.014820262091964239,0.021,173.63586978657713,214.51130643900706,182.0,,173.63586978657713,135.3066948817708,1408888.0495151775,1408.8880495151775,0.0,0.0,1408888.0495151775,1408.8880495151775,0.0,196.8772164785121,False,1840878.2044686412,1840.8782044686411,D*,-431990.1549534637,337334330310.4482,93.70398064179116,65.99933442941888,175.51877483010693,307.86855568328804,308.46254672095546,248.60373300379692,182.78049394587103,1408888.0495151775,1408.8880495151775,431990.1549534637,431.99015495346373,0.0,0.0,-4.415850020296627,-106.89534980137829,0.0,106895.34980137828,0.0,1408888.0495151775,0.0,106895.34980137828,0.0,307.2121011195487,304.34947560221485,298.69591231828826,289.72822107031425,277.74022998950227,263.683114777039,248.81120211686363,234.33008359868484,221.1633515860822,209.86311930080947,200.6321857702002,193.3978226464214,187.83116197345515,182.78049394587103,305.9726988415604,301.8879305699965,294.7637885749532,284.4375540261512,271.5015029999872,257.05119924194526,242.32741796093893,228.41473050937506,216.07222075988508,205.6949230574809,197.36066522832348,190.7732602084934,185.08195657529612,175.98802024579294,307.9091052976011,305.96650562999156,301.7716500010766,294.4580469116516,283.9142735853355,270.789473499954,256.21838574573803,241.455157403431,227.57600265965038,215.31932962220424,205.05638591887353,196.84574981810138,190.4942501879351,185.37777031127277
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0061884654463837405,0.0,0.021,0.014811534553616262,0.021,173.66191162306626,214.53639753674528,182.0,,173.66191162306626,135.44776426530987,1421872.6271889242,1421.8726271889243,0.0,0.0,1421872.6271889242,1421.8726271889243,0.0,196.8762656983635,False,1840878.2044686412,1840.8782044686411,D*,-419005.57727971696,336481206734.1348,93.46700187059301,65.83242112364621,175.54092183937502,307.7663306080983,308.39606978203255,248.1583943051876,182.35239346992645,1421872.6271889242,1421.8726271889243,419005.57727971696,419.005577279717,0.0,0.0,-4.433641459751437,-106.74863672885462,0.0,106748.63672885462,0.0,1421872.6271889242,0.0,106748.63672885462,0.0,307.10021515510107,304.1580991273537,298.410011842933,289.3560514202134,277.3090321749551,263.22905557836907,248.36921048681597,233.92702334375292,220.8153373689944,209.57605701661112,200.4028954382109,193.2122356917348,187.6335625518887,182.35239346992645,305.80452712927143,301.62564469482277,294.4039355004298,283.99946468373474,271.01950571214394,256.5637564238301,241.8679554027071,228.00649412047585,215.7271137009018,205.41441493714717,197.1209644571256,190.59678161819377,184.8199964008476,175.98037031068577,307.8230542903748,305.8158097692141,301.5310206517667,294.123879683679,283.5050976030319,270.3382343801303,255.76182379123136,241.02502094463546,227.19422105647428,214.99701926482442,204.7950812337321,196.63716935563158,190.30841261708525,185.09017462661296
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006192452790360388,0.0,0.021,0.014807547209639614,0.021,173.63893113914764,214.5142560201923,182.0,,173.63893113914764,135.4689440367017,1423822.0961654664,1423.8220961654663,0.0,0.0,1423822.0961654664,1423.8220961654663,0.0,196.87710470226006,False,1840878.2044686412,1840.8782044686411,D*,-417056.10830317484,335626913476.43555,93.22969818789876,65.66527897015177,175.51663802760189,307.6734509921859,308.32780000651417,247.7131008075954,181.94748209258907,1423822.0961654664,1423.8220961654663,417056.10830317484,417.0561083031748,0.0,0.0,-4.451408414059866,-106.60172585057559,0.0,106601.72585057559,0.0,1423822.0961654664,0.0,106601.72585057559,0.0,306.9856636596527,303.9634489462925,298.12089517840445,288.98131281110386,276.87623913211905,262.7744140559574,247.9274795019503,233.52479778093854,220.46845082040616,209.29003810945702,200.17450279438077,193.02603977509224,187.43457573327117,181.94748209258907,305.64917068602523,301.38087221856836,294.06561160597175,283.5854966460027,270.5624724377848,256.10045339665186,241.43051451522655,227.61736258970495,215.39779006720477,205.14452899692554,196.9072018279288,190.4000177703905,184.60112102735687,175.93129067575097,307.73472542669606,305.66192911313976,301.28693904596236,293.78668325261515,283.0938054492927,269.8859745305641,255.3052475244971,240.5956239274371,226.81362722876716,214.67602322307386,204.53481331096452,196.42909631715202,190.12119833064313,184.80859414208845
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00619640466698065,0.0,0.021,0.014803595333019351,0.021,173.62533117960913,214.5011526159305,182.0,,173.62533117960913,135.4718471074974,1424089.3061531575,1424.0893061531574,0.0,0.0,1424089.3061531575,1424.0893061531574,0.0,196.87760127915809,False,1840878.2044686412,1840.8782044686411,D*,-416788.8983154837,334772459892.74365,92.99234997020658,65.49810544893737,175.5016223326213,307.58072234910395,308.2580591462024,247.26851665838737,181.56482848364863,1424089.3061531575,1424.0893061531574,416788.8983154837,416.7888983154837,0.0,0.0,-4.469150879184557,-106.45479074814624,0.0,106454.79074814623,0.0,1424089.3061531575,0.0,106454.79074814623,0.0,306.8686396022916,303.7657866853279,297.82887617438826,288.6043415298912,276.44218085808507,262.3194914497647,247.48626810080438,233.12361768951754,220.12284146190137,209.00529471246048,199.9469388566728,192.83947640943754,187.2342724151391,181.56482848364863,305.4937662240126,301.1363844875327,293.7283501042613,283.17353770902986,270.10832141899,255.64063539480412,240.99680883064661,227.23187015069374,215.07150827428308,204.8792484378535,196.69202802468064,190.20767984346685,184.3800770588763,175.89233136958444,307.6443910787091,305.50525929574275,301.0399072359151,293.4470257195295,282.6809822823956,269.4332517074752,254.84915540857278,240.16738821010395,226.43455751005646,214.35661074053704,204.2759088304501,196.22151252718086,189.93299993740732,184.53289701607608
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006200289938347777,0.0,0.021,0.014799710061652224,0.021,173.6102992207648,214.4866695404511,182.0,,173.6102992207648,135.4721278908576,1424115.1505515543,1424.1151505515543,0.0,0.0,1424115.1505515543,1424.1151505515543,0.0,196.87815018642286,False,1840878.2044686412,1840.8782044686411,D*,-416763.0539170869,333917990802.4127,92.75499744511464,65.33092889385492,175.48522177255694,307.4863875803764,308.18687614890035,246.82473923251345,181.203109113173,1424115.1505515543,1424.1151505515543,416763.0539170869,416.7630539170869,0.0,0.0,-4.486868855167534,-106.30785589786305,0.0,106307.85589786305,0.0,1424115.1505515543,0.0,106307.85589786305,0.0,306.7491594401001,303.5651554506704,297.53402202361707,288.2252192573709,276.0069423759515,261.8643668391724,247.04564351728507,232.72353428934292,219.77856014227592,208.7218300658248,199.7202186637085,192.65253274096187,187.0329198608778,181.203109113173,305.33605913403807,300.88947253058103,293.3891581833935,282.76055555268323,269.65417776207295,255.18172539623998,240.5646342179365,226.8481882317614,214.74730000559367,204.6151512072726,196.47804300598457,190.01453746803045,184.16234630959562,175.85346046857836,307.55207523617133,305.3458526665973,300.7900038689498,293.10500155811326,282.2667253913613,268.9801548924435,254.3936212652115,239.74036943238428,226.0570512957913,214.03881943175426,204.0183509372974,196.01442686274876,189.7438947211236,184.26307342897806
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006204255726839985,0.0,0.021,0.014795744273160017,0.021,173.59519622621644,214.47211806921186,182.0,,173.59519622621644,135.4719436061304,1424098.1882646687,1424.0981882646686,0.0,0.0,1424098.1882646687,1424.0981882646686,0.0,196.8787017337468,False,1840878.2044686412,1840.8782044686411,D*,-416780.0162039725,333063531889.4539,92.51764774707053,65.16375432997145,175.46871927843046,307.3901139352211,308.1142284454088,246.38180146651592,180.86111928373538,1424098.1882646687,1424.0981882646686,416780.0162039725,416.78001620397254,0.0,0.0,-4.504562342730812,-106.16092537966654,0.0,106160.92537966654,0.0,1424098.1882646687,0.0,106160.92537966654,0.0,306.62721064769704,303.36156382694384,297.23636153788976,287.8439880806355,275.57057031296273,261.4090840596565,246.60564206760696,232.32457634335356,219.4356216639011,208.4396486640369,199.49432269106342,192.46521746956563,186.83071944259547,180.86111928373538,305.1756700396231,300.6397102491503,293.0475815676204,282.3460921672574,269.19960057965966,254.7233171188005,240.13362956605718,226.46606742271092,214.42464313242456,204.35241651615155,196.2645521915608,189.82118293156984,183.94683025559038,175.81578614251853,307.4577601610323,305.183709672812,300.537248441607,292.7606434018728,281.85107175184424,268.526717656718,253.93867051689514,239.31458348107708,225.6811167135972,213.72264293194908,203.76212217991494,195.80781239029187,189.55397296016753,183.99904599188892
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006208306471088435,0.0,0.021,0.014791693528911565,0.021,173.57974875386273,214.45723474744904,182.0,,173.57974875386273,135.47167127911345,1424073.1222211712,1424.0731222211712,0.0,0.0,1424073.1222211712,1424.0731222211712,0.0,196.8792659089023,False,1840878.2044686412,1840.8782044686411,D*,-416805.08224747004,332209088016.1212,92.28030222670034,64.99658270858517,175.45184336946932,307.2918227423797,308.04008438140085,245.93972413695727,180.5377113816976,1424073.1222211712,1424.0731222211712,416805.08224747004,416.80508224747007,0.0,0.0,-4.522231342682814,-106.01399971201334,0.0,106013.99971201335,0.0,1424073.1222211712,0.0,106013.99971201335,0.0,306.5027763281714,303.1550151670611,296.9359174930031,287.46068356780376,275.13310469719477,260.9536806583253,246.16629482489327,231.9267659604221,219.0940387002154,208.15874904805,199.26923276196848,192.27753507086751,186.6278691909667,180.5377113816976,305.01252772471724,300.3870358275933,292.7035670436643,281.9301000928032,268.74454501157464,254.2653665671024,239.70375894883958,226.0854346307309,214.10353996810446,204.09093868811567,196.05158947256336,189.62752615042032,183.73373146605607,175.77897917850996,307.3614211554347,305.0188222050137,300.2816504616216,292.41397303371997,281.4340473153127,268.072963055664,253.48431919955937,238.8900382855963,225.30675300905554,213.40807147904826,203.50719848867715,195.601643761548,189.36331636903495,183.74073633027956
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062124476269312025,0.0,0.021,0.014787552373068799,0.021,173.56398504733923,214.44204679042704,182.0,,173.56398504733923,135.47136965245983,1424045.3593245442,1424.0453593245443,0.0,0.0,1424045.3593245442,1424.0453593245443,0.0,196.8798416834735,False,1840878.2044686412,1840.8782044686411,D*,-416832.845144097,331354660800.5265,92.04296133347958,64.82941434627904,175.4346197517023,307.19147795790974,307.9644111556101,245.4985257781417,180.23180405076616,1424045.3593245442,1424.0453593245443,416832.845144097,416.832845144097,0.0,0.0,-4.5398758558301395,-105.86707888395179,0.0,105867.07888395179,0.0,1424045.3593245442,0.0,105867.07888395179,0.0,306.3758391534454,302.94551211545246,296.6327114938533,287.0753396477868,274.69458357885793,260.49819211199156,245.7276305714554,231.53012353608963,218.7538218451644,207.8791285424432,199.04492973161027,192.08949324271143,186.42455813908816,180.23180405076616,304.8466103099505,300.13144339464895,292.3571207361328,281.5125905359251,268.2890209945734,253.80787945257288,239.27501714808244,225.70628684506647,213.78396794969913,203.83070004572699,195.83911768586972,189.43363124190472,183.52309344175833,175.7429922529831,307.2630327181931,304.8511811952616,300.02321822228174,292.06501078221856,281.01567644960545,267.61891259124945,253.03058194958595,238.46674029625208,224.93395859706814,213.09509404744364,203.25355563133238,195.39589659701733,189.17200729187522,183.48806199684108
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006216680821990059,0.0,0.021,0.014783319178009943,0.021,173.54789425522108,214.42654374614133,182.0,,173.54789425522108,135.47105185837037,1424016.108313904,1424.016108313904,0.0,0.0,1424016.108313904,1424.016108313904,0.0,196.88042945689804,False,1840878.2044686412,1840.8782044686411,D*,-416862.0961547373,330500251135.53815,91.80562531542726,64.66224941774243,175.41703711752905,307.0890505792422,307.8871760428927,245.0582238376419,179.94237713104346,1424016.108313904,1424.016108313904,416862.0961547373,416.8620961547373,0.0,0.0,-4.557495882960889,-105.72016278449463,0.0,105720.16278449463,0.0,1424016.108313904,0.0,105720.16278449463,0.0,306.2463819891713,302.7330573295033,296.3267647711551,286.6879894396684,274.2550438549941,260.0426525170417,245.28967671111963,231.13466806780025,218.41498040810743,207.6007832280461,198.82139457846904,191.9011022692479,186.22096795052943,179.94237713104346,304.67790398390815,299.87293621443126,292.00825855720024,281.09358458752024,267.83304808557523,253.35086892051592,238.84741082525218,225.3286215140706,213.4659170958459,203.57167720614441,195.62712058501378,189.23954783933527,183.31498536924906,175.70774774536255,307.1625694809123,304.680777699463,299.76195998201035,291.71377672375246,280.59598309903834,267.16458726373384,252.57747287399556,238.04469553234492,224.56273140970592,212.78369916758965,203.001169256975,195.1905485968198,188.9801281376676,183.2409384930734
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006221007682802409,0.0,0.021,0.014778992317197592,0.021,173.53147292260218,214.41072228910244,182.0,,173.53147292260218,135.47072244353782,1423985.7876846313,1423.9857876846313,0.0,0.0,1423985.7876846313,1423.9857876846313,0.0,196.88102935859825,False,1840878.2044686412,1840.8782044686411,D*,-416892.4167840099,329645859662.92737,91.56829435081316,64.49508804853762,175.39909145880983,306.98451721167083,307.8083466067647,244.6188350322031,179.66846847328486,1423985.7876846313,1423.9857876846313,416892.4167840099,416.8924167840099,0.0,0.0,-4.575091424841322,-105.5732512826,0.0,105573.2512826,0.0,1423985.7876846313,0.0,105573.2512826,0.0,306.1143879923335,302.51765359437945,296.0180983162542,286.29866540501166,273.814521421308,259.58709477677723,244.85245938902062,230.7404173223116,218.07752247905316,207.32370814485168,198.59860844725645,191.7123750944538,186.01727280674095,179.66846847328486,304.5063964399312,299.61151912921105,291.6569979065038,280.6731046665008,267.37664681398985,252.89434955919305,238.42094672664504,224.9524374804769,213.14937663903063,203.31384922868037,195.41558185359688,189.0453301948401,183.1094656380781,175.67317867432072,307.06000636794886,304.5076030822638,299.49788417598234,291.36029091220803,280.17499101847096,266.71000779178945,252.1250057892453,237.62390972852336,224.19306907785932,212.47387501237688,202.75001512840007,194.98557953143137,188.7877614061364,182.99927941969628
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006225429568417907,0.0,0.021,0.014774570431582094,0.021,173.5147174890148,214.39457899222833,182.0,,173.5147174890148,135.47038429708334,1423954.663362732,1423.954663362732,0.0,0.0,1423954.663362732,1423.954663362732,0.0,196.88164152196558,False,1840878.2044686412,1840.8782044686411,D*,-416923.5411059093,328791486864.9097,91.33096857358603,64.3279303330099,175.3807787739041,306.87785019753863,307.7278907148021,244.18037539824624,179.40917064550965,1423954.663362732,1423.954663362732,416923.5411059093,416.9235411059093,0.0,0.0,-4.592662482214854,-105.4263442411917,0.0,105426.3442411917,0.0,1423954.663362732,0.0,105426.3442411917,0.0,305.9798406284406,302.2993038479406,295.70673292048093,285.90739940298965,273.3730512461481,259.13155067733857,244.4160035756848,230.34738790409423,217.74145500730214,207.04789736588705,198.37655275951084,191.5233271858307,185.81363948578434,179.40917064550965,304.3320759230362,299.3471974717003,291.30335654177935,280.251173390314,266.9198378877159,252.43833594700266,237.99563172120452,224.57773341098303,212.83433592149717,203.05719524288358,195.2044872522006,188.85103279329104,182.90658664474427,175.6392216799586,306.95531861232524,304.33164904252146,299.23099944482766,291.0045734115028,279.75272380805717,266.25519465228234,251.6731942509658,237.20438836644274,223.8249689491536,212.16560943912262,202.50006917256275,194.7809712479397,188.5949894682443,182.7629967429505
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006229948029069222,0.0,0.021,0.01477005197093078,0.021,173.49762363254098,214.37810969492517,182.0,,173.49762363254098,135.47004001532446,1423922.9743234252,1423.9229743234253,0.0,0.0,1423922.9743234252,1423.9229743234253,0.0,196.88226610833124,False,1840878.2044686412,1840.8782044686411,D*,-416955.230145216,327937133080.3157,91.09364807786547,64.16077633745134,175.36209423554584,306.7690190849566,307.6457765367053,243.7428603237614,179.1636277630413,1423922.9743234252,1423.9229743234253,416955.230145216,416.955230145216,0.0,0.0,-4.610209055801242,-105.27944151832483,0.0,105279.44151832483,0.0,1423922.9743234252,0.0,105279.44151832483,0.0,305.84272367090966,302.07801118200064,295.3926891849348,285.51422271336884,272.9306674052869,258.67605093219373,243.9803331136227,229.95559530181146,217.40678384591746,206.77334406310356,198.1552092834561,191.33397640627524,185.61022741090449,179.1636277630413,304.154930973514,299.07997673465223,290.9473521642779,279.8278131329669,266.4626416348633,251.9828422592528,237.5714722448607,224.20450756352946,212.52078385193838,202.80169449633942,194.99382393904997,188.6567105475832,182.70639414283934,175.6058160141028,306.8484817577894,304.1529076125818,298.9613146330477,290.64664429540056,279.3292049159394,265.8001680838502,251.22205155853823,236.78613667678155,223.45842809157367,211.85889000370656,202.2513075254613,194.57670763731127,188.40189436956177,182.53200098232574
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062345647517137006,0.0,0.021,0.014765435248286302,0.021,173.48018664391338,214.36130986353376,182.0,,173.48018664391338,135.46969236293992,1423890.9750385538,1423.8909750385537,0.0,0.0,1423890.9750385538,1423.8909750385537,0.0,196.88290329331096,False,1840878.2044686412,1840.8782044686411,D*,-416987.2294300874,327082798495.29254,90.85633291535903,63.99362609828159,175.34303258211344,306.6579971052652,307.5619725533883,243.30630456336306,178.9310325190664,1423890.9750385538,1423.8909750385537,416987.2294300874,416.9872294300874,0.0,0.0,-4.62773114629526,-105.13254296411147,0.0,105132.54296411146,0.0,1423890.9750385538,0.0,105132.54296411146,0.0,305.7030211966956,301.8537788387276,295.07598752457847,285.11916605243874,272.487403110094,258.22062521907793,243.54547075812684,229.56505392789333,217.07351379310708,206.5000405670153,197.93456019918938,191.1443428790975,185.40718870560778,178.9310325190664,303.9749503533167,298.80986250334286,290.5890023495913,279.4030459474174,266.00507795136264,251.52788220231545,237.1484742743199,223.83275772746146,212.20870892307428,202.5473263138815,194.78358049310947,188.4624185379827,182.50892743467296,175.57290371462034,306.739471661411,303.9713711500704,298.68883877790427,290.2865236363471,278.90445762845945,265.34494807892133,250.7715907479116,236.3691596320869,223.09344328774102,211.55370396954453,202.00370656738227,194.37277459528013,188.2085576352601,182.306201378052
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006239281290500707,0.0,0.021,0.014760718709499295,0.021,173.46240256437846,214.34417568761816,182.0,,173.46240256437846,135.46934389597445,1423858.900776469,1423.858900776469,0.0,0.0,1423858.900776469,1423.858900776469,0.0,196.8835532252288,False,1840878.2044686412,1840.8782044686411,D*,-417019.3036921723,326228483154.82666,90.61902309856296,63.8264796243022,175.3235893488865,306.544757816798,307.47644755139237,242.87072226062304,178.71062345362958,1423858.900776469,1423.858900776469,417019.3036921723,417.0193036921723,0.0,0.0,-4.645228754365485,-104.98564842134934,0.0,104985.64842134934,0.0,1423858.900776469,0.0,104985.64842134934,0.0,305.560717585707,301.6266102137826,294.7566481817168,284.7222596004083,272.04329074795965,257.7653022291363,243.1114382290259,229.17577716797703,216.74164864175793,206.2279784330062,197.71458816468245,190.95444885752582,185.20466827306097,178.71062345362958,303.7921231220698,298.53686056986885,290.2283247153057,278.9768937815342,265.5471665419376,251.07346926358036,236.72664355792946,223.4624814360153,211.89809939329785,202.29407027562942,194.57374699457444,188.2682119590824,182.3142198376979,175.54043058786485,306.62826448955474,303.78703233339183,298.4135811044696,289.92423150264824,278.47850507040215,264.8895543863381,250.3218245949636,235.95346194911767,222.7300110379669,211.2500383236501,201.7572429623571,194.16915998335668,188.01506009210962,182.08550607529477
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006244099197353408,0.0,0.021,0.014755900802646594,0.021,173.44426738954928,214.3267033129072,182.0,,173.44426738954928,135.4689968837842,1423826.9604175822,1423.826960417582,0.0,0.0,1423826.9604175822,1423.826960417582,0.0,196.88421605420714,False,1840878.2044686412,1840.8782044686411,D*,-417051.244051059,325374186978.5761,90.38171860516003,63.659336899794305,175.30376003004378,306.42927503475687,307.3891706179314,242.4361269727452,178.50168233545716,1423826.9604175822,1423.826960417582,417051.244051059,417.05124405105903,0.0,0.0,-4.66270188065331,-104.83875772694725,0.0,104838.75772694725,0.0,1423826.9604175822,0.0,104838.75772694725,0.0,305.4157975198857,301.3965088583742,294.43469123731836,284.3235330253809,271.59836191822495,257.3101097108463,242.6782562570505,228.78777742530437,216.41119122493808,205.95714850383922,197.49527637512676,190.76431859373776,185.00280389455543,178.50168233545716,303.6064386274736,298.2609769130213,289.8653368909744,278.5493784388749,265.0889268750403,250.61961666259506,236.30598556749862,223.0936759224277,211.58894326152966,202.04190621349287,194.36431497623275,188.07414597776722,182.12229907466053,175.50834524665447,306.5148367161339,303.5998841584516,298.13555102238723,289.55978795767413,278.0513702073286,264.43400651595914,249.87276562056377,235.53904809269577,222.36812756476806,210.9478797941391,201.51189369674316,193.96585358734956,187.82148170658172,181.86982230101836
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006249020030813943,0.0,0.021,0.014750979969186059,0.021,173.42577718031137,214.30888894814984,182.0,,173.42577718031137,135.46865343459748,1423795.3480114746,1423.7953480114745,0.0,0.0,1423795.3480114746,1423.7953480114745,0.0,196.8848919281158,False,1840878.2044686412,1840.8782044686411,D*,-417082.8564571666,324519909769.7692,90.14441938049146,63.4921978862596,175.28354018460698,306.3115228250664,307.30011113798133,242.00253169137494,178.30353169697142,1423795.3480114746,1423.7953480114745,417082.8564571666,417.0828564571666,0.0,0.0,-4.680150525772019,-104.69187071225728,0.0,104691.87071225728,0.0,1423795.3480114746,0.0,104691.87071225728,0.0,305.26824598159044,301.1634784800516,294.1101366202805,283.9230155044206,271.1526474644836,256.8550745098813,242.24594462607047,228.40106616139417,216.0821434585036,205.68754096934018,197.27660861659209,190.57397820848024,184.80172633329,178.30353169697142,303.417886492806,297.9822176796989,289.50005649601417,278.12052155557154,264.63037816015486,250.16633732952968,235.88650547807342,222.72633810438157,211.28122826625375,201.79081422821378,194.15527739002206,187.88027561269382,181.93318745064343,175.47659904649407,306.3991651208485,303.40991993434545,297.85475812106137,289.193213056932,277.62307584533414,263.9783237404407,249.42442609281406,235.12592227700515,222.00778881546935,210.64721486633783,201.26763611479316,193.7628470721368,187.62790143397862,181.6590565240754
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006254045355913481,0.0,0.021,0.01474595464408652,0.021,173.40692804476885,214.290728847723,182.0,,173.40692804476885,135.46831552502215,1423764.2454928588,1423.764245492859,0.0,0.0,1423764.2454928588,1423.764245492859,0.0,196.88558099323387,False,1840878.2044686412,1840.8782044686411,D*,-417113.9589757824,323665651222.4735,89.90712533957597,63.325062523842526,175.26292541878286,306.19147550150524,307.2092387913096,241.56994886170318,178.1155325093391,1423764.2454928588,1423.764245492859,417113.9589757824,417.1139589757824,0.0,0.0,-4.697574690305887,-104.54498720320821,0.0,104544.9872032082,0.0,1423764.2454928588,0.0,104544.9872032082,0.0,305.11804825175767,300.92752294307127,293.7830041158518,283.52073574323026,270.7061775049666,256.4002226066637,241.81452221287057,228.015653934473,215.75450638205362,205.41914542421165,197.05856931489092,190.38345556075882,184.60155944880103,178.1155325093391,303.22645661196367,297.70058917921494,289.13250113589675,277.6903445995713,264.17153934965575,249.71364390813454,235.46820817073075,222.36046458873136,210.9749419017408,201.5407747189072,193.9466285822726,187.6866556044595,181.7469021367156,175.44514591589393,306.2812267872094,303.2171332787809,297.5712121645292,288.82452684473554,277.19364463030905,263.5225250964473,248.9768180286932,234.7140884664062,221.64899046468204,210.3480297989437,201.02444795238992,193.56013393355394,187.4343970781477,181.45311460714527
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00625917674481714,0.0,0.021,0.014740823255182861,0.021,173.3877161408047,214.27221931410014,182.0,,173.3877161408047,135.46798501112713,1423733.823701579,1423.7338237015788,0.0,0.0,1423733.823701579,1423.7338237015788,0.0,196.88628339415826,False,1840878.2044686412,1840.8782044686411,D*,-417144.3807670623,322811410928.25256,89.66983636895904,63.157930732632636,175.24191138833308,306.0691076238499,307.1165235495591,241.13839040052497,177.93708199035183,1423733.823701579,1423.7338237015788,417144.3807670623,417.14438076706233,0.0,0.0,-4.714974374809288,-104.39810702040991,0.0,104398.10702040991,0.0,1423733.823701579,0.0,104398.10702040991,0.0,304.9651899079691,300.6886462685272,293.45331337346846,283.11672199475316,270.2589814613457,255.94557915195054,241.384007024793,227.63155043596322,215.42828019846934,205.15195092411614,196.84114357971401,190.19278011872535,184.4024203204371,177.93708199035183,303.0321391461234,297.4160978798887,288.76268840106417,277.2588688727298,263.7124291433543,249.26154876107944,235.05109823741032,221.99605167812317,210.67007143584414,201.2917684124833,193.7383642646576,187.49334030567505,181.5634554324226,175.4139422141451,306.1609991005,303.0215181134889,297.2849230863805,288.45374935092667,276.76309904721035,263.0666293858078,248.52995319559875,234.30355037620973,221.29172791703186,210.0503106405019,200.78230736911578,193.35770944775635,187.24104516240033,181.25190195043126
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006264415777289595,0.0,0.021,0.014735584222710405,0.021,173.3681376756383,214.2533566974269,182.0,,173.3681376756383,135.4676636368419,1423704.243155721,1423.704243155721,0.0,0.0,1423704.243155721,1423.704243155721,0.0,196.88699927382137,False,1840878.2044686412,1840.8782044686411,D*,-417173.9613129201,321957188382.35913,89.43255232843309,62.99080241387634,175.22049379805685,305.94439399620876,307.02193567340686,240.70786771336157,177.7676115374464,1423704.243155721,1423.704243155721,417173.9613129201,417.1739613129201,0.0,0.0,-4.73234957980583,-104.25122997925006,0.0,104251.22997925006,0.0,1423704.243155721,0.0,104251.22997925006,0.0,304.80965682245153,300.44685263429017,293.1210839140717,282.7110020767868,269.81108808607155,255.49116850058007,240.95441623538548,227.24876452516702,215.10346431214217,204.88594604004453,196.62431724428495,190.0019828320239,184.20441937891798,177.7676115374464,302.8349245207029,297.1287504060324,288.390635866245,276.8261155132212,263.2530659932349,248.81006397536362,234.63517998581557,221.63309537787356,210.36660392805268,201.04377639154063,193.53048148465953,187.30038357585317,181.38285502219404,175.38294659465822,306.0384597457043,302.82306865966297,296.9959009847725,288.0809005876987,276.3314614193925,262.6106551766656,248.0838431128322,233.89431147345496,220.935996310168,209.75404324617818,200.54119297864463,193.15557061842645,187.04792081112853,181.05532362749153
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062697640411809785,0.0,0.021,0.014730235958819022,0.021,173.34818890588951,214.23413739558472,182.0,,173.34818890588951,135.46735304149155,1423675.6547451783,1423.6756547451782,0.0,0.0,1423675.6547451783,1423.6756547451782,0.0,196.887728773491,False,1840878.2044686412,1840.8782044686411,D*,-417202.5497234629,321102982989.512,89.19527305264224,62.82367745110706,175.19866840176874,305.81730966537333,306.9254457098013,240.2783917107043,177.60658477874009,1423675.6547451783,1423.6756547451782,417202.5497234629,417.2025497234629,0.0,0.0,-4.749700305787495,-104.10435588998621,0.0,104104.35588998621,0.0,1423675.6547451783,0.0,104104.35588998621,0.0,304.6514351600164,300.2021463747708,292.78633513693825,282.303603388666,269.3625254883224,255.03701424347688,240.52576621816291,226.86730426225628,214.7800573659705,204.6211189110015,196.40807690068021,189.81109600588613,184.00766054497592,177.60658477874009,302.63480342236113,296.8385535350007,288.0163610897804,276.39210549785344,262.7934681079786,248.35920136743462,234.22045744407046,221.2715914028445,210.0645262475167,200.79678012107428,193.32297859388433,187.10783868263238,181.20510422324102,175.35211987654853,305.9135867054063,302.6217794334372,296.70415611754635,287.70600054652937,275.8987539080071,262.15462080462936,247.6384990530366,233.48637497770562,220.58179051806238,209.45921329479322,200.30108387745756,192.95371612205835,186.85509764167853,180.863284513469
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062752231329157825,0.0,0.021,0.014724776867084219,0.021,173.32786613757324,214.21455785418746,182.0,,173.32786613757324,135.46705469020907,1423648.1933265177,1423.6481933265177,0.0,0.0,1423648.1933265177,1423.6481933265177,0.0,196.88847203277209,False,1840878.2044686412,1840.8782044686411,D*,-417230.0111421235,320248794073.5161,88.95799835375448,62.65655571202752,175.17643100221002,305.6878299193649,306.82702448927193,239.8499728234243,177.4534957353414,1423648.1933265177,1423.6481933265177,417230.0111421235,417.2300111421235,0.0,0.0,-4.767026553213925,-103.95748455858353,0.0,103957.48455858353,0.0,1423648.1933265177,0.0,103957.48455858353,0.0,304.49051137691777,299.954532057059,292.4490863260554,281.89455292706265,268.91332115863406,254.5831392380003,240.09807257858142,226.4871769396712,214.4580572771999,204.35745729502528,196.19240993096798,189.62015317723095,183.81224137415452,177.4534957353414,302.4317668127432,296.545515509153,287.6398816119638,275.95685964424973,262.3336534572443,247.9089724879946,233.8069343651246,220.91153518430494,209.76382509107847,200.55076147378,193.11585521456794,186.91575820891438,181.0302022253681,175.32142492349755,305.786358257923,302.41764526152576,296.4096988985619,287.32906919522077,275.46499851146586,261.6985443739239,247.1939320435893,233.07974386187246,220.2291051545981,209.16580630608414,200.06195967187085,192.75214625154774,186.66264766603203,180.6756894059926
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006280794657981527,0.0,0.021,0.014719205342018475,0.021,173.30716572614833,214.19461456663024,182.0,,173.30716572614833,135.46676982141594,1423621.9728888958,1423.6219728888957,0.0,0.0,1423621.9728888958,1423.6219728888957,0.0,196.88922918960697,False,1840878.2044686412,1840.8782044686411,D*,-417256.2315797454,319394620889.7828,88.72072802493966,62.489437050959204,175.15377745101688,305.5559302905548,306.72664312342755,239.42262101739144,177.3078670885855,1423621.9728888958,1423.6219728888957,417256.2315797454,417.2562315797454,0.0,0.0,-4.784328322511941,-103.81061578809913,0.0,103810.61578809912,0.0,1423621.9728888958,0.0,103810.61578809912,0.0,304.32687223014347,299.70401455134197,292.1093566560595,281.48387730095,268.46350199227686,254.12956563672114,239.67135018432052,226.10838911202467,214.1374612721756,204.0949486185595,195.97730453431714,189.42918899300003,183.61825320690082,177.3078670885855,302.2258061058957,296.24964595885587,287.2612149545439,275.52039861290297,261.8736397757168,247.45938862651315,233.39461423093067,220.55292187680365,209.46448700127306,200.30570275397417,192.9091122043955,186.72419396581546,180.85814432272673,175.290826529587,305.6567529783676,302.2106613107528,296.1125398930996,286.95012647504444,275.0302170649666,261.2424437585385,246.75015286795104,232.67442085306863,219.87793457745067,208.87380765815422,199.82380050337025,192.55086285830433,186.47064120185988,180.49244313901826
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,28104.0343021375,709.8665378624974,28.81390084,28.81390084,28813.90084,9.045036742606153e-05,9.045036742606153e-05,0.006664672596281316,0.0,0.021,0.014244877036292625,0.021,182.8381406261694,223.38610893724925,182.0,310.0,182.8381406261694,135.72525014674343,1447413.5127478635,1447.4135127478635,24649.160477966085,24.649160477966085,1422764.3522698975,1422.7643522698975,0.0,196.54973387831265,False,1840878.2044686412,1840.8782044686411,C*,-393464.69172077766,318480839925.7585,88.46689997937736,62.31065615017044,,,306.59408699316253,238.96385429608762,177.66382011974335,1422764.3522698975,1422.7643522698975,393464.69172077766,393.46469172077764,0.0,0.0,-4.801603926690651,-103.65362507226128,3454.8738241714163,3449.7039683388575,3454.8738241714163,1422764.3522698975,-103658.7949280939,-5.169855832631583,0.0,304.1252283607232,299.4115614433192,291.72489352390267,281.0274987558534,267.9689742402415,253.6339139437682,239.2062376164152,225.69532593141832,213.7865575563288,203.80542165695633,195.73726408400248,189.2143409550651,183.4141178314165,177.66382011974335,301.881899316922,295.7437704130932,286.60495795641367,274.7578731796405,261.0660854996037,246.66803366681506,232.66812500429816,219.9214227744908,208.9386364769034,199.8772858538228,192.55030251036789,186.39673193553207,180.7521445250758,183.98802152134957,305.4925519807859,301.9660003134313,295.7753302061734,286.5301391487862,274.5550055495043,260.7479476027141,246.27098937852506,232.23718077608092,219.49828792746365,208.55632389404545,199.56228631795292,192.32730933873577,186.26059172848144,180.43615101982195
2026-07-13 04:10:00,82.014,254484.52115999997,254484.52116,226374.72639675147,28109.79476324853,254.48452116,254.48452115999999,254484.52116,0.0008587761256763384,0.0008587761256763384,0.006232871945794663,0.0,0.021,0.013908351928529,0.021,189.17600352949492,229.50821022979568,182.0,310.0,189.17600352949492,136.77881236802125,1544387.4992579594,1544.3874992579595,222924.52140080204,222.92452140080204,1321462.9778571574,1321.4629778571573,0.0,196.33396287269468,False,1840878.2044686412,1840.8782044686411,C*,-296490.7052106818,317627924866.7735,88.2299791296593,62.14378364073438,,,306.4604777017039,238.5118211801689,178.35531715728786,1321462.9778571574,1321.4629778571573,296490.7052106818,296.49070521068177,0.0,0.0,-4.8188551205070285,-103.50716289826349,3450.204995949447,3445.0424471118604,3450.204995949447,1321462.9778571574,-103512.32544710115,-5.162548837659415,0.0,303.92857184184805,299.1283038750415,291.35437319797,280.58920085420567,267.49519470406346,253.15986596816768,238.7619088959279,225.30098139409725,213.45157955889997,203.52878688480914,195.50743183918334,189.01055546441486,183.2898636941968,178.35531715728786,301.77033242221705,295.6159666560274,286.46843805759306,274.62141475997106,260.93730733882524,246.55210159490298,232.5674500351913,219.83592353556458,208.86597345915564,199.81284509880794,192.48877227102355,186.3750323662758,181.91554616969654,189.76618263684983,305.3292034900242,301.72362644728753,295.44271269154234,286.1173310051456,274.089195854547,260.264259673035,245.8030651737763,231.8107261767985,219.12831418933445,208.24698917869702,199.3072320319272,192.1094053508685,186.07594242344675,180.56923583616847
2026-07-13 04:20:00,212.153,658298.02982,658298.0298199999,600531.4752265257,57766.554593474255,658.2980298199999,658.29802982,658298.0298199999,0.0023382742938691833,0.0023382742938691833,0.004870878956199019,0.0,0.021,0.0137908467499318,0.021,192.09703235155317,232.3324416750369,182.0,310.0,192.09703235155314,138.462649190979,1699374.42462119,1699.37442462119,597085.1269686021,597.085126968602,1102289.297652588,1102.289297652588,0.0,196.23716128106042,False,1840878.2044686412,1840.8782044686411,C*,-141503.77984745125,316906585971.4035,88.02960721427876,62.00265395805826,,,306.3378050068903,238.11497554322779,179.16206071614658,1102289.297652588,1102.289297652588,141503.77984745125,141.50377984745126,0.0,0.0,-4.836085684926204,-103.38338651505977,3446.3482579236734,3441.1918843225867,3446.3482579236734,1102289.297652588,-103388.54288866092,-5.156373601144878,0.0,303.75984565509077,298.8891072919929,291.04377719380807,280.222877245481,267.09949666747065,252.76370772060648,238.39002303726673,224.9701579608061,213.16967071027037,203.29511683074415,195.31298888549637,188.84445244115744,183.20980153978874,179.16206071614658,302.0517227140369,296.08637055117435,287.1221512769308,275.4124711783435,261.7964117375442,247.40698665379887,233.35856349738904,220.52442929626025,209.43536509570777,200.2682899823714,192.8622075733317,186.81438478647368,182.49921492039434,192.24789135115319,305.1831147277184,301.5105256114708,295.15278953445056,285.75894446396086,273.6854327942225,259.84510217664007,245.39731945691472,231.44045912679937,218.80645469182906,207.97718231441462,199.08421809205782,191.92032887417938,185.9304275033739,180.77646030958348
2026-07-13 04:30:00,347.474,1078190.9735599998,1078190.9735599998,1016244.187215219,61946.78634478082,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.003924914401525587,0.003924914401525587,0.003209054989173808,0.0,0.021,0.013866030609300606,0.021,192.07351334565035,232.30969543159566,182.0,310.0,192.07351334565035,139.9939534130489,1840321.652962156,1840.3216529621561,1012800.7257212504,1012.8007257212504,827520.9272409058,827.5209272409058,0.0,196.2379340771701,True,1840878.2044686412,1840.8782044686411,C,0.0,316350163602.9079,87.8750454452522,61.89379013163256,,,306.234479685191,237.80675433977925,179.90211621421557,827520.9272409058,827.5209272409058,0.0,0.0,556.5515064850915,9.275858441418192e-05,-4.8533003510591755,-103.28799679782314,3443.4614939686435,3438.3098793864774,3443.4614939686435,827520.9272409058,-103293.14841240528,-5.151614582136972,0.0,303.62887057311247,298.7091780162215,290.81358876628167,279.9530100700603,266.80837543034863,252.47184123212818,238.11513047234234,224.7243969929494,212.95887136538562,203.11909631530557,195.16586197912642,188.71812230955683,183.13666761857115,179.90211621421557,302.5247397194319,296.8554405876214,288.1798524531652,276.68770451024545,263.18048745624776,248.78568174778542,234.63719860010576,221.6409422975339,210.36321706746114,201.01525747154,193.47240402117728,187.31697892407274,182.5004900977536,191.7989890924669,305.06416183249456,301.3429174687106,294.92863054076014,285.48384618738413,273.3761729253928,259.52387000155784,245.0856566192672,231.15501537873175,218.55711550744792,207.76693757783588,198.90953746230338,191.77257741595267,185.81512624033294,180.9525172275555
2026-07-13 04:40:00,465.988,1445932.8047200001,1445932.80472,1403301.1364737514,42631.668246248504,1445.93280472,1445.9328047200001,1445932.80472,0.00526254344264396,0.00526254344264396,0.0002853630091557876,0.0,0.021,0.015452093548200253,0.021,181.73575012529685,222.32205601852255,182.0,310.0,181.73575012529685,139.9998198758263,1840861.625135367,1840.8616251353671,1399859.3048019116,1399.8593048019115,441002.3203334554,441.0023203334554,0.0,196.58807312977962,True,1840878.2044686412,1840.8782044686411,C,0.0,316025684766.1581,87.7849124350439,61.83030596966715,,,306.15863915901986,237.63910219004447,180.3145973464511,441002.3203334554,441.0023203334554,0.0,0.0,16.57933327415958,9.552180662654186e-05,-4.87050575501685,-103.23242374604317,3441.8316718398128,3436.6828298037726,3441.8316718398128,441002.3203334554,-103237.5725880792,-5.148842036040151,0.0,303.5426271149563,298.60194134192733,290.6849544783261,279.80784647619225,266.65500442214494,252.3194475225319,237.97158356701814,224.5950243735104,212.84613943507432,203.02278647924248,195.08325402201675,188.64538891864726,183.08640311499713,180.3145973464511,303.3440720531244,298.23620364848364,290.1425339317432,279.11977484778623,265.8802974862534,251.52620212403346,237.22024525186404,223.92847887928187,212.28656720060707,202.57239184877633,194.72514336807444,188.3519722532811,182.93777024930517,185.1303203658792,304.98120979472213,301.2375551467886,294.7970654353792,285.32874584481783,273.20558445028024,259.348463552222,244.9157961064444,230.99869648067516,218.41905703281293,207.6485348599569,198.8090921065001,191.68588243585782,185.74309017320073,181.02211290248854
