timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 04:50:00,564.537,1751724.4387799997,1751724.4387799997,1741789.111321625,9935.327458374668,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.005860434080547057,0.005860434080547057,0.0,0.0,0.021,0.015139565919452945,0.021,173.97034317292437,214.83357927658304,182.0,310.0,173.97034317292437,139.9701832396038,1838133.7532515803,1838.1337532515804,1738347.9662090389,1738.3479662090388,99785.7870425415,99.7857870425415,0.0,196.86501539849627,False,1840878.2044686412,1840.8782044686411,B*,-2744.4512170609087,315905947793.4353,87.75165216484314,61.806879476137645,,,306.10353258237825,237.59766389151073,180.28459327211976,99785.7870425415,99.7857870425415,2744.4512170609087,2.7444512170609086,0.0,9.552180662654186e-05,-4.887707726926847,-103.21183145998381,3441.1451125863096,3435.9972978947917,3441.1451125863096,99785.7870425415,-103216.97927467534,-5.147814691517851,0.0,303.4880424029156,298.5483422354151,290.6329346989435,279.75799649937204,266.6077781779778,252.27508088904423,237.93007894795392,224.556187974791,212.80964655031013,202.98825300470884,195.0503041872023,188.6137231875273,183.0558461787246,180.28459327211976,303.3440720531244,298.23620364848364,290.1425339317432,279.11977484778623,265.8802974862534,251.52620212403346,237.22024525186404,223.92847887928187,212.28656720060707,202.57239184877633,194.72514336807444,188.3519722532811,182.93777024930517,185.1303203658792,304.9263381019708,301.1834302685421,294.7442253492599,285.27779454272275,273.15705149821827,259.30269479753446,244.87290630719332,230.95858274588988,218.3814525379031,207.61307871455386,198.7753991074557,191.65361024522656,185.71200333484023,180.99196770778005
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.006318700394945735,0.005806906679394505,0.0,0.0005117937155512302,0.021,0.015193093320605497,0.021,167.2058428084704,207.99854350066025,182.0,310.0,166.8714703891037,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.1288638945647,True,1840878.2044686412,1840.8782044686411,B,0.0,315830790698.67413,87.73077519407614,61.79217501890876,310.0,180.92586435882845,306.1671552716522,237.57289569462034,180.39325119485622,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-4.90490757100038,-103.19906444119744,0.0,0.0,0.0,0.0,-125261.82460194906,-22062.760160751626,0.0,303.4602881819007,298.5184094664708,290.60116563538924,279.72529668270266,266.57531246862374,252.243952300795,237.90110408648786,224.52980629959106,212.78593194021278,202.96696476720567,195.03092662758448,188.59578844172847,183.0424096989137,180.39325119485622,303.54048830899427,298.63599769207906,290.7640695288442,279.9302941305178,266.8096331416088,252.48998070296042,238.14142280445535,224.75074946675483,212.97913350241515,203.12935955400997,195.1643784264204,188.70935337076173,183.167914194174,180.92586435882845,304.9029105871543,301.15265509016916,294.7104725935978,285.24178807648786,273.1201125995073,259.26632777940097,244.83842361177136,230.92688080676422,218.3529460707566,207.58773479410942,198.75278747176546,191.63304364571675,185.6941276235608,181.0043139369437
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1940752.3303694567,269710.7580105434,2210.46308838,2210.46308838,2210463.08838,0.00664274491090496,0.005978470419814464,0.0,0.0006642744910904958,0.021,0.015021529580185537,0.021,171.4096980716557,212.09502033319652,182.0,310.0,171.1273570216229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.96944715345177,True,1840878.2044686412,1840.8782044686411,B,0.0,315828795818.3189,87.73022106064414,61.79178472132004,310.0,180.33546916510065,306.2783364536684,237.58294852571126,180.3874164663532,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-4.922107369091132,-103.1987885445154,99874.12590081539,99873.98795247437,99874.12590081539,0.0,-103198.92649285641,-0.13794834101281594,0.0,303.4414017504841,298.50524513452353,290.5948500822882,279.7255061085433,266.5804827457274,252.25186884545565,237.90953190976825,224.53693928775303,212.79060182235833,202.96867137860053,195.0298298931133,188.5928358064533,183.03931376946622,180.3874164663532,303.6078312598267,298.7831601818868,291.0009116858698,280.2459120751922,267.1770669757534,252.87542794355338,238.51315861930846,225.0849538352169,213.26216556491786,203.35765750816012,195.34397096923948,188.8547545599723,183.27613939696957,180.33546916510065,304.8917065309707,301.13670601085374,294.70109657389816,285.2393762787589,273.1236321218676,259.273768727058,244.84745205676674,230.9354016443379,218.35943600094208,207.59135295813113,198.75337099431093,191.63115827238792,185.6911840395457,181.00097532452588
2026-07-13 05:20:00,767.942,2382877.94948,2382877.94948,1984065.889297208,398812.0601827919,2382.87794948,2382.87794948,2382877.94948,0.0073777944276891385,0.006640014984920225,0.0,0.0007377794427689136,0.021,0.014359985015079776,0.021,185.24616326958193,225.88150084468052,182.0,310.0,185.42246482943318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46079771012958,True,1840878.2044686412,1840.8782044686411,B,0.0,315852787907.0803,87.73688552974454,61.79647876443261,310.0,180.22795248428125,306.3946595359028,237.60332756111544,180.36554504471061,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-4.9393078610757835,-103.20295190790625,143187.6848285668,143189.7665102622,143187.6848285668,0.0,-103200.87022621083,2.081681695432053,0.0,303.4258642516069,298.498284308035,290.5979657385544,279.73799358221214,266.5998063863321,252.27458540141185,237.9322473140492,224.55697359663944,212.8062837537103,202.97936559766185,195.03590950973654,188.5957741550786,183.0408062324926,180.36554504471061,303.62509168387396,298.83658314611813,291.09613430669594,280.3789097433154,267.3360050092733,253.04482016247542,238.67808527270256,225.2339291915879,213.38834295567,203.4588560427444,195.4224457847206,188.9171178091911,183.3262732306193,180.22795248428125,304.8854842168836,301.12562688620994,294.69974354110764,285.24811191581244,273.1406970779031,259.2960014695269,244.8712881888833,230.95771296783582,218.37801068261518,207.6050401500683,198.76205843247513,191.6358042776214,185.69362851423315,180.9967700102978
2026-07-13 05:30:00,814.598,2527648.71812,2527648.71812,2010197.9873843915,517450.7307356084,2527.64871812,2527.64871812,2527648.71812,0.008694689524181731,0.00782522057176356,0.0,0.0008694689524181721,0.021,0.013174779428236442,0.021,203.8706518250202,244.68325866223535,182.0,310.0,204.8512927760209,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.83370027678237,True,1840878.2044686412,1840.8782044686411,B,0.0,315892455949.22345,87.74790443033984,61.80423980190886,310.0,180.1855508058985,306.513796432929,237.6318749891905,180.34101718034978,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-4.95650949553909,-103.20980677983617,169319.7829157503,169323.21035171524,169319.7829157503,0.0,-103206.37934387122,3.4274359649571124,0.0,303.41230801853726,298.4949282650661,290.60657343960867,279.7576789673467,266.62748958441654,252.30610733833495,237.96352264811625,224.58478994754302,212.82865302924012,202.9955522287482,195.04639046979392,188.60232962107042,183.04537419028367,180.34101718034978,303.6422134983339,298.88868780903084,291.18921732400247,280.5094819780225,267.4927209529996,253.2125225090738,238.84199753262118,225.38255615183567,213.51472502712778,203.56062404742354,195.50158443231814,188.9801237374066,183.37989676221775,180.1855508058985,304.88270835140816,301.117314657524,294.70294536002854,285.2632219534628,273.1655744969173,259.32683688212603,244.90380349516917,230.9881667934288,218.40377143239377,207.62475532261652,198.7756223259132,191.64438477321897,185.69939924384525,180.9939963348165
2026-07-13 05:40:00,854.155,2650391.7156999996,2650391.7156999996,2042229.9652848383,608161.7504151613,2650.3917156999996,2650.3917156999996,2650391.7156999996,0.010723342753336005,0.009651008478002404,0.0,0.0010723342753336008,0.021,0.011348991521997597,0.021,223.08025095261573,264.5215624599511,182.0,310.0,225.27220004406132,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.2510714383409,True,1840878.2044686412,1840.8782044686411,B,0.0,315951338073.5548,87.76426057598745,61.81576006731464,310.0,180.15433505196276,306.63682720020176,237.6715642021841,180.31577446777993,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-4.973712823385982,-103.21996708135875,201351.7608161972,201356.8409669585,201351.7608161972,0.0,-103214.88693059744,5.080150761306868,0.0,303.40112819556356,298.49585190626226,290.6216983836708,279.7859253349248,266.66514415739226,252.3481632665144,238.00506776242239,224.62196937766112,212.8590913635672,203.0183843269353,195.06220616451,188.61327195232778,183.05378494615474,180.31577446777993,303.67299312073214,298.9651874792478,291.31957671764854,280.6893100215292,267.7071528564677,253.44153896530588,239.06599259539317,225.58622257801437,213.6887537753749,203.70179140967835,195.61242291375044,189.0691706888693,183.45693474143027,180.15433505196276,304.8843742576157,301.1123160003255,294.7115940810751,285.28597741710894,273.19985817906024,259.3680693293448,244.94684581277815,231.02853009052177,218.43830619818533,207.65185348744984,198.795173503709,191.6577990991851,185.70929051609198,180.99379927171657
2026-07-13 05:50:00,887.998,2755404.51412,2755404.51412,2087456.5552714982,667947.9588485018,2755.40451412,2755.40451412,2755404.51412,0.013628868168823381,0.012265981351941043,0.0,0.0013628868168823385,0.021,0.008734018648058959,0.021,239.89369985786945,282.5586684286568,182.0,310.0,243.77216722840217,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.78819006848767,True,1840878.2044686412,1840.8782044686411,B,0.0,316037348655.60675,87.78815240433521,61.832588005236325,310.0,180.13245352965075,306.7636721245786,237.72721744067536,180.29041861510032,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-4.99091862244452,-103.23479435121882,246578.350802857,246585.76443778703,246578.350802857,0.0,-103227.38071628878,7.413634930038825,0.0,303.3932332605759,298.5026978581863,290.6458714617419,279.8260961035722,266.71672775949474,252.40497103397192,238.06102600241167,224.6723145976099,212.90089519103822,203.05058988585137,195.08555102128915,188.63039828054977,183.06763304168766,180.29041861510032,303.7232901411296,299.07718254013423,291.50481115762483,280.9422119015418,268.0076823229454,253.76239112458114,239.3802544328011,225.87276699696278,213.93464100511213,203.9024263795208,195.77108624856672,189.197337225224,183.5684139138412,180.13245352965075,304.89227185895015,301.1119119883239,294.7278222388439,285.319414171033,273.24733044864246,259.4239248520301,245.00473350133854,231.08290023439363,218.48526806443297,207.68942679884614,198.82322948874585,191.67807751971165,185.7250291226043,180.99752924704845
2026-07-13 06:00:00,917.195,2846001.0533,2846001.0533000003,2149117.8295622272,696883.223737773,2846.0010533000004,2846.0010533,2846001.0533000003,0.017480868755094102,0.01573278187958469,0.0,0.0017480868755094109,0.021,0.00526721812041531,0.021,252.65329357745946,297.1470464320376,182.0,310.0,258.690341938552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.45837900148595,True,1840878.2044686412,1840.8782044686411,B,0.0,316160345197.75543,87.82231811048761,61.856652232293975,310.0,180.1294291408022,306.89304203483414,237.80451120043472,180.26585095089385,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.008127952779022,-103.25598200701484,308239.6250935862,308250.21892148425,308239.6250935862,0.0,-103245.38817911682,10.59382789801748,0.0,303.38969245494917,298.5174281380014,290.6821654444461,279.8823272435464,266.7871556393289,252.48181014002532,238.13661650935347,224.74064048021907,212.95825579068048,203.09564793394696,195.11922565487183,188.65599014488714,183.0889194359425,180.26585095089385,303.7953231261148,299.2289924713308,291.75262313001247,281.2795723717093,268.40880417411546,254.19148808448608,239.80168527823494,226.25830363540305,214.26678914260782,204.17472047736854,195.9874534151999,189.37246984609976,183.72099021354578,180.1294291408022,304.9084885166895,301.11761517537684,294.75419018979653,285.3672294608172,273.3126495240897,259.4996542623496,245.08287057162636,231.15643490575548,218.54927775683703,207.7414015036011,198.8629942394006,191.70779955093954,185.74878812878623,181.00690286989476
2026-07-13 06:10:00,942.572,2792405.410252679,2924744.3616799996,2215687.8691388005,709056.4925411991,2924.7443616799997,2792.4054102526793,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5292880349632,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,316323268994.128,87.86757472059111,61.88852821157366,310.0,180.15029709512947,307.0216297020293,237.90348229180287,180.243479344607,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.025341957127596,-103.28402609144202,374809.66467015946,374823.68671237305,374809.66467015946,0.0,-103270.00404922845,14.022042213575332,0.0,303.3907292390488,298.5404392825599,290.7313213719674,279.9557502406359,266.87790097376177,252.5803751401665,238.23360600952387,224.82864757455806,213.03270489243812,203.15486288145297,195.16428992694682,188.6908851826762,183.11835866725983,180.243479344607,303.86786233461294,299.3801554792926,292.00188926909306,281.6216870453823,268.8182744130771,254.63192006264148,240.2362602869973,226.65746696756986,214.61189473656117,204.45847687615938,196.213269437956,189.55477389514715,183.87938247828495,180.15029709512947,304.93348586497746,301.12966812328784,294.7911922500775,285.4302634978545,273.3970039749844,259.5967161476138,245.18285853787737,231.25074244839118,218.63183627707718,207.80909482306186,198.91556460050626,191.74784127707713,185.7812714553673,181.0227504093111
2026-07-13 06:20:00,964.777,2455282.318631532,2993645.14438,2246550.964323488,747094.1800565119,2993.64514438,2455.2823186315322,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5307064061431,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,316504692874.78754,87.91797024299653,61.92402372536294,310.0,180.16589917810865,307.14421265881765,238.00803435148805,180.2238395622135,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.042561161253112,-103.31522475309863,405672.7598548468,405688.3591856751,405672.7598548468,0.0,-103299.62542227033,15.599330828306847,0.0,303.39394461574403,298.56715469643206,290.78640374736636,280.03729288009936,266.9784349463776,252.6895777381904,238.34121335836716,224.92652931724356,213.11580782419375,203.2212989158427,195.21518023976242,188.73050065572428,183.15189989057035,180.2238395622135,303.8849357109757,299.42512298865546,292.08841646659056,281.7488252494683,268.97617717248187,254.80555305767646,240.40987469113622,226.81804142524953,214.7508888571004,204.57216337870236,196.30248440405487,189.62501463843904,183.93908130513253,180.16589917810865,304.9625195220539,301.1443923984697,294.83274436558685,285.4999677060763,273.48986614440287,259.70346449227225,245.2928976879047,231.3547086893046,218.72309762915316,207.8842177319087,198.9742164738168,191.79277483592355,185.81784644934038,181.0420067996098
2026-07-13 06:30:00,984.322,2455212.821926958,3054292.1066799997,2251811.181245059,802480.925434941,3054.29210668,2455.212821926958,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53116936981274,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,316689254005.6159,87.9692372237822,61.96013304096388,310.0,180.1709917784743,307.26061211569674,238.11390861043117,180.20596060555968,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.059785654481752,-103.34695937183923,410932.9767764175,410948.84408578783,410932.9767764175,0.0,-103331.09206246893,15.867309370296425,0.0,303.39771595921724,298.5943175347951,290.8423468863967,280.12017896550384,267.0807462800697,252.80084963048515,238.45099865118598,225.02652348174814,213.20082546892027,203.28937391529274,195.267407116743,188.77117175374633,183.1863272614826,180.20596060555968,303.8944955387903,299.45295723853496,292.1476896169457,281.838822404728,269.0895088946145,254.930939896705,240.5354952054151,226.93411183848426,214.85097975668478,204.65345554458594,196.3655954462802,189.67408284298148,183.98032115274083,180.1709917784743,304.9921990759205,301.1593781908111,294.87477152134664,285.57051501137306,273.58395469525897,259.8117469143785,245.4046449413611,231.46040873413693,218.81599080285432,207.96078231630335,199.03407459906202,191.83867265526635,185.85519032604017,181.0621877252546
2026-07-13 06:40:00,1001.616,2455190.137848323,3107954.3510399996,2252817.921406845,855136.4296331545,3107.9543510399994,2455.190137848323,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5314036930647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,316874400109.93634,88.02066669720453,61.99635680640782,310.0,180.17356933424588,307.3711587686134,238.22029430807046,180.18938386916497,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.077015453387827,-103.3787934364533,411939.7169382039,411955.6339705109,411939.7169382039,0.0,-103362.87640414626,15.917032307042973,0.0,303.4017458513338,298.6213844476516,290.8982694955805,280.2031879702528,267.18335115243997,252.9125677005228,238.56133326642313,225.12710896099603,213.28642011891884,203.35796867804487,195.32006664815583,188.81216840076505,183.22100956108176,180.18938386916497,303.90124706160685,299.47727551918837,292.2012472062878,281.92089016036,269.19318359623776,255.0457452247243,240.6504820408335,227.04023704795912,214.94231405662697,204.72741363436455,196.42277749161957,189.71836030645832,184.0174410222585,180.17356933424588,305.02195069355344,301.1742761754743,294.91665795304465,285.64099537714054,273.6781016645511,259.92022738840836,245.51670888959995,231.56650160407995,218.9093046885613,208.03775275701827,199.09429019441444,191.88485254220478,185.89273455260488,181.08281064544872
2026-07-13 06:50:00,1016.989,2455178.6565873637,3155655.84766,2253010.0465074023,902645.8011525976,3155.65584766,2455.1786565873635,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5316250951394,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,317059642384.2555,88.07212288451541,62.0325993874757,310.0,180.17600475706732,307.4761470070617,238.32699349024227,180.1739649305065,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.094250560539587,-103.41064291055943,412131.8420387611,412147.7667758142,412131.8420387611,0.0,-103394.71817350638,15.924737053050194,0.0,303.4058940706933,298.6482491314113,290.95399086894616,280.28606067090226,267.2859256031602,253.02436971549034,238.67184723413118,225.22793512436712,213.37227966844205,203.42681957673665,195.37294485665763,188.85331890987993,183.25580091358202,180.1739649305065,303.9067565157604,299.5007155579573,292.25340685969275,282.0010622459545,269.29458844938046,255.15809498379514,240.76302545544698,227.14409483794046,215.03166431316794,204.79971735277215,196.47862287044208,189.76154814793327,184.05362178096712,180.17600475706732,305.05166826668017,301.1890223718109,294.9582969194074,285.71124522863136,273.7720910989056,260.0286533025427,245.62882168558636,231.6727253413484,219.00279979987494,208.1149221826662,199.1546925851487,191.93117740777248,185.93036637926969,181.10377196794803
2026-07-13 07:00:00,1030.711,2455167.808432685,3198234.39034,2253049.9824767145,945184.4078632854,3198.23439034,2455.1678084326854,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5318939051679,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,317244889510.56604,88.12358041960168,62.068842917833855,310.0,180.1789616673813,307.57585631654155,238.43395623183085,180.1596493244792,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.111490975884659,-103.44249207043116,412171.7780080734,412187.7025880093,412171.7780080734,0.0,-103426.56749049528,15.924579935875954,0.0,303.41012149476313,298.6748913308338,291.0094738352519,280.36874166478646,267.3883984825023,253.13617450182082,238.78245635411048,225.32892119151867,213.45833150685212,203.49586482647717,195.42599144009804,188.8945832060671,183.2906674932933,180.1596493244792,303.9122634051973,299.5238204332234,292.3051020071869,282.08069808080296,269.39544428686935,255.26993414315498,240.8751300325475,227.24759963197633,215.12074576872263,204.87182348772794,196.534318797362,189.80459912509994,184.08966321738257,180.1789616673813,305.0813362884376,301.2036057319348,294.99967121454296,285.781236428908,273.8658843205793,260.13697812835807,245.740932983145,231.77902994916198,219.0964298885986,208.19225029139213,199.2152483704103,191.97762056246958,185.96806414338874,181.1250466579155
2026-07-13 07:10:00,1043.002,2455154.6374060335,3236372.6258799997,2253060.0356226894,983312.5902573103,3236.3726258799998,2455.1546374060335,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53222182185146,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,317430123560.2633,88.17503432229536,62.10508388975757,310.0,180.18256875090037,307.67055212700666,238.54116471716765,180.1464067682066,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.128736698870234,-103.47433791344656,412181.8311540482,412197.75407555595,412181.8311540482,0.0,-103458.41499193886,15.922921507706633,0.0,303.4144345337076,298.7013079355671,291.0647114116452,280.4512201176325,267.49075567958124,253.24796592111167,238.89314393825902,225.4300512451458,213.54456143191152,203.5650924570147,195.47919680817643,188.93595386800192,183.3256027226906,180.1464067682066,303.9180430652796,299.54668159418037,292.3565002392892,282.1600491943779,269.4960778073513,255.38163986867409,240.98719144439434,227.35113499892526,215.20990649439176,204.94403086871503,196.59011077639948,189.84771045565415,184.1257281664956,180.18256875090037,305.11095142150316,301.2180274990637,295.0407784758221,285.8509641625821,273.9594741616627,260.24519294171694,245.8530329959198,231.8854056840839,219.19018597496807,208.26972932753236,199.27595124256672,192.02417718168215,186.0058240162617,181.14662522289635
2026-07-13 07:20:00,1054.045,2455138.5703004017,3270638.3923000004,2253062.1097501614,1017576.282549839,3270.6383923000003,2455.1385703004016,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53260939989843,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,317615339748.1473,88.22648326337425,62.14132136702425,310.0,180.18683210941728,307.76048652201604,238.6486067420036,180.1342117754277,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.145987728820737,-103.50617970301991,412183.9052815202,412199.8261763069,412183.9052815202,0.0,-103490.25880823325,15.9208947866573,0.0,303.4188455287564,298.7274982824126,291.11970131377495,280.5334923094655,267.59299238977513,253.35973864076064,239.00390468607995,225.5313204481852,213.63096532719254,203.63449917854888,195.5325585125669,188.97742920747896,183.36060475673344,180.1342117754277,303.9241188126584,299.56930961147174,292.407621968999,282.23914671987444,269.59653043110876,255.49326116193495,241.09926225670125,227.45475292081343,215.2991945045478,205.01638138113483,196.64603373088354,189.89091052182502,184.1618395165795,180.18683210941728,305.1405110227191,301.23229177646857,295.08161865117495,285.92042742294,274.0528587899771,260.35329537866323,245.9651191883281,231.99185014621875,219.28406599534455,208.34735766278877,199.33680005330686,192.0708466278332,186.04364555904095,181.16850119228903
2026-07-13 07:30:00,1063.992,2455119.579937019,3301503.3364799996,2253060.363277998,1048442.9732020018,3301.5033364799997,2455.119579937019,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.533055717292,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,317800535784.38434,88.27792660677343,62.17755490162882,310.0,180.1917416007459,307.8458989101497,238.75627138382964,180.12304013113933,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.163244065008319,-103.53801712549131,412182.1588093565,412198.07752059225,412182.1588093565,0.0,-103522.0984142556,15.918711235717637,0.0,303.42336679218744,298.75346209250125,291.17444192321057,280.6155555452834,267.6951051739808,253.47148894104902,239.11473502328414,225.63272566651264,213.71754064553122,203.70408306662227,195.58607523842795,189.01900845079402,183.3956725053403,180.12304013113933,303.93049874000263,299.59170809652574,292.4584700307428,282.31799475159255,269.6968077540796,255.60480499990229,241.2113503933646,227.55846166553633,215.3886178161572,205.08888234147568,196.70209405762938,189.93420480670704,184.19800141614664,180.1917416007459,305.1700123864442,301.2464033038539,295.1221920752112,285.9896258563468,274.1460373149617,260.46128426105366,246.07719036196676,232.09836231303407,219.3780692020809,208.42513484910654,199.39779465784528,192.11762908229258,186.08152899765145,181.19066878126242
2026-07-13 07:40:00,1072.972,2455097.7114930935,3329367.73768,2253055.66112082,1076312.07655918,3329.3677376799997,2455.0977114930934,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5335596156045,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,317985709898.2524,88.32936386062566,62.21378414713017,310.0,180.19728448218353,307.92701666236263,238.86414833423896,180.1128683787217,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.180505706666996,-103.56984995205913,412177.45665217855,412193.37306546245,412177.45665217855,0.0,-103553.93353877525,15.916413283877773,0.0,303.42801034847497,298.7791992833806,291.2289317922495,280.69740738282917,267.79709092326885,253.58321348881094,239.22563178838726,225.73426417389015,213.8042852170376,203.77384252665308,195.63974594640234,189.06069104873177,183.43080507098222,180.1128683787217,303.93719012666526,299.61387940560746,292.5090446696673,282.39659321765936,269.7969096394313,255.71627143213183,241.32345623733,227.66226196550423,215.47817743292617,205.16153491691904,196.75829302025724,189.9775946523058,184.23421467343883,180.19728448218353,305.1994527338001,301.2603669884255,295.1624991660537,286.0585592300841,274.2390090211304,260.5691586330517,246.1892455717188,232.20494142584204,219.47219510246987,208.50306066946533,199.45893510940672,192.16452488869854,186.11947469405513,181.21312244230947
2026-07-13 07:50:00,1081.092,2455073.021729457,3354563.6104800003,2253048.230980429,1101515.3794995714,3354.56361048,2455.073021729457,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53411990084624,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,318170860455.7818,88.3807945710505,62.250008783842745,310.0,180.20344761984285,308.0040557172449,238.9722277467316,180.1036736993047,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.197772652995905,-103.60167797345251,412170.02651178744,412185.9405224841,412170.02651178744,0.0,-103585.76396275585,15.91401069665153,0.0,303.4327879140004,298.8047098947487,291.2831695570912,280.7790454917089,267.8989466630667,253.69490909863003,239.33659197066552,225.83593338828032,213.89119700218967,203.8437760763004,195.69356969013614,189.10247652889296,183.46600162960922,180.1036736993047,303.94419966699803,299.63582515662364,292.55934563727527,282.474941201328,269.8968347304517,255.82765897837356,241.4355784572477,227.76615279984168,215.56787269557802,205.23433879358677,196.8146306305906,190.0210803842918,184.27047929277106,180.20344761984285,305.2288292184056,301.2741878070416,295.2025403719414,286.1272273380436,274.3317732281778,260.6769175809401,246.3012839189781,232.31158677385514,219.56644325012988,208.5811349490806,199.52022149747017,192.2115344202178,186.15748303939515,181.2358567737392
2026-07-13 08:00:00,1088.444,2455045.569149471,3377376.4253599998,2253038.178466829,1124338.2468931708,3377.3764253599998,2455.045569149471,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53473539296175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,318355985886.49243,88.43221830180346,62.286228504502716,310.0,180.21021803311336,308.07722115584244,239.08050018868144,180.09543386949738,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.215044903160487,-103.63350098748208,412159.9739981878,412175.88550520263,412159.9739981878,0.0,-103617.58948046726,15.911507014825474,0.0,303.43771088016865,298.82999405578295,291.33715391923636,280.8604676222992,268.00066950902044,253.8065726779351,239.44761264885915,225.93773080924046,213.97827403245458,203.913882292541,195.74754557147276,189.144364459162,183.50126140137803,180.09543386949738,303.9515334700411,299.6575468151315,292.609372623594,282.5530376532943,269.99658146037075,255.9389658784632,241.5477153948053,227.87013280318206,215.6577026107792,205.30729335496625,196.87110664117182,190.0646621165739,184.30679512124473,180.21021803311336,305.2581389318565,301.2878707852729,295.2423161604162,286.19562998452716,274.4243292661709,260.7845602002955,246.4133045131242,232.4182976531858,219.6608132047617,208.65935751849017,199.5816539157828,192.25865805306674,186.19555443254683,181.25886649947648
2026-07-13 08:10:00,1095.106,2455015.411573822,3398048.2116399994,2253025.5847505387,1145022.6268894607,3398.0482116399994,2455.0154115738223,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53540493670897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,318541084668.7263,88.48363463020175,62.322443011398256,310.0,180.21758301433286,308.14670774757514,239.1889566175833,180.08812723909844,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.232322456293268,-103.66531879669009,412147.38028189726,412163.2891865013,412147.38028189726,0.0,-103649.40989208606,15.908904604031704,0.0,303.4427902977354,298.85505197819094,291.3908836409889,280.94167159838435,268.10225665695197,253.91820121477403,239.55869097768556,226.03965400424002,214.0655143973583,203.98415980015832,195.80167273068452,189.1863544396622,183.53658364423683,180.08812723909844,303.95919706472625,299.67904589579734,292.6591253382408,282.6308815352862,270.0961482632464,256.05019036096394,241.65986536985983,227.97420058140276,215.74766615365976,205.38039795369568,196.92772077661093,190.10833994009113,184.34316199994174,180.21758301433286,305.2873789091235,301.30142098965274,295.28182701621716,286.26376698158657,274.5166764713288,260.8920855902542,246.52530646462634,232.5250733593539,219.75530452466418,208.73772820658536,199.64323245624675,192.30589616139483,186.2336892758635,181.28214646307973
2026-07-13 08:20:00,1101.146,2454982.6056074654,3416789.9692399995,2253010.5243902393,1163779.4448497603,3416.7899692399997,2454.9826056074653,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53612740300395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,318726155325.6779,88.53504314602165,62.35865201559294,310.0,180.22553014357743,308.212700468707,239.29758836255368,180.0817327134066,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.249605311494575,-103.69713120784212,412132.319921598,412148.226127174,412132.319921598,0.0,-103681.22500226612,15.906205576000502,0.0,303.44803686245587,298.8798839553679,291.44435754335757,281.0226553142342,268.2037053793518,254.02979177394576,239.6698241838812,226.1417006048709,214.15291624106166,204.05460726879613,195.85595034401206,189.2284461006893,183.57196765228807,180.0817327134066,303.9671954064612,299.7003239910713,292.7086035204106,282.7084718418912,270.1955336070826,256.1613306864386,241.77202673056854,228.07835476431717,215.83776231894734,205.45365195798922,196.98447277344096,190.15211395549736,184.37957978991273,180.22553014357743,305.3165461338947,301.31484352151165,295.3210734411653,286.33163814855567,274.6088141852824,260.9994928525079,246.63728888382212,232.6319131859399,219.8499167653692,208.8162468393253,199.7049572077809,192.35324911631744,186.2718879742777,181.30569162455237
2026-07-13 08:30:00,1106.621,2454947.206573726,3433778.5657400005,2252993.0686675003,1180785.4970725002,3433.7785657400004,2454.9472065737264,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5369016886175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,318911196423.42535,88.58644345095149,62.39485523654048,310.0,180.23404728532628,308.2753749947473,239.40638710737827,180.07622973678738,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.266893467833201,-103.72893803175464,412114.86419885926,412130.7676108155,412114.86419885926,0.0,-103713.03461979836,15.903411956271157,0.0,303.45346090203753,298.90449036223737,291.4975745043177,281.1034167324114,268.30501302294317,254.14134149450538,239.78100956381766,226.2438683047017,214.24047776052623,204.12522341145169,195.91037762244142,189.27063910166441,183.60741275495457,180.07622973678738,303.97553288458124,299.72138277306914,292.7578069399147,282.78580760306124,270.29473599802947,256.2723851533064,241.88419786048308,228.18259401338136,215.92799012863864,205.52705475874407,197.0413623863142,190.1959842782714,184.41604837606621,180.23404728532628,305.34563754385556,301.32814351098693,295.36005595449046,286.39924331192867,274.700741754916,261.10678109111745,246.74925088070484,232.73881642435492,219.94464947941054,208.89491323952072,199.76682825613122,192.4007172857487,186.31015093505454,181.3294970577409
2026-07-13 08:40:00,1111.58,2454909.2685291674,3449166.0451999996,2252973.286294952,1196192.7589050476,3449.1660451999996,2454.9092685291675,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5377267156285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,319096206569.38666,88.63783515816296,62.431052401782736,310.0,180.24312258244737,308.3348981680948,239.51534487448583,180.0715982769327,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.284186924347066,-103.76073908318763,412095.0818263106,412110.9823520271,412095.0818263106,0.0,-103744.83855747111,15.900525716511765,0.0,303.45907236436614,298.9288716551238,291.55053345720813,281.18395388175963,268.4061770064877,254.25284758756246,239.89224448144273,226.34615485746485,214.3281972039979,204.19600698325542,195.96495381072623,189.31293313029175,183.6429183162969,180.0715982769327,303.98421333057206,299.74222399332047,292.80673539734056,282.8628878839514,270.39375398047747,256.3833520982494,241.99637717924392,228.28691702259508,216.01834863300115,205.60060577054014,197.098389388917,190.2399510394659,184.45256766755764,180.24312258244737,305.37465003590245,301.3413261111123,295.3987750932498,286.466582305298,274.7924585323096,261.21394941247337,246.86119156489465,232.84578236381967,220.0395022163083,208.97372722682357,199.8288456838665,192.448301034393,186.34847856767576,181.35355794789604
2026-07-13 08:50:00,1116.067,2454868.8442903645,3463088.9369799998,2252951.2436284833,1210137.6933515165,3463.0889369799997,2454.8688442903644,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53860143083995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,319281184410.9034,88.68921789191761,62.46724324667261,310.0,180.25274444977373,308.391428442169,239.62445400970913,180.0678188096977,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.301485680043857,-103.79253418075096,412073.039159842,412088.93670862366,412073.039159842,0.0,-103776.6366319693,15.897548781664227,0.0,303.46488080697316,298.9530283716109,291.6032333892232,281.2642648554866,268.50719481870226,254.36430733420062,240.0035263663432,226.44855807535885,214.41607286959336,204.26695678033883,196.0196781864845,189.35532790177913,183.6784837343683,180.0678188096977,303.993240027007,299.76284948232984,292.85538872383097,282.9397117843142,270.49258613643883,256.494229895632,242.1085631420745,228.39132251809013,216.1088369102574,205.6743044314096,197.15555357380237,190.28401438555187,184.48913759744795,180.25274444977373,305.4035804712803,301.3543964919876,295.4372314127638,286.5336549693051,274.88396387469965,261.32099692528226,246.97311004564432,232.9528102913818,220.13447452259373,209.05268861775573,199.891009570409,192.49600072376649,186.38687128375062,181.37786958931233
2026-07-13 09:00:00,1120.119,2454825.9854625147,3475662.0498599997,2252927.0047804755,1222735.0450795242,3475.6620498599996,2454.825985462515,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.53952480519837,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,319466128633.8922,88.74059128719229,62.503427514110186,310.0,180.26290156771626,308.4451163032107,239.73370716777575,180.0648723044711,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.318789733901659,-103.8243231468157,412048.8003118343,412064.69479486666,412048.8003118343,0.0,-103808.42866378336,15.894483032345306,0.0,303.47089538771,298.9769611303785,291.65567333997797,281.3443478093243,268.60806401626024,254.47571808348033,240.11485271188545,226.55107582741806,214.50410310394275,204.3380716387466,196.07455005933087,189.39782315808873,183.7141084405818,180.0648723044711,304.00261571714583,299.783261149035,292.90376678072124,283.01627843781455,270.5912310847882,256.6050169567145,242.22075423901725,228.49580925742848,216.19945406597188,205.74815020232316,197.21285475197027,190.32817447805004,184.52575812219118,180.26290156771626,305.4324256806397,301.36735983503803,295.4754254870533,286.6004611515973,274.9752571444441,261.4279227405577,247.0850054318504,233.05989949194057,220.2295659418404,209.13179722574463,199.9533199920722,192.54381671222475,186.42532949693367,181.40242738302766
2026-07-13 09:10:00,1123.768,2454780.742467887,3486984.67792,2252900.6317120795,1234084.0462079206,3486.98467792,2454.7807424678867,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.54049583322575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,319651037961.552,88.79195498932,62.53960495428981,310.0,180.2735828760173,308.4961046708749,239.8430972984878,180.0627402100532,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.336099084869564,-103.8561058074273,412022.4272434382,412038.31857374404,412022.4272434382,0.0,-103840.21447712148,15.891330305821612,0.0,303.477124856595,299.00067063101346,291.70785240013754,281.4242009597592,268.7087822218675,254.5870772505145,240.22622107342062,226.65370603793684,214.59228630087486,204.40935043338163,196.1295687700337,189.44041866720875,183.74979189908325,180.0627402100532,304.012342615146,299.80346098016537,292.9518694591527,283.09258701133234,270.6896874804766,256.7157117288286,242.3329489941181,228.60037602884108,216.29019923237593,205.82214256661703,197.27029275239437,190.3724314931175,184.56242922108694,180.2735828760173,305.46118246900556,301.3802213273679,295.5133579092751,286.6670007067872,275.06633770898685,261.53472597161334,247.19687683206513,233.16704924827096,220.3247760146967,209.2110528611589,200.0157770220977,192.59174935499084,186.4638536228445,181.42722683457825
2026-07-13 09:20:00,1127.042,2454733.164573637,3497143.703479999,2252872.184318071,1244271.519161928,3497.143703479999,2454.7331645736367,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5415135324661,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,319835911153.12177,88.84330865364494,62.57577532445705,310.0,180.2847775676615,308.54452927868203,239.95261763355478,180.06140444101965,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.353413731868267,-103.88788199222168,411993.9798494298,412009.867941827,411993.9798494298,0.0,-103871.9938998245,15.88809239717375,0.0,303.48357754879703,299.02415765378953,291.75976971010675,281.50382258232816,268.80934712240753,254.69838231461097,240.33762906654937,226.756446684943,214.6806209001412,204.4807920769789,196.18473368969458,189.48311422244467,183.785533606129,180.06140444101965,304.02242241683587,299.8234510394995,292.99969667969145,283.16863670426585,270.7879540137424,256.82631269454333,242.44514596459962,228.7050216504532,216.38107156767776,205.8962810294051,197.32786742153525,190.41678562112344,184.5991508957262,180.2847775676615,305.48984762065334,301.39298615621755,295.5510292921556,286.7332734964158,275.1572049408258,261.6414057340554,247.30872335450934,233.27425884104917,220.4201042789174,209.29045533134376,200.07838073069232,192.63979900418263,186.5024440789887,181.452263551806
2026-07-13 09:30:00,1129.966,2454683.2999189342,3506216.700039999,2252841.720506317,1253374.979533682,3506.216700039999,2454.683299918934,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5425769429463,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,320020747002.6864,88.89465194519067,62.61193838867508,310.0,180.29647508294343,308.5905190353399,240.06226167404702,180.06084736455102,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.3707336737906575,-103.91965153434295,411963.516037676,411979.4008087367,411963.516037676,0.0,-103903.7667632823,15.884771060649655,0.0,303.49026137871897,299.04742305941284,291.81142445877686,281.58321100997506,268.9097564671517,254.80963081747697,240.44907436544187,226.85929579871672,214.7691053861756,204.55239551910597,196.24004421894824,189.52590964172717,183.82133308946788,180.06084736455102,304.0328563110055,299.8432334670255,293.04724839195643,283.2444267478369,270.8860294093215,256.9368183708305,242.55734374003012,228.80974496950358,216.47207025536633,205.97056511698477,197.38557862284839,190.4612370662209,184.63592316943578,180.29647508294343,305.51841790388585,301.4056595035263,295.5884402684203,286.7992793889182,275.24785821747963,261.74796114577674,247.42054410708482,233.3815275488767,220.51555026939437,209.37000444065552,200.14113118506424,192.68796600884073,186.54110128468054,181.4775332427172
2026-07-13 09:40:00,1132.56,2454631.1955413767,3514265.7263999996,2252809.2962741926,1261456.430125807,3514.2657263999995,2454.6311955413767,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.54368512665025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,320205544338.0283,88.9459845383412,62.648093917599965,310.0,180.30866510368693,308.6341963678992,240.17202317843825,180.06105178770878,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.3880589095023845,-103.9514142703631,411931.09180555126,411946.97317356133,411931.09180555126,0.0,-103935.53290235304,15.881368010072038,0.0,303.49718383514437,299.07046778872865,291.8628158823261,281.6623646314669,269.0100080660302,254.9208203614825,240.5605547012097,226.96225146035266,214.85773828688676,204.62415974518802,196.2954997871806,189.5688047669364,183.85718990772688,180.06105178770878,304.0436449911667,299.86281047800367,293.0945245742566,283.31995640439794,270.9839124256586,257.0472273082277,242.66954094149045,228.9145448615611,216.56319450351126,206.04499437623903,197.44342623628813,190.50578604591598,184.67274608672295,180.30866510368693,305.5468900757072,301.4182465406111,295.6255914912188,286.8650182595928,275.3382969214572,261.85439132695063,247.53233819738665,233.48885464830423,220.61111351818744,209.4496999904948,200.2040284494579,192.73625071495462,186.57982566096643,181.50303171339132
