timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 09:50:00,1134.844,2454576.8974027373,3521352.84136,2252774.96578164,1268577.8755783602,3521.35284136,2454.5768974027374,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5448371670072,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,320390302019.52295,88.99730611653415,62.6842416882646,310.0,180.3213375476131,308.6756775476548,240.28189615120732,180.06200094514034,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.405389437842419,-103.98317004020414,411896.7613129985,411912.639197919,411896.7613129985,0.0,-103967.29215528362,15.877884920526412,0.0,303.50435197740984,299.09329286238597,291.91394326307187,281.7412818898628,269.1100997879614,255.03194860797896,240.67206786032608,227.06531180036148,214.94651817248223,204.6960837755559,196.35109985176473,189.61179946324108,183.89310364980054,180.06200094514034,304.0547886677392,299.8821843619337,293.14152523323776,283.3952249667433,271.08160185411987,257.15753809000284,242.78173622073973,229.0194202297385,216.6544435440598,206.11956837403505,197.50141015780892,190.55043279063557,184.7096197127207,180.3213375476131,305.5752608863896,301.430752422961,295.6624836345446,286.9304899905727,275.4285204402266,261.96069540002566,247.6441047327159,233.59623941385513,220.70679355455323,209.52954177933916,200.2670725851881,192.78465346548867,186.6186176305499,181.5287548659377
2026-07-13 10:00:00,1136.831,2454520.4504140485,3527518.383139999,2252738.7814208767,1274779.6017191224,3527.518383139999,2454.5204504140484,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.54603216839246,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,320575018939.0761,89.0486163719656,62.72038148387076,310.0,180.33448256285126,308.71507299966083,240.39187483197128,180.06367848719526,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.422725257623596,-104.01491868706138,411860.5769522354,411876.45127566403,411860.5769522354,0.0,-103999.04436363274,15.874323428637581,0.0,303.5117724325646,299.1158993804565,291.96480592837156,281.81996128103566,269.2100295592346,255.14301327566903,240.78361168309195,227.16847499730906,215.0354436543204,204.7681666645157,196.4068438973129,189.6548936184516,183.92907393424386,180.06367848719526,304.0662870806214,299.901357481428,293.1882504035386,283.47023175742277,271.17909651820787,257.2677493313191,242.89392825938071,229.12437000390545,216.7458166321321,206.19428669662116,197.55953029886484,190.5951775432936,184.74654413263477,180.33448256285126,305.6035270839268,301.4431822851563,295.6991173936479,286.99569447080177,275.51852816618606,262.0668724897206,247.75584282009237,233.70368111804888,220.80258990497407,209.60952960277484,200.3302636506733,192.8331746004078,186.65747761771735,181.55469869649963
2026-07-13 10:10:00,1138.536,2454461.89846005,3532808.8958399994,2252700.7938811197,1280108.1019588797,3532.8088958399994,2454.46189846005,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5472692556414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,320759694019.1003,89.09991500530563,62.756513093588865,310.0,180.3480905225897,308.7524875966834,240.501953685123,180.06606846843616,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.440066367633151,-104.04666005732923,411822.5894124785,411838.4600976124,411822.5894124785,0.0,-104030.78937219532,15.870685133922962,0.0,303.51945139347976,299.13828852200635,292.01540324956983,281.8984013522417,269.3097953619431,255.25401213902532,240.89518406214424,227.27173927649065,215.12451338379046,204.84040749943793,196.46273143494344,189.6980871423861,183.96510040866872,180.06606846843616,304.07813951210096,299.9203322709935,293.23470014745686,283.5449761280602,271.27639527277944,257.3778596784012,243.0061157680258,229.22939313990068,216.83731304531514,206.26914894902183,197.61778658590737,190.64002055885732,184.78351945119255,180.3480905225897,305.6316854183743,301.4555412359144,295.7354934854416,287.0606315960127,275.6083194966353,262.17292172302007,247.86755156626637,233.8111790314232,220.89850209318638,209.68966325352724,200.39360170146773,192.8818144567022,186.6964060482653,181.5808592933038
2026-07-13 10:20:00,1139.97,2454401.2844230128,3537258.5118,2252661.052212902,1284597.459587098,3537.2585118,2454.401284423013,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5485475735752,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,320944326211.5295,89.15120172542485,62.79263631236519,310.0,180.36215201986136,308.78802093837373,240.61212738994783,180.06915533652904,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.457412766633239,-104.07839400052826,411782.8477442608,411798.7147158603,411782.8477442608,0.0,-104062.52702892874,15.866971599520184,0.0,303.52739461786837,299.1604615446155,292.06573464098994,281.9766007007364,269.40939523246675,255.36494302675476,241.0067829410051,227.3751029086379,215.213726051217,204.91280539986596,196.51876200156204,189.7413799662488,184.00118274914337,180.06915533652904,304.09034480006966,299.9391112357231,293.2808745546254,283.6194574586762,271.3734970032663,257.4878678077047,243.11829748546432,229.33448861874518,216.92893208295698,206.3441547544326,197.67617895988295,190.68496210391325,184.82054579209404,180.36215201986136,305.6597326460694,301.4678343532671,295.7716126488979,287.1253012687086,275.69789383374876,262.2788422291709,247.97923007773295,233.91873242255713,220.9945296402076,209.7699425214908,200.45708679029303,192.9305733684117,186.73540334942854,181.60723283475437
2026-07-13 10:30:00,1141.141,2454338.6502059638,3540892.05454,2252619.603888325,1288272.450651675,3540.89205454,2454.338650205964,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.54986628653876,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,321128914496.87036,89.20247624913065,62.828750940736256,310.0,180.37665786246092,308.821767616404,240.72239083119587,180.07292392149776,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.474764453361446,-104.1101203692344,411741.3994196836,411757.26260403666,411741.3994196836,0.0,-104094.25718488137,15.863184353031102,0.0,303.53560742817837,299.1824197838454,292.1157995589673,282.0545579724334,269.50882725999855,255.47580382030637,241.1184063126685,227.47856420865696,215.30308038478887,204.9853595166413,196.57493515915596,189.78477204201988,184.03732065959545,180.07292392149776,304.10290135150024,299.9576969498994,293.3267737416978,283.69367515701566,271.47040062490055,257.59777242508835,243.23047217783244,229.43965544585643,217.02067306546104,206.419303753615,197.73470737573044,190.73000245623402,184.85762329746663,180.37665786246092,305.6876655337313,301.4800666798716,295.80747564543685,287.1897033981489,275.7872505845482,262.3846331396787,248.09087746074297,234.02634055809253,221.09067206436274,209.8503671937581,200.5207189670683,192.97945166664928,186.7744699498094,181.6338155875702
2026-07-13 10:40:00,1142.058,2454274.0367553234,3543737.45052,2252576.4948579534,1291160.9556620466,3543.73745052,2454.2740367553233,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5512245779505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,321313457883.2875,89.25373830091318,62.86485678464984,310.0,180.39159906798977,308.8538174662723,240.83273909008642,180.07735942532815,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.4921214265312805,-104.14183901900948,411698.2903893124,411714.14971419994,411698.2903893124,0.0,-104125.97969412192,15.859324887554976,0.0,303.5440947123202,299.20416465265083,292.16559750092307,282.1322718606041,269.6080895851145,255.58659245241938,241.23005221822262,227.5821215343957,215.3925751495102,205.058069031046,196.63125049410112,189.82826334185626,184.07351387121832,180.07735942532815,304.115807156151,299.976092055514,293.3723978520441,283.7676286578811,271.56710508194374,257.7075722649904,243.34263863778583,229.54489265026476,217.11253533358249,206.49459560429236,197.79337180187903,190.77514190434613,184.89475212732233,180.39159906798977,305.7154808624364,301.4922432184604,295.8430832593036,287.253837900337,275.87638916087855,262.49029358830535,248.2024928213172,234.13400270275582,221.18692888131054,209.93093705464747,200.58449827893995,193.02844967962406,186.813606279308,181.66060390496406
2026-07-13 10:50:00,1142.726,2454207.4840829703,3545810.2144400002,2252531.769606495,1293278.4448335054,3545.8102144400004,2454.2074840829705,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5526216498628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,321497955405.722,89.30498761270056,62.900953655292525,310.0,180.4069668590244,308.8842558064471,240.94316743572352,180.0824474119083,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.50948368483267,-104.1735498083339,411653.5651378538,411669.42053251603,411653.5651378538,0.0,-104157.69441367168,15.8553946622269,0.0,303.5528609251899,299.225697640735,292.21512800447636,282.2097411046172,269.7071803983838,255.6973069057102,241.34171874550606,227.68577328543847,215.48220914617272,205.13093315396029,196.68770761648057,189.87185385750243,184.10976214188042,180.0824474119083,304.12905980046094,299.99429926070286,293.41774705545646,283.84131742247195,271.6636093469221,257.81726608960895,243.45479568367622,229.6501992838333,217.2045182477263,206.5700299805472,197.8521722197478,190.82038074709956,184.93193245901955,180.4069668590244,305.7431754314679,301.5043689274308,295.8784362979355,287.3177046980127,275.9653089793827,262.59582271106655,248.31407526525877,234.24171811937924,221.28329960406862,210.01165188573046,200.64842477031,193.07756773266368,186.85281276905388,181.68759422486252
2026-07-13 11:00:00,1143.15,2454139.031287771,3547125.8609999996,2252485.4712050166,1294640.389794983,3547.1258609999995,2454.139031287771,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.55405672253374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,321682406125.04175,89.35622392362271,62.937041368923474,310.0,180.4227526584055,308.9131636654872,241.053671316902,180.08817379729203,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.526851226932427,-104.20525259854017,411607.26673637563,411623.1181314788,411607.26673637563,0.0,-104189.40120343701,15.851395103163668,0.0,303.56191009095136,299.2470203138461,292.2643906465923,282.286964488714,269.80609793901766,255.80794521129576,241.45340402779615,227.78951790192713,215.57198121034807,205.2039511250351,196.7443061594142,189.9155435997114,184.1460652555382,180.08817379729203,304.1426564816028,300.0123213381023,293.4628215478653,283.9147409377295,271.75991241986645,257.92685268808873,243.5669421587329,229.75557442048097,217.29662118724863,206.64560657222097,197.9111086232469,190.8657192932392,184.96916448672894,180.4227526584055,305.7707460620388,301.5164487165773,295.9135355923166,287.3813037206474,276.0540094614784,262.70121964623064,248.42562389816615,234.34948606892178,221.37978374303782,210.09251146585788,200.71249848286385,193.12680614823628,186.89208985133803,181.71478306816599
2026-07-13 11:10:00,1143.331,2454068.716576559,3547687.4931399995,2252437.6413613386,1295249.851778661,3547.6874931399993,2454.068716576559,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.55552903400996,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,321866809127.2217,89.4074469797838,62.973119746714026,310.0,180.4389480846442,308.9406179977421,241.16424635428473,180.0945248402729,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.5442240514747185,-104.23694725374872,411559.4368926972,411575.28422030143,411559.4368926972,0.0,-104221.09992614447,15.847327604264137,0.0,303.57124580603835,299.2681343130144,292.31338504276556,282.3639408408191,269.904840493554,255.9185054474512,241.56510624252724,227.89335386340653,215.66189021139914,205.27712221187846,196.80104577839907,189.9593325976747,184.18242302165254,180.0945248402729,304.1565940216599,300.03016112312685,293.5076215510652,283.9878987156898,271.85601332755925,258.0363308757128,243.67907693024915,229.8610171554108,217.38884354976207,206.72132508431685,197.97018101828098,190.9111578609792,185.00644842090387,180.4389480846442,305.79818960088414,301.5284874429696,295.94838199732004,287.4446349044435,276.14249003333686,262.8064835343174,248.53713782544668,234.45730581049006,221.47638080602647,210.17351557118533,200.77671945559717,193.17616524597128,186.93143795954694,181.74216703704707
2026-07-13 11:20:00,1143.271,2453996.5772845834,3547501.3167399997,2252388.320467981,1295112.9962720186,3547.5013167399998,2453.9965772845835,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5570378397189,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,322051163522.5529,89.45865653404248,63.00918861459297,310.0,180.4555449474418,308.96669188820664,241.27488833293245,180.10148713325682,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.561602157081519,-104.2686336408049,411510.11599933985,411525.9591928679,411510.11599933985,0.0,-104252.79044727684,15.843193528053234,0.0,303.58087124284003,299.2890413537288,292.3621108462373,282.44066903138486,270.0034063945771,256.0289857383008,241.67682361003816,227.997279687694,215.75193505150955,205.35044570925538,196.8579261506599,190.00322089846134,184.2188352746085,180.10148713325682,304.1708688818969,300.0478215121735,293.5521473124504,284.0607902928428,271.95191112278843,258.1456994931015,243.79119888877537,229.96652660434296,217.48118475044487,206.797185236406,198.0293894222563,190.95669677757996,185.0437844877561,180.4555449474418,305.82550292372395,301.54048990697595,295.9829763920363,287.5076981923359,276.2307501258604,262.9116135180979,248.6486161523296,234.56517660135825,221.5730902982731,210.25466397519764,200.84108772484163,193.22564534268028,186.97085752809636,181.76974281328674
2026-07-13 11:30:00,1142.97,2453922.649895474,3546567.3318,2252337.5476490012,1294229.7841509986,3546.5673318,2453.922649895474,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5585824120715,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,322235468444.8801,89.50985234580004,63.04524780309735,310.0,180.4725352433202,308.99145474707626,241.38559319516943,180.10904759342213,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.578985542353056,-104.30031162921728,411459.3431803602,411475.18217456643,411459.3431803602,0.0,-104284.47263501107,15.838994206205825,0.0,303.5907891540332,299.3097432250516,292.41056774724404,282.51714797226686,270.1017940194701,256.13938425253997,241.78855439234695,228.1012939297707,215.84211466473053,205.4239209383005,196.9149469745089,190.04720856646549,184.25530187313876,180.10904759342213,304.1854771770944,300.0653054607529,293.5963991047617,284.1334152294996,272.04760488360733,258.25495740541896,243.90330694731844,230.07210190275447,217.57364422135583,206.87318676203822,198.0887338635905,191.00233637892907,185.08117292873703,180.4725352433202,305.8526829385942,301.55246084843617,296.0173196800878,287.5704935339992,276.31878917466344,263.0166087425943,248.7600579838797,234.67309769698807,221.66991172246938,210.33595644873245,200.90560332428996,193.2752467523769,187.0103489923671,181.79750715664736
2026-07-13 11:40:00,1142.426,2453846.97006071,3544879.3324399996,2252285.3608021466,1292593.971637853,3544.8793324399994,2453.8469700607097,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5601620400751,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,322419723050.86414,89.56103418079559,63.08129714722816,310.0,180.48991115136016,309.0149724945188,241.4963570337675,180.11719345415594,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.596374205868239,-104.33198109109782,411407.1563335055,411422.9910644458,411407.1563335055,0.0,-104316.14636015752,15.834730940288864,0.0,303.60100187752374,299.33024178867186,292.458755472297,282.59337661562995,270.2000017891982,256.2496992021874,241.9002968919518,228.2053951806949,215.932428016044,205.497547245743,196.97210796871545,190.09129568286227,184.2918226997509,180.11719345415594,304.20041468991786,300.08261598155286,293.6403772258416,284.20577310916826,272.14309371260487,258.3641035015867,244.01540004054928,230.1777422051251,217.66622141075473,206.94932940815738,198.14821438122715,191.0480770091257,185.11861400002437,180.48991115136016,305.879726589047,301.5644049429824,296.0514127899282,287.6330208858561,276.4066066200525,263.1214683550809,248.87146242501075,234.78106835104893,221.76684457878181,210.41739276000322,200.97026628502,193.32496978629575,187.0499127886413,181.82545690328072
2026-07-13 11:50:00,1141.635,2453769.5726185874,3542424.9069,2252231.7966434527,1290193.110256547,3542.4249068999998,2453.7695726185875,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5617760289554,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,322603926519.27136,89.61220181090872,63.11733648631137,310.0,180.5076650290438,309.03730773615735,241.6071760854338,180.12591225675644,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.61376814618509,-104.36364190110304,411353.5921748114,411369.422579814,411353.5921748114,0.0,-104347.81149610045,15.830405002590851,0.0,303.6115113419627,299.3505389778963,292.50667378349107,282.6693539528837,270.29802816712294,256.35992884136476,242.0120494506572,228.30958206653597,216.02287410044224,205.5713240031432,197.0294088718845,190.13548234507167,184.3283976601583,180.12591225675644,304.2156768852959,300.0997561424362,293.684081998401,284.27786353793715,272.2383767361814,258.4731366935068,244.1274771240179,230.28344668419115,217.75891578242914,207.02561293452206,198.20783102415416,191.09391902006942,185.1561079720154,180.5076650290438,305.9066308572174,301.57632679851145,296.0852566751259,287.6952802110913,276.4942019070095,263.22619150508575,248.98282858049924,234.88908781543697,221.86388836487333,210.49897267462129,201.035076635518,193.3748147529116,187.08954935403972,181.85358896417154
2026-07-13 12:00:00,1140.592,2453690.491612746,3539188.5404800004,2252176.8907455355,1287011.649734465,3539.1885404800005,2453.690491612746,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.56342369978773,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,322788078050.28625,89.6633550139684,63.15336566386338,310.0,180.52578940819933,309.0585199297281,241.7180467245866,180.13519184239144,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.631167361841153,-104.39529393637685,411298.68627689424,411314.5122945311,411298.68627689424,0.0,-104379.46791873995,15.826017636893084,0.0,303.6223190728007,299.3706367965777,292.5543224778419,282.7450790136445,270.39587165784394,256.4700714651055,242.12381044842408,228.4138532473277,216.1134519420222,205.64525060614088,197.08684944184358,190.17976866623025,184.36502668271538,180.13519184239144,304.23125892478083,300.116729064376,293.7275137697944,284.3496861438679,272.3334531038359,258.582055915293,244.2395371733778,230.38921453020694,217.85172681502843,207.10203711313244,198.26758385092768,191.1398627710536,185.19365512882646,180.52578940819933,305.93339276675863,301.58823095180634,296.1188523146309,287.75727147966796,276.5815744851735,263.33077734439195,249.09415555499825,234.99715534029423,221.96104257592378,210.58069595561682,201.10003440170095,193.42478195795704,187.12925912646003,181.88190032361436
2026-07-13 12:10:00,1139.291,2453609.7603102243,3535151.61554,2252120.677569578,1283030.9379704222,3535.15161554,2453.6097603102244,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5651043891373,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,322972176864.84296,89.7144935735675,63.189384527460234,310.0,180.5442769910443,309.0786655433598,241.82896545740607,180.14502034430348,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.648571851353902,-104.42693707649154,411242.4731009369,411258.2946709943,411242.4731009369,0.0,-104411.11550643417,15.821570057363715,0.0,303.63342619884645,299.39053731798145,292.60170138665,282.8205508647255,270.4935308060683,256.58012540818794,242.23557830224325,228.51820741604118,216.2041605930953,205.71932647371457,197.1444294550387,190.22415477467027,184.40170971785687,180.14502034430348,304.247155680867,300.1335379193313,293.77067291180623,284.4212405763978,272.4283219874478,258.6908601225128,244.35157918361958,230.49504495021512,217.9446540014052,207.17860172766345,198.32747292920126,191.18590862836402,185.231255767799,180.5442769910443,305.96000938564447,301.6001218653098,296.1522007130255,287.818994668348,276.6687238087454,263.43522502704093,249.2054424530517,235.10527017402754,222.05830670464994,210.66256236345947,201.16513960693823,193.4748717044404,187.16904254451578,181.9103880377236
2026-07-13 12:20:00,1137.724,2453527.4112190898,3530289.30856,2252063.1905264137,1278226.118033586,3530.28930856,2453.5274112190896,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5668174487083,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,323156222203.99365,89.76561727888712,63.22539292861408,310.0,180.56312064632596,309.0977982058943,241.93992891614565,180.1553861802522,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.665981613221136,-104.4585712034004,411184.9860577723,411200.8031212267,411184.9860577723,0.0,-104442.75413994596,15.81706345443672,0.0,303.64483345929546,299.41024268358996,292.6488103748912,282.89576860915105,270.5910041955073,256.6900890439949,242.34735146503093,228.62264329757588,216.29499913331134,205.79355104745179,197.20214870593824,190.26864081340665,184.4384467375415,180.1553861802522,304.2633617512452,300.15018592806797,293.81355982044516,284.49252650575096,272.52298258062365,258.7995482914386,244.46360216831425,230.6009371673262,218.03769684796512,207.2553065729047,198.3874983352605,191.23205696488236,185.26891019901313,180.56312064632596,305.9864778288408,301.6120039240488,296.18530290075637,287.8804497607163,276.75564933667823,263.539533709335,249.31668837910823,235.21343156332716,222.15568024132529,210.74457165607774,201.23039227207224,193.52508429266226,187.20890004747656,181.93904923297538
2026-07-13 12:30:00,1135.88,2453443.476105629,3524567.4872000003,2252004.461992951,1272563.0252070492,3524.5674872000004,2453.443476105629,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5685622450019,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,323340213328.2868,89.8167259245241,63.2613907226515,310.0,180.58231340555474,309.1159688496491,242.05093385369221,180.1662780451858,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.683396645921366,-104.49019620137936,411126.2575243097,411142.07002329914,411126.2575243097,0.0,-104474.3837023899,15.81249898947135,0.0,303.65654121119525,299.4297551018456,292.6956493406315,282.9707313851964,270.68829044779716,256.799960783397,242.45912842454618,228.72715964776899,216.38596666879658,205.86792379082976,197.26000700644545,190.31322693963105,184.47523773469996,180.1662780451858,304.27987147297034,300.16667635792624,293.8561749157494,284.5635436223603,272.61743409778757,258.90811941831,244.57560515886746,230.70689042000777,218.13085487402495,207.33215145420814,198.44766015356427,191.2783081596958,185.30661874480782,180.58231340555474,306.01279526084454,301.62388143270965,296.2181599343489,287.94163674720835,276.84235053252235,263.64370254984084,249.42789243753552,235.32163875318517,222.25316267379873,210.82672358887822,201.2957924154381,193.57542002023177,187.2488320752091,181.96788110478138
2026-07-13 12:40:00,1133.747,2453357.9860111168,3517948.9161799997,2251944.523340604,1266004.392839396,3517.9489161799997,2453.3579860111167,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5703381589814,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,323524149517.1625,89.86781931032291,63.29737776859523,310.0,180.60184845932957,309.1332258460012,242.16197713836283,180.17768490413266,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.700816947914195,-104.52181195697453,411066.3188719626,411082.1267497601,411066.3188719626,0.0,-104506.00407917699,15.807877797546098,0.0,303.66854943731516,299.4490768468329,292.74221821446656,283.0454383654503,270.7853882214471,256.90973907366003,242.57090770232918,228.83175525242197,216.47706233130583,205.94244418850704,197.31800418531873,190.35791332421303,184.51208272268786,180.17768490413266,304.29667893652146,300.1830125205395,293.8985186416003,284.6342916362996,272.7116757741246,259.016572518607,244.68758720378457,230.81290396138402,218.2241276111802,207.40913618694336,198.50795847629257,191.32466259771215,185.34438173930926,180.60184845932957,306.03895889809365,301.63575861286404,296.25077289660214,288.00255562514053,276.9288268644077,263.74773070939443,249.53905373263524,235.42989098691348,222.35075348751297,210.90901791476307,201.36134005288307,193.62587918208274,187.2888390681185,181.9968809160917
2026-07-13 12:50:00,1131.311,2453270.9712682,3510390.1543399994,2251883.404978472,1258506.7493615276,3510.3901543399993,2453.2709712682,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5721445857471,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,323708030068.3736,89.91889724121489,63.33335392905089,310.0,180.62171915375203,309.1496151341546,242.27305574892662,180.1895959853057,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.718242517640686,-104.55341835895167,411005.2005098307,411021.00371081935,411005.2005098307,0.0,-104537.61515796307,15.803200988608296,0.0,303.68085775438817,299.4682102569009,292.7885169589839,283.1198887559016,270.88229621080467,257.01942239737446,242.6826878526597,228.93642892634418,216.5682852773875,206.01711174562465,197.37614008759996,190.40270015120885,184.54898173474342,180.1895959853057,304.31377799973694,300.1991977695072,293.94059146554497,284.704770276726,272.80570686417974,259.124906626335,244.79954736794707,230.91897705854612,218.31751460268214,207.4862605959607,198.56839340290094,191.37112066928145,185.38219952796607,180.62171915375203,306.064966011246,301.6476396003445,296.28314289676507,288.0632063987462,277.0150778050487,263.8516173511065,249.65017136865717,235.53818750616168,222.44845216552255,210.99145438414814,201.42703519778462,193.67646207048816,187.32892146709145,182.02604599602924
2026-07-13 13:00:00,1128.554,2453182.4615168436,3501835.34876,2251821.136384724,1250014.2123752758,3501.8353487599998,2453.1824615168434,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5739809342175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,323891854297.4261,89.9699595270628,63.369319070097454,310.0,180.64191898692684,309.16518034343244,242.38416676984136,180.20200077341153,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.735673353523727,-104.5850152982465,410942.9319160828,410958.7303857302,410942.9319160828,0.0,-104569.2168285991,15.798469647401362,0.0,303.6934654216945,299.4871577332263,292.83454556824796,283.1940817950468,270.9790131450493,257.1290092714076,242.7944674615357,229.0411795124132,216.6596346875626,206.09192598711817,197.43441457405106,190.44758761737694,184.58593482345023,180.20200077341153,304.3311623016041,300.2152354980257,293.98239387862907,284.77497929133307,272.8995266416071,259.2331207933218,244.91148473190108,231.0251089918736,218.41101540282466,207.56352451506388,198.62896503968216,191.4176827698239,185.4200724670934,180.64191898692684,306.09081392733134,301.6595284427698,296.31527107069263,288.123589079213,277.10110283173793,263.95536164036696,249.76124444981437,235.64652755093476,222.54625818851082,211.07403274497884,201.49287786106768,193.7271689750755,187.36907971343945,182.05537373855162
2026-07-13 13:10:00,1125.458,2453092.485719946,3492228.6465200004,2251757.7461351333,1240470.900384867,3492.2286465200004,2453.092485719946,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5758466268194,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,324075621537.03613,90.02100598251003,63.40527306118111,310.0,180.6624416055472,309.1799629094205,242.49530738669418,180.21488900315737,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.75310945396838,-104.61660266791615,410879.541666492,410895.3353513268,410879.541666492,0.0,-104600.80898308137,15.793684834789019,0.0,303.70637134995656,299.50592173831876,292.8803040673059,283.26801675302,271.0755377872078,257.2384982458766,242.90624514567097,229.14600588065176,216.75110976551616,206.16688645703965,197.49282752059807,190.49257593170069,184.62294206020513,180.21488900315737,304.348825275888,300.2311291364805,294.02392639523623,284.8449184458164,272.9931343984407,259.34121408852656,245.0233983911581,231.13129905436742,218.50462957634176,207.64092778649047,198.6896734993359,191.4643492994643,185.45800092342432,180.6624416055472,306.1165000317751,301.67142909721747,296.3471585809817,288.18370368472523,277.18690142633744,264.0589627448514,249.8722720802981,235.75491035961065,222.64417103480676,211.15675274274642,201.55886805122194,193.77800018283972,187.40931424884295,182.08486160114197
2026-07-13 13:20:00,1122.0,2453001.0721785263,3481498.6799999992,2251693.261932733,1229805.4180672662,3481.4986799999992,2453.001072178526,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5777410991843,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,324259331136.6053,90.0720364268348,63.44121577501253,310.0,180.68328080156184,309.194002184271,242.60647488183716,180.2282506529483,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.770550817362228,-104.64818036309119,410815.0574640917,410830.8463116792,410815.0574640917,0.0,-104632.39151550364,15.788847587551572,0.0,303.7195741105158,299.52450479447015,292.9257925117144,283.34169293074314,271.17186893318916,257.3478879031432,243.0180195515119,229.2509069273202,216.84270973730216,206.2419927178893,197.5513788177835,190.5376653149182,184.6600035346917,180.2282506529483,304.3667601645836,300.2468821500027,294.06518955293745,284.9145875233487,273.0865294444628,259.4491855973619,245.1352874555086,231.23754655099518,218.59835669781572,207.71847026040246,198.75051890054547,191.51112066267382,185.49598527366976,180.68328080156184,306.142021770297,301.6833454280444,296.378806617086,288.243550240509,277.2724730752709,264.1624198345273,249.983253364293,235.8633351689571,222.74219018040148,211.23961412050315,201.6250057743169,193.82895597815784,187.44962551529682,182.1145071035268
2026-07-13 13:30:00,1118.153,2452908.2485465854,3469561.6698199995,2251627.710635134,1217933.9591848655,3469.5616698199997,2452.9082485465856,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.57966379985345,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,324442982461.712,90.12305068380888,63.477147087467344,310.0,180.70443050892243,309.20733554146017,242.71766663020844,180.24207593876858,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.787997442075716,-104.67974828092929,410749.50616649265,410765.2901254117,410749.50616649265,0.0,-104663.96432201023,15.783958919055294,0.0,303.7330719447632,299.5429094821476,292.9710109870867,283.4151096590965,271.2680054108415,257.4571768568281,243.12978935427287,229.3558815740252,216.93443385056074,206.31724434995766,197.61006837022646,190.5828559990594,184.6971193543591,180.24207593876858,304.3849600311757,300.26249803599416,294.10618391234806,284.98398632406804,273.1797111065964,259.55703442102873,245.2471510483485,231.34385079804852,218.69219635109624,207.79615179438593,198.81150136756327,191.55799726791835,185.5340259040869,180.70443050892243,306.1673766506857,301.6952812048521,296.4102163954097,288.30312877888156,277.3578172695162,264.26573208166155,250.09418740599233,235.97180121414888,222.8403150989635,211.3226166188765,201.6912910340182,193.88003664280103,187.49001395505587,182.14430782642143
2026-07-13 13:40:00,1113.888,2452814.0418455806,3456327.6307199993,2251561.1182825537,1204766.5124374456,3456.3276307199994,2452.8140418455805,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5816141899886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,324626574893.6199,90.17404858156108,63.51306687749004,310.0,180.72588480040858,309.2199984752784,242.82888009533033,180.25635530824053,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.805449326462479,-104.71130632056962,410682.9138139127,410698.69283373293,410682.9138139127,0.0,-104695.52730074944,15.779019820183748,0.0,303.74686277379584,299.561138438334,293.01595960865814,283.48826629810964,271.36394607902866,257.56636375084605,243.24155325698968,229.46092876684406,217.0262813737487,206.3926409506774,197.66889609609044,190.62814822698962,184.73428964390683,180.25635530824053,304.40341777369366,300.2779803216239,294.146910056992,285.05311466457727,273.27267872829924,259.66475967586405,245.35898830601914,231.45021112251305,218.7861481287312,207.87397225296067,198.87262102980387,191.60497952731453,185.57212321005576,180.72588480040858,306.19256224445155,301.7072401005963,296.44138915938106,288.36243933930314,277.44293350459907,264.3688986608276,250.20507330961365,236.08030772878482,222.93854526185433,211.4057599760833,201.75772383160106,193.93124245594723,187.53048001058193,182.17426141030066
2026-07-13 13:50:00,1109.169,2452718.4784785714,3441684.85686,2251493.5101217804,1190191.3467382197,3441.6848568600003,2452.7184784785713,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5835917430905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,324810107828.80066,90.22502995244463,63.54897502700053,310.0,180.7476378845294,309.2320246953181,242.94011282547598,180.27107943485487,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.82290646885966,-104.74285438308829,410615.3056531392,410631.07968439854,410615.3056531392,0.0,-104727.08035182895,15.77403125933779,0.0,303.76094420827286,299.5791943548157,293.06063852087084,283.5611622361705,271.45968982672747,257.6754472584601,243.353309989591,229.56604747546422,217.1182515953821,206.46818213398518,197.72786192655957,190.67354225196092,184.77151454477533,180.27107943485487,304.4221261375482,300.29333256130013,294.18736859317465,285.12197237745534,273.36543166897263,259.7723604927034,245.47079837716103,231.55662686145172,218.88021163140888,207.95193150709974,198.93387802144633,191.65206785629294,185.61027759566488,180.7476378845294,306.21757618835784,301.7192256898395,296.4723261795015,288.42148196843306,277.5278212805881,264.47191874891416,250.31591017941446,236.18885394490385,223.03688013814312,211.48904392794293,201.82430416596466,193.98257369419292,187.57102412449106,182.20436555419568
2026-07-13 14:00:00,1103.956,2452621.584244035,3425509.2306399993,2251424.9106329815,1174084.3200070178,3425.5092306399993,2452.621584244035,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.58559594472405,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,324993580678.4729,90.27599463290913,63.58487142080396,310.0,180.76968410249864,309.2434462162106,243.05136244999713,180.2862392123663,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.840368867588236,-104.77439237145481,410546.70616434026,410562.4751585235,410546.70616434026,0.0,-104758.62337727158,15.768994183235918,0.0,303.7753135584449,299.5970799764207,293.1050478969755,283.6337968892543,271.5552355721441,257.78442608135504,243.46505830798773,229.67123669233843,217.21034382329174,206.54386752969344,197.78696580532238,190.7190383371701,184.8087942146427,180.2862392123663,304.44107772813913,300.30855833412045,294.2275601498616,285.19055931078174,273.45796930338275,259.8798360162561,245.5825804220814,231.66309736140093,218.974386467412,208.03002943375964,198.99527248104428,191.69926267326895,185.64848947330515,180.76968410249864,306.2424161858351,301.7312414471433,296.50302875337576,288.4802567201889,277.6124801020908,264.57479152513355,250.42669711970774,236.29743909300203,223.13531919462088,211.57246820788922,201.89103203364493,194.03403063156483,187.6116467395019,182.23461801451538
2026-07-13 14:10:00,1098.204,2452523.3843493173,3407661.119759999,2251355.3435531617,1156305.7762068375,3407.661119759999,2452.5233843493174,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5876262922498,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,325176992868.155,90.3269424633764,63.6207559465032,310.0,180.79201792528193,309.2542934428507,243.1626266758052,180.30182574934923,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.857836520953318,-104.80592019048964,410477.1390845204,410492.90299403784,410477.1390845204,0.0,-104790.15628097224,15.763909517409047,0.0,303.78996784433224,299.6147980992077,293.14918793865104,283.70616970017056,271.65058226184925,257.8932989487302,243.57679699317947,229.77649543185478,217.302557383891,206.61969678287244,197.84620768806386,190.7646367553241,184.84612882692758,180.30182574934923,304.46026502322206,300.32366124130453,294.2674853785653,285.258875327672,273.55029102109484,259.9871854044949,245.69433361213592,231.76962197778036,219.06867225208427,208.1082659154204,199.05680455114546,191.74656439932133,185.68675926327293,180.79201792528193,306.26708000827807,301.7432907455998,296.5334982057173,288.53876365580896,277.69690947825006,264.67751617103096,250.53743323487873,236.40606240204855,223.2338618958144,211.6560325469833,201.95790742882707,194.08561353953002,187.6523482983847,182.26501660389235
2026-07-13 14:20:00,1091.859,2452423.9034237964,3387972.9654599996,2251284.831899008,1136688.1335609918,3387.9729654599996,2452.423903423796,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.58968229456184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,325360343837.23206,90.37787328812001,63.65662849441416,310.0,180.81463395071472,309.2645952513367,243.27390328399923,180.31783036390766,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.875309427244455,-104.83743774682243,410406.62743036664,410422.386208533,410406.62743036664,0.0,-104821.67896865605,15.758778166375123,0.0,303.8049038060277,299.6323515686095,293.19305887564,283.7782801378278,271.7457288699328,258.0020646164102,243.68852485037857,229.881822729522,217.39489162145665,206.69566955324206,197.9055875419655,190.81033778821222,184.88351857029872,180.31783036390766,304.47968038502654,300.3386449036117,294.30714495323775,285.3269203058268,273.64239622592106,260.0944078280599,245.80605712912498,231.87620007431653,219.163068607309,208.18664083963694,199.11847437792002,191.79397345787848,185.72508739338164,180.81463395071472,306.2915654962295,301.7553768554993,296.5637358883322,288.59700284391806,277.7811089227426,264.78009187049446,250.64811762940016,236.51472309950168,223.33250770399977,211.73973667392414,202.0249303433571,194.13732268700684,187.69312924391113,182.29555919005233
2026-07-13 14:30:00,1084.858,2452323.165531721,3366249.28252,2251213.3979887194,1115035.8845312805,3366.2492825199997,2452.323165531721,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5917634718322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,325543633038.5354,90.42878695514872,63.692488957483505,310.0,180.83752690068866,309.2743790658395,243.38519012663343,180.33424457853445,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.89278758473593,-104.86894494885145,410335.19352007814,410350.9471210927,410335.19352007814,0.0,-104853.19134783692,15.753601014526794,0.0,303.8201179141012,299.6497432775318,293.2366609654007,283.85012769651644,271.84067439717563,258.11072186597494,243.8002407081512,229.98721764116985,217.4873458974214,206.77178551457374,197.9651053452135,190.85614172628613,184.9209636481906,180.33424457853445,304.4993160721145,300.3535129587482,294.3465395701689,285.39469413709315,273.73428433538123,260.201502469677,245.9177501647045,231.9828310224799,219.25757516100006,208.26515409860073,199.18028211079798,191.84149027441282,185.76347429858254,180.83752690068866,306.31587056045095,301.7675029431335,296.5937431800803,288.65497436059667,277.86507795377764,264.88251780976475,250.75874940784922,236.623420411325,223.4312560792149,211.82358031505947,202.09210076675328,194.1891583403745,187.73399001880455,182.32624369470707
2026-07-13 14:40:00,1077.128,2452221.194184737,3342263.5563199995,2251141.0634649573,1091122.4928550422,3342.2635563199997,2452.2211941847368,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.59386935526095,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,325726859937.9365,90.47968331609349,63.728337231209196,310.0,180.86069161840447,309.28367093160847,243.49648512361844,180.35106011511505,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.910270991687047,-104.90044170670355,410262.8589963159,410278.60737524193,410262.8589963159,0.0,-104884.6933277775,15.748378926044097,0.0,303.8356063800832,299.66697616440945,293.27999449277354,283.9217118952092,271.9354178702408,258.2192695039066,243.91194341757523,230.09267924216414,217.57991958967972,206.84804435410274,198.02476108651507,190.90204886824645,184.95846427832632,180.35106011511505,304.5191642509731,300.36826905876575,294.3856699478915,285.46219672703876,273.8259547801769,260.3084685235902,246.02941191981122,232.08951420093655,219.35219154660592,208.3438055887126,199.24222790211542,191.8891152761428,185.80192042059406,180.86069161840447,306.3399931828852,301.7796720697277,296.6235214868137,288.71267828945264,277.94881609409674,264.98479317744653,250.86932767492388,236.732153562003,223.53010647927275,211.90756319439572,202.15941868621584,194.24112076348257,187.77493106569153,182.3570680924693
