timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 14:50:00,1068.586,2452118.012354131,3315758.24284,2251067.8493151497,1064690.3935248503,3315.75824284,2452.1180123541308,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5959994868324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,325910024013.95276,90.53056222609798,63.76417321356334,310.0,180.88412306569035,309.29249558430445,243.60778625975036,180.3682688900703,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.9277596463424125,-104.93192793219555,410189.64484650845,410205.38795925444,410189.64484650845,0.0,-104916.18481944955,15.743112746000406,0.0,303.85136516700703,299.68405321122304,293.32305976966313,283.99303227687824,272.02995834088136,258.32770636075566,244.0236318514153,230.198206626637,217.67261209190596,206.92444577195033,198.08455476462322,190.9480595206374,184.99602069224696,180.3682688900703,304.5392170073339,300.3829168674563,294.4245368270907,285.5294279945382,273.9174070036798,260.4153051950098,246.14104160410324,232.19624899501326,219.44691740262607,208.42259521016652,199.30431190677078,191.93684889174327,185.84042620754073,180.88412306569035,306.3639314175119,301.791887190507,296.653072241291,288.77011472169727,278.0323228709754,265.08691716451915,250.97985153545963,236.84092177455676,223.62905835977284,211.9916850336081,202.22688408663765,194.2932102176597,187.8159528270536,182.38803040979008
2026-07-13 15:00:00,1059.132,2452013.64248277,3286423.04808,2250993.775890274,1035429.2721897261,3286.42304808,2452.01364248277,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.5981534190773,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,326093124757.36444,90.58142354371235,63.79999680491729,310.0,180.90781632038374,309.3008765158481,243.71909158186148,180.3858630096345,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.945253546932211,-104.96340353879593,410115.5714216326,410131.3092249328,410115.5714216326,0.0,-104947.66573549574,15.737803300187807,0.0,303.8673899999885,299.70097744147785,293.36585713473346,284.0640884078294,272.1242948851664,258.4360312903236,244.13530490331416,230.3037989067318,217.76542281288476,207.00098948055637,198.1444863878697,190.99417399744803,185.03363313484792,180.3858630096345,304.55946635721205,300.39746005774543,294.4631409705191,285.59638787137345,274.0086404614321,260.52201169957374,246.25263843541515,232.3030347961776,219.54175237214045,208.50152286654463,199.36653428188976,191.9846915510638,185.87899211360022,180.90781632038374,306.3876833910974,301.8041511538858,296.68239690307047,288.8272837562228,278.11559781622424,265.1888889643483,251.09032009444624,236.94972427055933,223.72811117411356,212.07594555204878,202.29449695061274,194.3454269617222,187.85705574518013,182.41912872391796
2026-07-13 15:10:00,1048.646,2451908.106496767,3253885.61924,2250918.862925467,1002966.7563145328,3253.88561924,2451.9081064967672,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6003307148401,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,326276161670.8444,90.63226713079011,63.8358079079692,310.0,180.9317665737748,309.3088360369566,243.83039919608785,180.4038347652636,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.962752691672476,-104.99486844158761,410040.6584568259,410056.3909082217,410040.6584568259,0.0,-104979.13599019177,15.732451395844691,0.0,303.8836763768239,299.71775191814726,293.40838695311754,284.134879877053,272.21842660272415,258.54424316886417,244.2469614870009,230.409455211863,217.85835117585435,207.07767520412202,198.2045559737062,191.04039261972144,185.07130186392243,180.4038347652636,304.57990425766116,300.41190230908734,294.50148316291535,285.66307630184616,274.0996546206625,260.6285872628253,246.36420163922853,232.4098710015317,219.63669610235186,208.5805884644231,199.4288951864999,192.03264368485495,185.9176185986601,180.9317665737748,306.41124730384456,301.81646670078425,296.71149695837886,288.8841854996841,278.19864046619256,265.29070777269857,251.2007324570448,237.05856027015142,223.82726437350323,212.16034446675596,202.36225725844517,194.39777125198205,187.89824026212136,182.45036116187853
2026-07-13 15:20:00,1036.991,2451801.425816865,3217720.85354,2250843.1295589115,966877.7239810885,3217.72085354,2451.801425816865,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6025309470524,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,326459134268.59894,90.6830928523886,63.87160642767369,310.0,180.95596912811078,309.31639533653635,243.94170726524828,180.42217662917008,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.980257078765348,-105.0263225572315,409964.9250902706,409980.6521480925,409964.9250902706,0.0,-105010.5954994096,15.727057821903145,0.0,303.9002195785873,299.7343797415829,293.45064961613906,284.20540629559105,272.312352616002,258.652340894301,244.35860053551568,230.51517468799042,217.95139661786223,207.15450267806304,198.26476354825434,191.08671571517115,185.1090271497124,180.42217662917008,304.6005226172372,300.42624730486574,294.53956421092806,285.7294932424033,274.1904489598142,260.7350311197044,246.47573044815724,232.51675701332093,219.73174824414116,208.6597919129896,199.49139478121452,192.080705724503,185.95630612798334,180.95596912811078,306.43462142994133,301.8288364640651,296.74037391995637,288.9408200665829,278.2814503617722,265.3923727877453,251.3110877286048,237.16742899205613,223.92651740697121,212.24488149246162,202.43016498815714,194.45024334225457,187.93950681964282,182.48172589947487
2026-07-13 15:30:00,1023.998,2451693.621369554,3177404.3541200003,2250766.5943485834,926637.7597714169,3177.4043541200003,2451.6936213695544,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.60475369851133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,326642042076.01855,90.73390057667181,63.90739227117361,310.0,180.98041939415847,309.3235745380889,244.05301400632976,180.44088124997955,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-5.997766706399336,-105.05776580393093,409888.3898799424,409904.1115032921,409888.3898799424,0.0,-105042.04418058123,15.721623349701986,0.0,303.9170146802102,299.7508640473946,293.49264554104724,284.2756672959211,272.40607206954365,258.7603233854631,244.47022100045058,230.62095649690878,218.04455858913366,207.23147164847325,198.32510914586388,191.13314361780493,185.1468092744663,180.44088124997955,304.6213133061699,300.440498729802,294.5773849430424,285.795638661276,274.28102296808765,260.84134251405436,246.58722410144793,232.62369223845656,219.82690845163572,208.73913312367173,199.55403322792642,192.12887810177247,185.99505517188223,180.98041939415847,306.45780411801456,301.84126296809063,296.7690293268806,288.9971875793539,278.36402704840253,265.49388321008837,251.42138501468156,237.2763296535946,224.02586972137863,212.32955634159896,202.49822011549654,194.50284348386535,187.98085585917983,182.51322116030823
2026-07-13 15:40:00,1009.466,2451584.713597925,3132312.4300399995,2250689.2752907304,881623.1547492691,3132.3124300399995,2451.5847135979247,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6069985616628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,326824884629.3402,90.78469017481673,63.94316534773389,310.0,181.0051128888249,309.3303927532812,244.1643176880753,180.45994144850604,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.015281572749569,-105.08919810139666,409811.07082208927,409826.78697082214,409811.07082208927,0.0,-105073.4819526638,15.7161487328558,0.0,303.93405656102556,299.7672080043017,293.5343751707629,284.34566253135483,272.4995841292828,258.8681895813373,244.58182185120737,230.7267998155517,218.13783655245254,207.3085818715985,198.38559280867952,191.1796766675564,185.18464853200453,180.45994144850604,304.6422681662361,300.45466026737586,294.6149462095101,285.86151253813074,274.37137614499625,260.94752069814376,246.69868184449587,232.73067608805306,219.9221763817908,208.818612009777,199.61681068951034,192.17716124855704,186.033866205402,181.0051128888249,306.4807937914886,301.853748628396,296.7974647443659,289.05328816845554,278.44637007607605,265.595238242765,251.53162342105333,237.38526147070033,224.12532076142858,212.41436872430924,202.56642261394344,194.5555719256573,188.02228782179313,182.54484521481774
2026-07-13 15:50:00,993.15,2451474.7224722845,3081684.8609999996,2250611.1898366227,831073.6711633769,3081.6848609999997,2451.4747224722846,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.60926513839087,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,327007661475.31934,90.83546152092204,63.97892556867739,310.0,181.03004523283343,309.3368681328216,244.275616628669,180.47935021364142,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.032801675978037,-105.12061937081273,409732.98536798137,409748.69600268936,409732.98536798137,0.0,-105104.90873610473,15.71063470801164,0.0,303.95133991526166,299.7834148119593,293.5758389736365,284.4153916754543,272.59288798185304,258.97593844033713,244.69340207427078,230.83270383531038,218.23122998255525,207.38583311332124,198.4462145862166,191.22631520992388,185.22254522729236,180.47935021364142,304.66337902033376,300.468735597259,294.65224888228255,285.9271148637344,274.4615079999362,261.0535649322024,246.8101029283754,232.8377079769799,220.01755169398388,208.8982284861437,199.67972732953558,192.2255555966385,186.07273970801273,181.03004523283343,306.5035889488533,301.8662957514753,296.82568176354005,289.109121972461,278.52847899934585,265.69643709126365,251.64180205373944,237.4942236579348,224.22486996967655,212.49931834844878,202.6347724547172,194.60842891399707,188.0638031481246,182.57659637934
2026-07-13 16:00:00,974.753,2451363.667500481,3024600.07382,2250532.3549080826,774067.7189119174,3024.60007382,2451.363667500481,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.61155303981093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,327190372170.9113,90.88621449191982,64.0146728473226,310.0,181.0552121484545,309.34301791477844,244.3869091935151,180.49910069835593,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.050327014233838,-105.15202953480326,409654.1504394413,409669.85552143655,409654.1504394413,0.0,-105136.32445280801,15.705081995256478,0.0,303.9688592624685,299.7994876987607,293.6170374432159,284.48485442146205,272.6859828339143,259.08356893958927,244.8049606724987,230.93866776136713,218.32473836553694,207.46322514865557,198.50697453494502,191.273059595617,185.26049967602057,180.49910069835593,304.68463768175445,300.48272839276706,294.68929385494584,285.9924456396313,274.5514180517697,261.1594744839728,246.9214866093861,232.94478732342762,220.11303404962217,208.97798246880325,199.74278331198767,192.2740615774535,186.1116761633102,181.0552121484545,306.52618816384376,301.878906534679,296.85368200119825,289.16468913815385,278.6103533773329,265.79747896353854,251.7519200190175,237.6032154285016,224.3245167865396,212.5844049195941,202.70326960678187,194.6614146927807,188.10540227835475,182.60847301518666
2026-07-13 16:10:00,953.904,2451251.5677380366,2959906.87776,2250452.786914848,709454.0908451523,2959.90687776,2451.2515677380366,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.61386188606866,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,327373016282.9634,90.93694896748983,64.05040709892337,310.0,181.08060945728977,309.34885847046905,244.49819379310605,180.51918621580603,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.067857585653405,-105.18342851739949,409574.58244620636,409590.2819375045,409574.58244620636,0.0,-105167.72902610135,15.699491298131761,0.0,303.9866089578648,299.8154299196201,293.65797109802577,284.55405048174777,272.7788679114955,259.19108007423614,244.91649666442794,231.04469081204337,218.41836119827067,207.54075776125265,198.56787271788218,191.31991018021085,185.29851220419314,180.51918621580603,304.70603596315203,300.4966423183307,294.72608204265777,286.0575048778339,274.6411058284222,261.26524862827614,247.03283214861347,233.05191354848805,220.20862311176285,209.05787387465358,199.80597880099938,192.3226796218689,186.15067605872548,181.08060945728977,306.548590085534,301.8915830662187,296.88146709953446,289.2199898206242,278.69199277373536,265.89836307002383,251.86197642344152,237.7122359942616,224.42426065030614,212.66962814104835,202.771914036852,194.71452950343945,188.1470856521594,182.64047352774116
2026-07-13 16:20:00,930.146,2451138.4417979983,2886187.22924,2250372.5017676596,635814.7274723402,2886.18722924,2451.1384417979984,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6161913061431,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,327555593387.91437,90.98766482997621,64.0861282406101,310.0,181.10623307810823,309.35440534804053,244.60946888097686,180.5396002355463,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.08539338836074,-105.21481624400793,409494.29729901836,409509.9911623226,409494.29729901836,0.0,-105199.12238070375,15.69386330418638,0.0,304.00458320258934,299.83124475373666,293.69864048135537,284.62297958727,272.871542459353,259.298470856755,245.02800908359626,231.15077221816253,218.51209798783893,207.61843074291718,198.6289092041946,191.36686732380787,185.33658314772347,180.5396002355463,304.72756568520816,300.51048102699025,294.76261438208604,286.1222926005256,274.73057086649214,261.37088664659285,247.1441388115048,233.15908607574926,220.3043185447463,209.13790262114392,199.86931396059134,192.3714101599647,186.18973988524309,181.10623307810823,306.57079343834846,301.90432732527705,296.90903872585034,289.27502418336934,278.77339675683805,265.9990886236489,251.97197037386016,237.8212845657472,224.5241009971449,212.7549877138463,202.84070570939724,194.76777358494553,188.1888537086681,182.67259636557208
2026-07-13 16:30:00,902.899,2451024.3078605854,2801641.42306,2250291.5148947127,551349.9081652872,2801.64142306,2451.0243078605854,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6185409376544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,327738103071.5044,91.03836196430677,64.12183619133299,310.0,181.1320790247326,309.35967331386047,244.72073295174144,180.56033637984217,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.102934420467636,-105.24619264137912,409413.31042607164,409428.9986247572,409413.31042607164,0.0,-105230.50444269355,15.688198685573298,0.0,304.022776053847,299.846935502343,293.73904616105636,284.6916414870529,272.9640057403449,259.4057403162938,245.13949697788064,231.25691122242736,218.60594825097843,207.69624389313398,198.69008406880823,191.4139313907073,185.37471285203765,180.56033637984217,304.749218684993,300.5242481579148,294.7988918313478,286.18680883977714,274.81981271087534,261.4763878266578,247.2554058674599,233.2663043309043,220.4001200138422,209.21806862597015,199.93278895442143,192.42025362082484,186.22886813712788,181.1320790247326,306.59279702199217,301.9171411822183,296.9363985722413,289.3297923983939,278.85456489952304,266.09965483985354,252.08190097743412,237.93036035217693,224.62403726111373,212.84048333675872,202.90964458664726,194.82114717381612,188.23070688642304,182.7048400195654
2026-07-13 16:40:00,871.429,2450909.18368261,2703991.9012599997,2250209.8412552546,453782.06000474514,2703.99190126,2450.9091836826096,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.62091042667646,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,327920544928.4927,91.08904025791463,64.15753087180684,310.0,181.15814340397543,309.3646763918257,244.8319845392079,180.58138842008057,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.120480680073899,-105.27755763757678,409331.6367866134,409347.3192847122,409331.6367866134,0.0,-105261.87513947795,15.682498098816723,0.0,304.04118143493423,299.8625054864413,293.7791887293489,284.760035947678,273.0562570348209,259.5128874980234,245.25095940885095,231.36310707881194,218.69991151353722,207.77419701860578,198.7513973920277,191.4611027490824,185.41290167168597,180.58138842008057,304.77098682402215,300.53794733395057,294.8349153699493,286.2510536372749,274.90883091440196,261.5817514620699,247.36663258943648,233.37356774137416,220.49602718490831,209.2983718067817,199.99640394554407,192.46921043233618,186.26806131166023,181.15814340397543,306.6145997113056,301.93002639889914,296.9635483552613,289.38429464631497,278.9354967792816,266.2000609366036,252.1917673416553,238.03946256146986,224.72406887416844,212.92611470629743,202.97873062859543,194.87465050411902,188.27264562333798,182.73720302207278
2026-07-13 16:50:00,834.794,2450793.086606662,2590315.6943599996,2250127.495353796,340188.19900620356,2590.3156943599997,2450.7930866066617,2590315.6943599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.62329942755355,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,328102918562.3839,91.1396996006622,64.19321220445751,310.0,181.18442241362317,309.36942790069475,244.9432222145694,180.60275027327478,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.138032165267558,-105.30891116194803,409249.2908851547,409264.9676473403,409249.2908851547,0.0,-105293.23439976241,15.676762185627013,0.0,304.0597931451356,299.8779580445288,293.819068802636,284.8281627527909,273.148295640028,259.61991146250534,245.36239545113975,231.46935905196815,218.79398730994453,207.8522899328012,198.81284925916427,191.50838177066512,185.45114996996222,180.60275027327478,304.79286199600955,300.55158215919886,294.8706859987253,286.31502704406205,274.99762503748667,261.6869768519169,247.47781825357026,233.48087573594472,220.59203972406164,209.3788120808987,200.06015909617787,192.51828102099512,186.3073199088797,181.18442241362317,306.6362004560433,301.9429846290737,296.99048981556496,289.43853111646627,279.0161919782267,266.300306134407,252.3015685743646,238.14859040025993,224.82419526617093,213.01188151671877,203.04796379300285,194.92828380747588,188.31467035665855,182.7696839460771
2026-07-13 17:00:00,791.77,2450676.0335700833,2456814.8038,2250044.4912527977,206770.31254720222,2456.8148038,2450.6760335700833,2456814.8038,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.6257076027212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,328285223585.1623,91.1903398847673,64.22888011336984,310.0,181.21091234046742,309.373940489543,245.05444458466758,180.62441599866185,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.1555888741250735,-105.340253145094,409166.2867841566,409181.9577757296,409166.2867841566,0.0,-105324.58215352101,15.670991572987987,0.0,304.0786048694784,299.8932965303156,293.85868702132564,284.8960217026227,273.2401208695312,259.7268112850765,245.47380419182772,231.5756664166467,218.8881751826934,207.93052245551374,198.87443976017275,191.5557688304389,185.48945811853045,180.62441599866185,304.8148361343193,300.5651562166269,294.9062047397791,286.37872912029235,275.0861946477924,261.7920633004126,247.58896213880962,233.58822774441754,220.68815729736255,209.4593893650407,200.12405456748286,192.5674658117217,186.3466444313369,181.21091234046742,306.6575982805823,301.95601741889135,297.017224717529,289.49250200700703,279.09665008310606,266.4003896563301,252.41130378377076,238.2577430739103,224.924415864897,213.09778346002753,203.11734403540132,194.98204731306726,188.35678152292294,182.80228140437387
2026-07-13 17:10:00,740.763,2298543.14322,2298543.14322,2237292.119388096,61251.023831903934,2298.54314322,2298.54314322,2298543.14322,0.01969731187663769,0.017727580688973923,0.0,0.001969731187663769,0.021,0.0032724193110260785,0.021,257.4400375073641,302.9272951932257,182.0,310.0,264.5905600375677,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3384044398718,True,1840878.2044686412,1840.8782044686411,B,0.0,328459858777.4971,91.23884966041585,64.26304742285014,310.0,181.2057908879676,309.37790519431445,245.15969355787612,180.64521137479002,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.173150585610277,-105.37026891122296,396413.91491945484,396428.92280251934,396413.91491945484,0.0,-105355.26102815848,15.00788306449249,0.0,304.09620118537777,299.9073130568001,293.89614707215014,284.9608895714207,273.3283064981398,259.829724196872,245.58120616726697,231.6782255853427,218.97906173935363,208.0059887266902,198.93379220462913,191.60134451762772,185.52620888680678,180.64521137479002,304.79889790592733,300.5467473290935,294.8916385948814,286.3703588507198,275.0839160846672,261.79456548670055,247.59428334039137,233.5943209449424,220.69331720158416,209.46247193144038,200.12453326107354,192.56544002166262,186.34286414395976,181.2057908879676,306.67743589043204,301.9678526759475,297.04215907030664,289.54378488170084,279.17362383812485,266.4964495775969,252.51681208558958,238.36278998721966,225.02090212731682,213.1804714122555,203.1840764411806,195.0336757912447,188.39712165110922,182.83344695478777
2026-07-13 17:20:00,679.694,2109049.700359999,2109049.7003599997,2109049.700359999,4.656612873077393e-10,2109.04970036,2109.0497003599994,2109049.7003599997,0.017316550310701066,0.015584895279630959,0.0,0.001731655031070107,0.021,0.005415104720369043,0.021,252.32394838261652,296.6587607603552,182.0,310.0,258.1916464457816,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4687892758455,True,1840878.2044686412,1840.8782044686411,B,0.0,328614936539.36804,91.28192681649112,64.29338832844036,310.0,181.1656304061315,309.3809664824027,245.2524733460175,180.66314445648817,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.190716738173441,-105.39691537897629,363846.5285967191,363859.85183059576,363846.5285967191,0.0,-105383.59214509962,13.323233876668382,0.0,304.11022126215437,299.9180707105943,293.9284398507378,285.0184131435753,273.40733806437896,259.9223975244485,245.67812881155044,231.7708247916871,219.06105302341828,208.07391269187306,198.98699244583372,191.64194853885934,185.55874916711915,180.66314445648817,304.74138425364634,300.4940866672862,294.82396832878936,286.2851769837917,274.9843319047048,261.68672596220875,247.48537088179353,233.4907719195483,220.59972947976843,209.38123634101004,200.05590297266585,192.50760942363678,186.29223797509857,181.1656304061315,306.69362102071034,301.97650215523817,297.06284850309896,289.58865817588253,279.2421043313155,266.58250820422506,252.61163436357944,238.45730336931666,225.10768391434905,213.25471359427831,203.24378892822077,195.07962375266888,188.4327868930043,182.86075113472063
2026-07-13 17:30:00,605.896,1880058.9342399994,1880058.9342399996,1880058.9342399994,2.3283064365386963e-10,1880.0589342399996,1880.0589342399994,1880058.9342399996,0.014057451196783411,0.013764491658875161,0.0,0.0002929595379082498,0.021,0.00723550834112484,0.021,250.1910384079141,289.77690752704854,182.0,310.0,251.15847095676205,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.620118120535,True,1840878.2044686412,1840.8782044686411,B,0.0,328677622262.09863,91.29933951724962,64.30565276643763,310.0,180.84329274015275,309.37431434882467,245.28894574952972,180.66698650403185,0.0,0.0,0.0,0.0,0.0,9.552180662654186e-05,-6.208284679648604,-105.40764885098154,209878.4866659636,209883.85340196622,209878.4866659636,0.0,-105402.28211497891,5.366736002630205,0.0,304.10681572345203,299.9131333720186,293.93604846733604,285.0407493803492,273.4423731518669,259.9657193219246,245.72442055946007,231.81519878676067,219.09989255335336,208.1051883615298,199.0102628106378,191.6583639046677,185.57084215829948,180.66698650403185,304.3351634065605,300.1263930955254,294.26126361489315,285.49444064149236,274.00262232146923,260.58943153961894,246.3613689857766,232.42036424564742,219.64098975302113,208.5652207614147,199.3871715200568,191.9647595422551,185.8315971688064,180.84329274015275,306.6916745980397,301.9700945493451,297.0636080558825,289.6034438903547,279.270666540437,266.6215054999685,252.65612110718772,238.50215416049443,225.14867491535963,213.28907591992547,203.27033485327402,195.09872522764164,188.44636616095696,182.86980234266136
2026-07-13 17:40:00,516.149,1601579.3780599998,1601579.3780599998,1593573.595107073,8005.78295292682,1601.5793780599997,1601.5793780599997,1601579.3780599998,0.011545000087543427,0.011545000087543427,0.0018211291015007222,0.0,0.021,0.007633870810955852,0.021,249.30896130540825,287.9685971679089,182.0,310.0,249.30896130540827,138.7922948562366,1729716.3006397048,1729.7163006397047,1590059.3755421503,1590.0593755421503,139656.92509755451,139.6569250975545,0.0,194.66131920667678,False,1840878.2044686412,1840.8782044686411,C*,-111161.9038289364,328532703073.8607,91.25908418718353,64.27729938194531,,,309.30714070901126,245.2103561054253,183.55331407660213,139656.92509755451,139.6569250975545,111161.9038289364,111.1619038289364,0.0,9.552180662654186e-05,-6.225848682762373,-105.38401868261325,3514.2195649225614,3508.9633836426947,3514.2195649225614,139656.92509755451,-105389.27486389311,-5.256181279866723,0.0,304.03167286754694,299.83545758919837,293.84599618891275,284.9384219198793,273.3314074300433,259.8515863796436,245.6128130899606,231.71076978529402,219.00560467409198,208.02219996545594,198.93806348676833,191.59483844085594,185.51295844364938,183.55331407660213,303.66394462688714,299.4086963244908,293.15626890051254,283.97415640884896,272.15148867695183,258.5543883566182,244.30597948377178,230.48646779192077,217.92674643503094,207.11874168887354,198.20820864716472,191.0049545969149,185.00920398584083,236.17289892287806,306.6228459370472,301.90496371997807,296.9933685575677,289.5264987703995,279.18856259111783,266.53719746910957,252.57300590103443,238.4232271951415,225.07601172203746,213.22366656027648,203.2121443490451,195.04678605535418,188.39894437043483,183.09760401336095
2026-07-13 17:50:00,407.278,1263759.1973200003,1263759.19732,1240191.7947507363,23567.402569263708,1263.75919732,1263.7591973200003,1263759.19732,0.00897642286280402,0.00897642286280402,0.004385582545021669,0.0,0.021,0.007637994592174312,0.021,248.96248090511543,287.6299003520689,182.0,310.0,248.96248090511543,137.63690535582757,1623369.7331909607,1623.3697331909607,1236678.23039138,1236.6782303913799,386691.50279958086,386.69150279958086,0.0,194.66910313004774,False,1840878.2044686412,1840.8782044686411,C*,-217508.47127768048,328239592378.6912,91.17766454963645,64.21995238504307,,,309.1868758587692,244.99504435256088,187.12424185080576,386691.50279958086,386.69150279958086,217508.47127768048,217.50847127768048,0.0,9.552180662654186e-05,-6.243404454949891,-105.33463312510604,3513.564359356431,3508.310642195851,3513.564359356431,386691.50279958086,-105339.8868422666,-5.253717160565429,0.0,303.91101561398716,299.6983879407807,293.6646611901404,284.71340519721923,273.0744139992476,259.58014195986965,245.3451374809348,231.46181807467,218.78503483462418,207.83397763374,198.78074868986394,191.46165435705493,185.40201701521283,187.12424185080576,302.88134064512457,298.3862793591989,291.61613800270743,281.92885687501956,269.7345220057101,255.96222865862518,241.74124207621352,228.11470253097468,215.85462250623326,205.38989780222352,196.80580925492947,189.8518292369138,184.13398412803156,243.28766064492982,306.50080430125945,301.79330648377356,296.85315839272215,289.3488101432588,278.9790500838784,266.308497852881,252.3404042159517,238.20077484157122,224.8740222093363,213.0477593427917,203.0632848045802,194.92146335550285,188.29130255944972,183.8864372881873
2026-07-13 18:00:00,278.742,864919.7014799999,864919.7014799999,829138.1342087605,35781.56727123947,864.91970148,864.91970148,864919.7014799999,0.006108346843220866,0.006108346843220866,0.007511274565885317,0.0,0.021,0.007380378590893818,0.021,249.2643099873793,287.9249477684405,182.0,310.0,249.2643099873793,135.95573785357163,1468628.5025427644,1468.6285025427644,825626.6625371696,825.6266625371696,643001.8400055949,643.0018400055949,0.0,194.66232116886357,False,1840878.2044686412,1840.8782044686411,C*,-372249.7019258768,327792740058.3737,91.0535389051038,64.13252589719627,,,308.9976881570843,244.6059906817574,190.6699325513716,643001.8400055949,643.0018400055949,372249.7019258768,372.24970192587676,0.0,9.552180662654186e-05,-6.260947496442567,-105.25824895605865,3511.471671590829,3506.2217658120353,3511.471671590829,643001.8400055949,-105263.49886183743,-5.249905778779066,0.0,303.7279526883691,299.4686571468906,293.3497884143093,284.3190943089005,272.6250509494468,259.10902723097536,244.88528731825974,231.0393032054028,218.41583903849767,207.52357553429923,198.52527152692375,191.26835766470617,185.81019955457728,190.6699325513716,301.74086544563454,296.7272178550048,289.2463997077741,278.93578758736766,266.3382868141231,252.43776467672313,238.3470664270034,225.0454525634921,213.22142769745534,203.21978381096258,195.0568587885581,188.76208904189846,192.95455488987182,246.06142182462474,306.31365519423485,301.60975027903226,296.60511516190104,289.02484111067685,278.59332789183856,265.8876638019545,251.91498353755594,237.7978439862715,224.5127528056467,212.73788996926586,202.80546471963382,194.7134245275992,188.28134478565894,185.42132266149102
2026-07-13 18:10:00,141.127,437908.61338,437908.61338,406061.0744424164,31847.538937583624,437.90861338,437.90861338,437908.61338,0.0031081404673873867,0.0031081404673873867,0.011105413554687795,0.0,0.021,0.00678644597792482,0.021,250.20957665339185,288.8490771252671,182.0,310.0,250.20957665339185,134.5675674716525,1340855.8725345712,1340.8558725345713,402552.94586800644,402.5529458680064,938302.9266665649,938.3029266665649,0.0,194.64118293930252,False,1840878.2044686412,1840.8782044686411,C*,-500022.33193407,327168769333.18304,90.88021370366195,64.01044626027308,,,308.7269203618845,244.00325592478927,194.1294511922381,938302.9266665649,938.3029266665649,500022.33193407,500.02233193407,0.0,9.552180662654186e-05,-6.2784726907753265,-105.151165996561,3508.128574409944,3502.884012002789,3508.128574409944,938302.9266665649,-105156.4105589682,-5.244562407198828,0.0,303.4286275323374,299.0744550999764,292.82210703153686,283.6769382697444,271.91202621908644,258.3782268914904,244.186123303873,230.40927076224793,217.8791474531501,207.09965710894323,198.26172419542985,191.35601186660756,186.90128776570123,194.1294511922381,299.6350583976622,293.7799996308421,285.42378575279963,274.4647742096324,261.55971711374025,247.70911981075267,233.968822745141,221.2295475185763,210.1187388966792,201.07052206959776,194.72771217142935,193.3507792695611,204.55719943227675,248.12312877392088,306.0336099339362,301.30424859304173,296.1884378550276,288.49082061842273,277.97088831901414,265.221916753628,251.25400434811596,237.1823560403018,223.9711574730573,212.28808676003388,202.46847028637427,194.56422379659588,188.672734331636,187.53873616368043
2026-07-13 18:20:00,33.559,104131.56345999998,104131.56345999999,94470.34099706518,9661.222462934806,104.13156346,104.13156345999998,104131.56345999999,0.0007508678580681723,0.0007508678580681723,0.014444350733413347,0.0,0.021,0.005804781408518481,0.021,251.5508210486999,290.16059327333255,182.0,310.0,251.5508210486999,133.92860597008053,1282043.3574476507,1282.0433574476508,90966.52779504258,90.96652779504258,1191076.8296526081,1191.0768296526082,0.0,194.61145339761237,False,1840878.2044686412,1840.8782044686411,C*,-558834.8470209904,326393211636.501,90.66478101013917,63.858708689580155,,,308.3544259695289,243.1917194360746,197.49278988950834,1191076.8296526081,1191.0768296526082,558834.8470209904,558.8348470209904,0.0,9.552180662654186e-05,-6.295975675237582,-105.01790677352594,3503.813202022604,3498.5752893543686,3503.813202022604,1191076.8296526081,-105023.14468619414,-5.237912668206263,0.0,302.99988802613655,298.5114576353358,292.0928568192842,282.81446381461967,270.97652265771666,257.4385189970254,243.304947773417,229.63621125098723,217.2540492561999,206.67031177617963,198.12720292090467,191.7647304800008,188.4305348778581,197.49278988950834,297.21451527003455,290.6244214388483,281.6055786771806,270.2325575872948,257.2272011169412,243.58485820600438,230.31875382753014,218.28907954804367,208.17088960977983,200.6045324092261,196.63261283136663,198.704500292085,212.71140329128988,249.98302135245964,305.63994859981347,300.8486931565746,295.58101206907327,287.735879491371,277.1136233679122,264.3249181981487,250.3809255221225,236.38675613906346,223.29383823028368,211.76568178786724,202.1606973661891,194.62339291731143,189.4996122291579,189.9746864356553
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005959680854684781,0.0,0.021,0.015040319145315222,0.021,162.4758718348055,203.7715093799817,182.0,,162.4758718348055,133.24867749171023,1219460.08162618,1219.46008162618,0.0,0.0,1219460.08162618,1219.46008162618,0.0,197.29743566793164,False,1840878.2044686412,1840.8782044686411,D*,-621418.1228424611,325661535587.52527,90.46153766320147,63.715556546701904,164.6136159002677,305.0104804419802,308.07002276632056,242.57365203411524,195.85350431954998,1219460.08162618,1219.46008162618,621418.1228424611,621.4181228424611,0.0,9.552180662654186e-05,-6.313457524279755,-104.8910942530438,0.0,104891.0942530438,0.0,1219460.08162618,0.0,104891.0942530438,0.0,302.7793002384117,298.22385191797576,291.71218004317404,282.3554366198956,270.470651205104,256.9236535999152,242.8165884711897,229.20268523496082,216.89711055099903,206.4127235971381,198.0120005340484,191.90115781816243,189.08074687531425,195.85350431954998,299.9331616951798,294.38439233761807,286.477062288257,275.9342434956176,263.3256070405991,249.614883769537,235.87236235579616,223.04629351516706,211.85355773496573,202.81788384481257,196.4921452091872,194.04510658135786,198.7156860796415,166.83886892463306,305.37456755575545,300.5452136047831,295.17205763306106,287.2222218640704,276.5258218658202,263.7064453701278,249.7766692712554,235.8350224377511,222.8242486352755,211.40471070712638,201.94867695937288,194.65448950010523,190.00536553010164,190.69876805793913
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006360840273413787,0.0,0.021,0.014639159726586214,0.021,174.28802756496844,215.13969650385627,182.0,,174.28802756496844,135.04661727083703,1384949.4892432657,1384.9494892432658,0.0,0.0,1384949.4892432657,1384.9494892432658,0.0,196.85344773006005,False,1840878.2044686412,1840.8782044686411,D*,-455928.7152253755,324830565893.9793,90.23071274832759,63.552977639732724,176.09007121431827,305.22322956746103,307.8683093280579,242.1294351889527,194.68018126765682,1384949.4892432657,1384.9494892432658,455928.7152253755,455.92871522537547,0.0,9.552180662654186e-05,-6.330915516981198,-104.74795620865285,0.0,104747.95620865285,0.0,1384949.4892432657,0.0,104747.95620865285,0.0,302.6018773951625,297.99192367952514,291.3962897847264,281.96530842098775,270.03253336158434,256.47085800282775,242.38110778527673,228.80979463562323,216.56412899336135,206.15231174009944,197.84218114970324,191.8694753421084,188.96251357068667,194.68018126765682,300.3095931703351,294.8541936914944,286.9512153172305,276.3562605043904,263.6595333195073,249.84528451848743,235.9962236170468,223.05658464002025,211.71059467272218,202.391543060508,195.44178382837086,191.53282980392947,186.89770058314846,177.2485233163999,305.18433340334667,300.3400480977737,294.8910998082726,286.86035939067665,276.10266583959856,263.2530245965988,249.32646106199357,235.41703671481162,222.459937931267,211.10945567457017,201.73911766601802,194.56698211052117,190.0465219535895,190.293670062299
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006293567851121185,0.0,0.021,0.014706432148878817,0.021,173.07436209253734,213.97033178261114,182.0,,173.07436209253734,135.45490184733538,1422529.5981480917,1422.5295981480917,0.0,0.0,1422529.5981480917,1422.5295981480917,0.0,196.89775041021952,False,1840878.2044686412,1840.8782044686411,D*,-418348.6063205495,323977048135.09045,89.99362448196958,63.38598721228791,174.91896310212778,305.1259771257303,307.67776081780653,241.6993454026004,193.53786372035867,1422529.5981480917,1422.5295981480917,418348.6063205495,418.3486063205495,0.0,9.552180662654186e-05,-6.3483490010641015,-104.60090449742079,0.0,104600.90449742078,0.0,1422529.5981480917,0.0,104600.90449742078,0.0,302.43064809369014,297.76650558235485,291.0880137691035,281.58371203135346,269.60341689994686,256.02693906039616,241.95367579540107,228.423236616589,216.2342954907858,205.88883619223733,197.65561120526482,191.74755893398554,188.86858514058136,193.53786372035867,300.2140029172929,294.702958219012,286.73089945740105,276.07628526373145,263.3412287169006,249.51396871034635,235.6734244201529,222.75379836712122,211.42244114408433,202.08491348360255,195.02190639620233,190.05863393370876,187.70404000827497,176.10188755590272,305.0027074857331,300.14448972483814,294.62071013885856,286.5095458555616,275.6903495174378,262.80959601798793,248.8848185457329,235.00553194945573,222.09887879060727,210.8116217353992,201.51478266281075,194.42615166275675,189.9532462015162,189.90250250152218
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006306256098351095,0.0,0.021,0.014693743901648907,0.021,173.24281752444352,214.13262047502604,182.0,,173.24281752444352,135.4428645380409,1421421.6371320598,1421.4216371320597,0.0,0.0,1421421.6371320598,1421.4216371320597,0.0,196.89158340221184,False,1840878.2044686412,1840.8782044686411,D*,-419456.5673365814,323124195152.8112,89.7567208757809,63.2191268481359,175.08012206966418,304.9523407113372,307.49015070353005,241.27336217958768,192.4667824371756,1421421.6371320598,1421.4216371320597,419456.5673365814,419.45656733658143,0.0,9.552180662654186e-05,-6.365758000746921,-104.4539980969179,0.0,104453.9980969179,0.0,1421421.6371320598,0.0,104453.9980969179,0.0,302.2589841243332,297.5397459151514,290.7786184300325,281.2016383589039,269.17462351303874,255.58406672083404,241.52775841947002,228.0382717930011,215.90558955464752,205.62502203147622,197.45997412810158,191.62947620093547,188.76291367879426,192.4667824371756,300.0317146552593,294.45089026158695,286.39906115390255,275.681443210598,262.91213753704955,249.08240118366564,235.26675851175727,222.39033791695815,211.10965144508367,201.81714700770578,194.68964939708528,190.06217538062876,187.3684791462741,176.1816085329448,304.82283145413896,299.9492101973595,294.35071523765725,286.1598576615679,275.28004206872316,262.36894888513774,248.44641516888618,234.5972692805206,221.7404607336235,210.51487358987308,201.28667127593718,194.27096903821973,189.86002641453385,189.51502323239194
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006312411173690766,0.0,0.021,0.014687588826309234,0.021,173.1850259821329,214.0769438903381,182.0,,173.1850259821329,135.44433056527356,1421556.5760110475,1421.5565760110474,0.0,0.0,1421556.5760110475,1421.5565760110474,0.0,196.89369845192545,False,1840878.2044686412,1840.8782044686411,D*,-419321.62845759373,322271261207.2046,89.51979477977905,63.052250643539445,175.0206442423717,304.76673644486294,307.30288112405003,240.84827878993602,191.454092349087,1421556.5760110475,1421.5565760110474,419321.62845759373,419.3216284575937,0.0,9.552180662654186e-05,-6.383142517218812,-104.30709883135042,0.0,104307.09883135042,0.0,1421556.5760110475,0.0,104307.09883135042,0.0,302.0857762727835,297.31041813279364,290.4668340529714,280.8178543610684,268.745031222505,255.14129423538157,241.10264941261494,227.6545490405147,215.57825540922465,205.36175722833596,197.26670881462468,191.51101654131725,188.6505920528061,191.454092349087,299.8337282361712,294.1807763254277,286.04912844866163,275.26994593395955,262.46894936841124,248.64003594127064,234.8531936340725,222.02514060810313,210.80327742085672,201.56251956938073,194.54045650918385,189.9320679706978,187.15855856912995,176.0609307435918,304.64267946174454,299.7518537966413,294.0783569203428,285.80826489116384,274.86863721136945,261.92810524963505,248.00859638263944,234.19011848428534,221.3833652365183,210.21911960063184,201.05850964137625,194.1172962114391,189.76281346538337,189.13418265819055
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006320697438877019,0.0,0.021,0.014679302561122983,0.021,173.15981050399006,214.05265141814115,182.0,,173.15981050399006,135.44588522274165,1421699.6727634685,1421.6996727634685,0.0,0.0,1421699.6727634685,1421.6996727634685,0.0,196.8946214980615,False,1840878.2044686412,1840.8782044686411,D*,-419178.53170517273,321418241403.5465,89.28284483431848,62.885357640847616,174.992465655841,304.5781409405461,307.1156183603349,240.42397601583008,190.49761452828028,1421699.6727634685,1421.6996727634685,419178.53170517273,419.17853170517276,0.0,9.552180662654186e-05,-6.400502551497911,-104.16020567458932,0.0,104160.20567458932,0.0,1421699.6727634685,0.0,104160.20567458932,0.0,301.91079760529516,297.0783116793726,290.15244935466075,280.43215451502124,268.3144482641638,254.69845438551374,240.67822458559488,227.27202071799675,215.25233615319306,205.10038248608373,197.07528892337479,191.39255629632726,188.5308766048215,190.49761452828028,299.6309289198729,293.90516562909266,285.6938787031536,274.85387906626056,262.02226939466533,248.19539488249416,234.43865999760956,221.66051346219913,210.4988061042773,201.33092126157933,194.37663985053788,189.8139257621747,186.92338053545112,175.97273667467852,304.46195701179414,299.552132776966,293.8033647103743,285.45452266259633,274.4559258404249,261.4868995002269,247.5712507825432,233.78404821215275,221.02768715679719,209.92489852378282,200.83229345476147,193.96470422405753,189.66202541834363,188.7589481805845
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063289000225799415,0.0,0.021,0.01467109997742006,0.021,173.12905910266954,214.02302583836777,182.0,,173.12905910266954,135.4485086973337,1421941.147623291,1421.941147623291,0.0,0.0,1421941.147623291,1421.941147623291,0.0,196.89574736862994,False,1840878.2044686412,1840.8782044686411,D*,-418937.0568453502,320565076714.97253,89.04585464304793,62.718436291476664,174.95886085435347,304.3885340224742,306.9282535974404,240.0004074243799,189.59391901721088,1421941.147623291,1421.941147623291,418937.0568453502,418.9370568453502,0.0,9.552180662654186e-05,-6.417838102610886,-104.01330667784933,0.0,104013.30667784932,0.0,1421941.147623291,0.0,104013.30667784932,0.0,301.73398138493064,296.8433948126981,289.83544826081487,280.0445335330718,267.8828753768237,254.25555130116226,240.2544929025413,226.89070269806038,214.92800258836462,204.8408431467651,196.88571407905195,191.2738233664251,188.40424587725082,189.59391901721088,299.4253435440924,293.626346015382,285.33586741844044,274.4359184185634,261.5747188540182,247.75085325901796,234.0250370752564,221.29738150003445,210.1986625103536,201.09934535848225,194.21538981340842,189.69058283539903,186.68980192583012,175.88297998047366,304.2805532992122,299.3499678171334,293.5256739434051,285.09857290488395,274.041854647512,261.04528303900037,247.13433799229452,233.37903392787246,220.67346027841597,209.63243011707604,200.60794608341945,193.81312430787318,189.5575383744032,188.38947272601524
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00633720614193375,0.0,0.021,0.01466279385806625,0.021,173.09898350449777,213.99405150590385,182.0,,173.09898350449777,135.45111998194767,1422181.500469869,1422.181500469869,0.0,0.0,1422181.500469869,1422.181500469869,0.0,196.89684868228986,False,1840878.2044686412,1840.8782044686411,D*,-418696.7039987722,319711767814.6906,88.80882439296961,62.55148672713948,174.92588514238386,304.19812326421925,306.74074162291834,239.5775912244631,188.740012496464,1422181.500469869,1422.181500469869,418696.7039987722,418.6967039987722,0.0,9.552180662654186e-05,-6.435149169361063,-103.86640050105964,0.0,103866.40050105964,0.0,1422181.500469869,0.0,103866.40050105964,0.0,301.55528578944876,296.6056627565154,289.515842596582,279.65501282527254,267.4503369219827,253.81260750158356,239.83147289116891,226.51062785848345,214.6052577419799,204.5831402203773,196.69790446457503,191.15469879170743,188.27102206520362,188.740012496464,299.2172416871141,293.3446476518429,284.97544571562366,274.01640072058444,261.12659052511793,247.30662837729486,233.6124174045856,220.9360141128028,209.90003868876846,200.869704958679,194.05458541626888,189.5651409915152,186.4544561451655,175.79707414571763,304.0984056212335,299.14533429862166,293.24528340965264,284.7404270207963,273.62644132281616,260.6032745013296,246.69787478284204,232.97509475579017,220.32072290119567,209.34171429909554,200.38544614399038,193.66243899280934,189.44940252662224,188.0257732426298
