timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00634556314577259,0.0,0.021,0.014654436854227411,0.021,173.06866989264333,213.9648480607365,182.0,,173.06866989264333,135.4536267568411,1422412.2338331095,1422.4122338331094,0.0,0.0,1422412.2338331095,1422.4122338331094,0.0,196.89795889731658,False,1840878.2044686412,1840.8782044686411,D*,-418465.9706355317,318858320474.39075,88.57175568733076,62.38451007706502,174.89265775078255,304.0069077171094,306.5530427471007,239.15554724348036,187.93303932137422,1422412.2338331095,1422.4122338331094,418465.9706355317,418.4659706355317,0.0,9.552180662654186e-05,-6.452435750485113,-103.71948674429919,0.0,103719.4867442992,0.0,1422412.2338331095,0.0,103719.4867442992,0.0,301.37467409609184,296.36511571352827,289.1936493184049,279.26361879221133,267.0168617274909,253.3696489225303,239.40918731991133,226.1318105390856,214.28411194579422,204.32726554129852,196.51179771004925,191.03505470776287,188.1315552835575,187.93303932137422,299.0066551605812,293.0601362825636,284.6126983138055,273.5954188680927,260.67797328825236,246.86279248083883,233.20088871989162,220.5761151703699,209.60318645677495,200.6417591929567,193.89453593847577,189.43718642605367,186.21830733177808,175.7140154441913,303.9154571725305,298.938213918257,292.9621979083622,284.38010178702064,273.20970791418307,260.16089545347893,246.2618794030427,232.57224694891275,219.96948359845297,209.052753560404,200.1647628495358,193.51255181748402,189.33766059542776,187.6678871600181
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006353977938864842,0.0,0.021,0.01464602206113516,0.021,173.03825826024445,213.93555037218573,182.0,,173.03825826024445,135.45599616005228,1422630.3229695638,1422.6303229695638,0.0,0.0,1422630.3229695638,1422.6303229695638,0.0,196.89907288966876,False,1840878.2044686412,1840.8782044686411,D*,-418247.8814990774,318004742280.609,88.3346506335025,62.21750782555622,174.85931416932294,303.8148395387939,306.36511793085583,238.7342951410152,187.17031198233775,1422630.3229695638,1422.6303229695638,418247.8814990774,418.24788149907744,0.0,9.552180662654186e-05,-6.469697844722228,-103.57256542269369,0.0,103572.56542269369,0.0,1422630.3229695638,0.0,103572.56542269369,0.0,301.1921110865055,296.12175509482984,288.868886079743,278.8703782727757,266.58247878099985,252.92670169060216,238.9876563805602,225.75426560958374,213.9645740636098,204.07321180003024,196.3273286819304,190.9147756528859,187.9861885431795,187.17031198233775,298.79357003650125,292.77283001416384,284.24765122472945,273.17300395369386,260.22889617097763,246.41937283713807,232.79042677594302,220.21772181223272,209.30808038283848,200.41552483322508,193.73511516521847,189.30681662732607,185.98155716516604,175.63374978684988,303.731653137484,298.7285904977724,292.6764241795484,284.0176158701533,272.7916781814742,259.7181689386786,245.82637095611526,232.1705041851017,219.61975194788812,208.76554935446563,199.94586662748094,193.36336735648106,189.22236786707182,187.31583960760375
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006362451940641513,0.0,0.021,0.014637548059358487,0.021,173.00771868200349,213.90612961319104,182.0,,173.00771868200349,135.458234003284,1422836.302811076,1422.836302811076,0.0,0.0,1422836.302811076,1422.836302811076,0.0,196.90019175763143,False,1840878.2044686412,1840.8782044686411,D*,-418041.90165756526,317151040498.92236,88.09751124970066,62.050481394120446,174.82582438536332,303.6218656024358,306.1769273485715,238.3138534695215,186.44929495964402,1422836.302811076,1422.836302811076,418041.90165756526,418.0419016575653,0.0,9.552180662654186e-05,-6.486935450819918,-103.42563658613552,0.0,103425.63658613553,0.0,1422836.302811076,0.0,103425.63658613553,0.0,301.0075625241321,295.87558229480106,288.5415706153894,278.4753179688544,266.14721679871275,252.48379126762558,238.56689999756887,225.3780075028005,213.64665265663103,203.82097012782054,196.14443219651,190.79375433582356,187.83526140025927,186.44929495964402,298.57796697329,292.4827292446039,283.88032316413495,272.74918031809386,259.7793835412097,245.97638414676382,232.38104915239907,219.8608404502523,209.0147256513394,200.19096673145148,193.5762596903,189.1740469103517,185.7444960239575,175.55607986686232,303.5469395958551,298.51644858034103,292.3879693758297,283.6529881569347,272.3723759121409,259.27511784690313,245.39136794461052,231.76987999646357,219.27153710708305,208.48010246872175,199.72872616231007,193.21479345298016,189.1035869296874,186.96964759109878
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006370988036813659,0.0,0.021,0.014629011963186342,0.021,172.97704626761578,213.8765810750439,182.0,,172.97704626761578,135.46034925287003,1423030.998654073,1423.030998654073,0.0,0.0,1423030.998654073,1423.030998654073,0.0,196.90131568280862,False,1840878.2044686412,1840.8782044686411,D*,-417847.2058145681,316297221899.7299,87.86033941659164,61.88343210738376,174.79218251666614,303.4279320557756,305.9884303400559,237.89424052109587,185.76759697635714,1423030.998654073,1423.030998654073,417847.2058145681,417.8472058145681,0.0,9.552180662654186e-05,-6.504148567534031,-103.27870028467696,0.0,103278.70028467696,0.0,1423030.998654073,0.0,103278.70028467696,0.0,300.8209949665101,295.62659890155686,288.21172062831806,278.07846434140225,265.7111040658382,252.0409426774871,238.1469376712523,225.00305030036364,213.33035563075734,203.57053037219575,195.96304266061722,190.67189198266144,187.67910843301814,185.76759697635714,298.3598246757553,292.18983875097325,283.51073131493894,272.3239706808343,259.32945695939645,245.53384487187006,231.97276863287274,219.50547986781174,208.72311973945477,199.96805512364088,193.41789713562972,189.03891069317424,185.5073806376206,175.48084052459808,303.3612634036348,298.30177326188704,292.09684094924006,283.2862376482468,271.9518248352886,258.83176485533096,244.95688868384198,231.370387714103,218.92484792912865,208.19641271348792,199.51330878403115,193.0667408270604,188.9813875178386,186.6293196489867
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063795889944565495,0.0,0.021,0.014620411005543451,0.021,172.94623218780765,213.8468962545651,182.0,,172.94623218780765,135.46235131728773,1423215.2764915975,1423.2152764915975,0.0,0.0,1423215.2764915975,1423.2152764915975,0.0,196.9024449913089,False,1840878.2044686412,1840.8782044686411,D*,-417662.92797704367,315443292733.83496,87.62313687050971,61.71636118831344,174.75837884607805,303.23298520838557,305.79958544678425,237.47547423308225,185.12296263040014,1423215.2764915975,1423.2152764915975,417662.92797704367,417.6629279770437,0.0,9.552180662654186e-05,-6.5213371936271285,-103.1317565585841,0.0,103131.75655858411,0.0,1423215.2764915975,0.0,103131.75655858411,0.0,300.6323757763031,295.37480669423144,287.87935377885924,277.67984359564446,265.2741684721854,251.598180498806,237.7277884974208,224.62940769062337,213.01569024945425,203.32188104963066,195.78309428396514,190.54909805990832,187.5180587273474,185.12296263040014,298.1391229532582,291.89416327386186,283.1388927073169,271.89739732556995,258.8791382683096,245.09177272494887,231.5655981035181,219.15164765368857,208.4332599970402,199.7467578549824,193.2599587331597,188.90144474836376,185.27045517625768,175.40787229048405,303.1745721637981,298.08455020389323,291.8030466019429,282.9173834097042,271.5300485739899,258.3881324408408,244.5229512627915,230.9720404489594,218.57969288491725,207.9144789275155,199.2995804872651,192.91912323956998,188.85584577781552,186.2948563999929
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063882576315982004,0.0,0.021,0.0146117423684018,0.021,172.915268262839,213.81706727453212,182.0,,172.915268262839,135.46424914675296,1423389.9601365153,1423.3899601365154,0.0,0.0,1423389.9601365153,1423.3899601365154,0.0,196.90357998566313,False,1840878.2044686412,1840.8782044686411,D*,-417488.2443321259,314589258757.75305,87.38590521048695,61.5492697631696,174.72440428298123,303.03697193478854,305.6103504880506,237.05757219909967,184.5132646784922,1423389.9601365153,1423.3899601365154,417488.2443321259,417.4882443321259,0.0,9.552180662654186e-05,-6.538501327866711,-102.98480543749417,0.0,102984.80543749417,0.0,1423389.9601365153,0.0,102984.80543749417,0.0,300.44167310744535,295.1202076410945,287.54448768488953,277.2794816898798,264.83643751870625,251.15552887644287,237.30947117018295,224.2570929687892,212.7026631082762,203.07500936987293,195.6045212143837,190.4252900974541,187.35243530388246,184.5132646784922,297.91584217081015,291.5957077231465,282.7648243371788,271.4694824391756,258.4284489976363,244.65018518363496,231.1595500714403,218.79935104027402,208.14514267077712,199.5270419018044,193.1023776724583,188.76169127457248,185.03394878451866,175.33702499034865,302.9868142342202,297.864765620673,291.5065942749821,282.5464445625914,271.10707064624296,257.94424287790076,244.08957354583737,230.57485108319983,218.23608005206506,207.63429896479818,199.08750603574708,192.7718575799734,188.72704368372146,185.96625096803749
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006396996767372934,0.0,0.021,0.014603003232627067,0.021,172.88414633647443,213.78708628058473,182.0,,172.88414633647443,135.46605119806654,1423555.82798584,1423.5558279858399,0.0,0.0,1423555.82798584,1423.5558279858399,0.0,196.90472096775954,False,1840878.2044686412,1840.8782044686411,D*,-417322.3764828013,313735125260.96155,87.14864590582265,61.38215886683648,174.69024976528968,302.83983963289575,305.4206826375209,236.6405516726041,183.93649673726048,1423555.82798584,1423.5558279858399,417322.3764828013,417.3223764828013,0.0,9.552180662654186e-05,-6.555640969023411,-102.83784694020238,0.0,102837.84694020238,0.0,1423555.82798584,0.0,102837.84694020238,0.0,300.24885589200426,294.86280389999274,287.2071399261121,276.87740434230517,264.3979383278939,250.71301153271511,236.8920039913044,223.88611903370239,212.3912801200538,202.82990125648837,195.4272576833351,190.30039348596037,187.1825546305862,183.93649673726048,297.68996327075195,291.29447720670424,282.38854323111235,271.04024807180485,257.977410462739,244.20909947482795,230.75463680089865,218.44859680901325,207.85876310306395,199.30887326537658,192.94508949069473,188.61969718190366,184.79807655838877,175.2681566852053,302.7979387302027,297.64240626636894,291.2074921402358,282.1734402779576,270.6829144610472,257.5001182379843,243.6567731725626,230.17883226658788,217.89401709934674,207.35586969214,198.87704905867312,192.62486395463858,188.59506846430608,185.6434894155196
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006405809228637486,0.0,0.021,0.014594190771362515,0.021,172.85285836408278,213.75694552609573,182.0,,172.85285836408278,135.467765430315,1423713.6126250203,1423.7136126250202,0.0,0.0,1423713.6126250203,1423.7136126250202,0.0,196.90586823561515,False,1840878.2044686412,1840.8782044686411,D*,-417164.5918436209,312880897093.38654,86.91136030371848,61.2150294482003,174.65590634392808,302.6415362401509,305.23053849512536,236.22442957287478,183.3907664026892,1423713.6126250203,1423.7136126250202,417164.5918436209,417.1645918436209,0.0,9.552180662654186e-05,-6.572756115869209,-102.69088107479412,0.0,102690.88107479412,0.0,1423713.6126250203,0.0,102690.88107479412,0.0,300.05389382733154,294.6025978189947,286.8673280477448,276.47363703792615,263.95869765376654,250.27065177896185,236.47540487858126,223.51649838526924,212.0815465003085,202.58654137263997,195.25123814533003,190.17434126719354,187.00872619171554,183.3907664026892,297.46146776305454,290.99047703314125,282.0100664378765,270.6097161472861,257.52604376410494,243.76853259314794,230.35087030026096,218.09939130255077,207.57411571179117,199.09221708788343,192.78803210298713,188.4755137902784,184.56303996096867,175.20113327128396,302.6078955264147,297.4174594231016,290.90574859368263,281.7983897712696,270.2576033159104,257.0557803899837,243.22456755917273,229.78399641296326,217.55351127323053,207.07918698866135,198.66817214932118,192.478065760431,188.46001205791944,185.32655116016934
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006414697848992849,0.0,0.021,0.014585302151007153,0.021,172.82139640247618,213.72663736238187,182.0,,172.82139640247618,135.46939933392042,1423864.0035017903,1423.8640035017904,0.0,0.0,1423864.0035017903,1423.8640035017904,0.0,196.9070220837473,False,1840878.2044686412,1840.8782044686411,D*,-417014.20096685085,312026578691.28546,86.67404963646818,61.047882375213135,174.62136517333386,302.4420102454176,305.0398741553629,235.80922249034808,182.87428876068793,1423864.0035017903,1423.8640035017904,417014.20096685085,417.01420096685086,0.0,9.552180662654186e-05,-6.589846767175674,-102.543907838785,0.0,102543.907838785,0.0,1423864.0035017903,0.0,102543.907838785,0.0,299.85675736326857,294.3395919366932,286.5250695639124,276.06820503512205,263.51874189159133,249.82847252663365,236.05969137378995,223.14824312140752,211.773466754085,202.34491315001614,195.07639741305695,190.04707391549388,186.83125211231732,182.87428876068793,297.2303377132521,290.68371270645787,281.6294110275486,270.17790846394774,257.07436979333477,243.32850130404503,229.94826232404102,217.75174041314716,207.2911940003124,198.87703772835357,192.63114587318316,188.32919647136572,184.329027306997,175.13582802110957,302.4166352580162,297.18991288940447,290.60137224875353,281.42131229729,269.8311603945289,256.61125100080585,242.79297389974542,229.39035569657705,217.2145693846316,206.80424574778743,198.4608369632842,192.33138974597347,188.32197059170895,185.01540937806274
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006423665468706509,0.0,0.021,0.014576334531293492,0.021,172.789752613933,213.69615424257873,182.0,,172.789752613933,135.47095995823997,1424007.6494665528,1424.0076494665527,0.0,0.0,1424007.6494665528,1424.0076494665527,0.0,196.90818280302602,False,1840878.2044686412,1840.8782044686411,D*,-416870.5550020884,311172174101.6055,86.43671502822376,60.8807184396587,174.58661751560794,302.24121069914275,304.84864527211016,235.3949466915782,182.38538026709034,1424007.6494665528,1424.0076494665527,416870.5550020884,416.87055500208845,0.0,9.552180662654186e-05,-6.606912921712217,-102.39692721926613,0.0,102396.92721926613,0.0,1424007.6494665528,0.0,102396.92721926613,0.0,299.6574176893544,294.0737889822213,286.1803819607144,275.6611333719006,263.07809708725705,249.38649629797263,235.6448806500711,222.7813649346693,211.4670446639976,202.10499882093345,194.90267078759774,189.9185391118827,186.65042683421228,182.38538026709034,296.99655572963485,290.3741899216723,281.2465940895143,269.7448466960912,256.6224092370078,242.8890221482178,229.54682437141298,217.40564957444744,207.00999056409677,198.663298844073,192.47437366762304,188.1808043094861,184.0962142330612,175.0721211635667,302.2241093209771,296.95975496888695,290.2943719298574,281.04222714517783,269.40360876470095,256.16655153608883,242.3620091674274,228.9979220481984,216.87719779610944,206.5310398814685,198.2550043163195,192.18476606075774,188.18104388501962,184.7100313925469
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006432714934619429,0.0,0.021,0.014567285065380572,0.021,172.75791926775747,213.6654887231428,182.0,,172.75791926775747,135.47245393802083,1424145.1612073772,1424.1451612073772,0.0,0.0,1424145.1612073772,1424.1451612073772,0.0,196.9093506806159,False,1840878.2044686412,1840.8782044686411,D*,-416733.043261264,310317687004.8811,86.19935750135586,60.71353836163213,174.55165474224466,302.03908722216727,304.6568071200535,234.98161812376821,181.92245297600624,1424145.1612073772,1424.1451612073772,416733.043261264,416.73304326126396,0.0,9.552180662654186e-05,-6.623954578244392,-102.24993919305008,0.0,102249.93919305009,0.0,1424145.1612073772,0.0,102249.93919305009,0.0,299.4558467220574,293.805191874999,285.83328269899334,275.2524468718492,262.63678894631846,248.94474523627406,235.23098951877586,222.41587510854833,211.1622832795436,201.8667794533529,194.72999418354533,189.78869151185108,186.46653684007663,181.92245297600624,296.76010495083915,290.06191456039954,280.8616327306256,269.31055239526455,256.17018258066156,242.45011144538734,229.14656768474543,217.06112375289695,206.73049709969987,198.45096347058973,192.31766090136392,188.0303997719161,183.86476416400802,175.00989948648478,302.03026987162616,296.7269744591203,289.98475666605856,280.66115363379606,268.9749713764358,255.7217032610242,241.9316901155373,228.6067071510083,216.5414024095106,206.25956232659658,198.05063428150524,192.03812829270967,188.03733497649918,184.41037904925892
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006441849100142312,0.0,0.021,0.014558150899857689,0.021,172.7258887419722,213.63463346548113,182.0,,172.7258887419722,135.47388751835393,1424277.1135468546,1424.2771135468545,0.0,0.0,1424277.1135468546,1424.2771135468545,0.0,196.91052599991386,False,1840878.2044686412,1840.8782044686411,D*,-416601.0909217866,309463120736.753,85.96197798243139,60.54634279375032,174.51646833596263,301.83559001338887,304.4643146528743,234.56925241888226,181.48400909674157,1424277.1135468546,1424.2771135468545,416601.0909217866,416.60109092178664,0.0,9.552180662654186e-05,-6.6409717355321956,-102.10294372681696,0.0,102102.94372681696,0.0,1424277.1135468546,0.0,102102.94372681696,0.0,299.2520170920436,293.5338037242324,285.483789216827,274.8421701498049,262.1948428427226,248.50324111573718,234.81803443577917,222.05178451350898,210.8591849076967,201.63023498859894,194.55830424882507,189.65749250787536,186.27986042231137,181.48400909674157,296.52096903369943,289.746892686527,280.4745440734023,268.87504699157176,255.7177101126094,242.01178529780688,228.74750324768056,216.7181674394814,206.45270441518275,198.23999410120268,192.16095557599022,187.87804839011156,183.6348287730048,174.94905596263814,301.8350698254796,296.49156064074566,289.6725356849125,280.2781111072219,268.5452710602572,255.2767272412695,241.5020332785669,228.2167224362879,216.2071886540967,205.9898050535486,197.8476862854649,191.8914134947621,187.89094967443467,184.11640907738132
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064510708253142385,0.0,0.021,0.014548929174685763,0.021,172.69365352478943,213.60358123736847,182.0,,172.69365352478943,135.4752665782332,1424404.0476105753,1424.4040476105754,0.0,0.0,1424404.0476105753,1424.4040476105754,0.0,196.91170904049446,False,1840878.2044686412,1840.8782044686411,D*,-416474.15685806586,308608478308.18665,85.72457730782962,60.3791323251075,174.48104989229793,301.6306698563354,304.27112255831753,234.15786489734134,181.06863586061087,1424404.0476105753,1424.4040476105754,416474.15685806586,416.47415685806584,0.0,9.552180662654186e-05,-6.657964392328405,-101.95594077725964,0.0,101955.94077725965,0.0,1424404.0476105753,0.0,101955.94077725965,0.0,299.04590213149993,293.2596278281866,285.1319189317628,274.4303276172591,261.7522838272313,248.06200535091256,234.40603150727225,221.68910360277076,210.55775110479664,201.3953442815669,194.38753847905838,189.52490998763886,186.0906674935632,181.06863586061087,296.27913214138465,289.42913054198647,280.08534525431736,268.4383517949976,255.26501192765446,241.57405959346457,228.3496417828686,216.37678464174388,206.1766024420778,198.03035276563355,192.00420830950222,187.7238184517551,183.4065484348264,174.88948939747814,301.63846285539313,296.2535032668012,289.3577184064528,279.8931189304539,268.1145305256866,254.8316443439401,241.07305497306996,227.82797907891364,215.8745614751908,205.72175907679053,197.64611920343216,191.74456220099307,187.74199612981164,183.8280734373134
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006460382976924351,0.0,0.021,0.01453961702307565,0.021,172.6612062159253,213.5723249142125,182.0,,172.6612062159253,135.4765966527421,1424526.4728692628,1424.5264728692628,0.0,0.0,1424526.4728692628,1424.5264728692628,0.0,196.91290007806134,False,1840878.2044686412,1840.8782044686411,D*,-416351.7315993784,307753762424.4651,85.48715622901808,60.21190748499128,174.44539112102225,301.42427812471414,304.07718531027035,233.7474705713096,180.67500068002624,1424526.4728692628,1424.5264728692628,416351.7315993784,416.3517315993784,0.0,9.552180662654186e-05,-6.674932547376943,-101.80893029122785,0.0,101808.93029122785,0.0,1424526.4728692628,0.0,101808.93029122785,0.0,298.8374758615227,292.9826676732515,284.7776892428195,274.0169434875164,261.30913663554895,247.62105900575145,233.99499649504477,221.32784240788305,210.25798266974627,201.16208514321073,194.21763532633815,189.39091808888526,185.89921943590966,180.67500068002624,296.0345789318149,289.10863454262426,279.6940534221651,268.0004879967541,254.81210793069204,241.1369500089895,227.9529937493664,216.03697887612773,205.90218024884203,197.82200110774394,191.84737235858339,187.5677807037359,183.18005267170432,174.83110409736818,301.44040338908377,296.0127925522693,289.04031443733425,279.5061964853136,267.6827723599013,254.38647523866933,240.64477129843172,227.44048799267014,215.54352532337526,205.4554144674695,197.44589145294395,191.59751843287697,187.59058443156363,183.54531965495786
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006469788428693969,0.0,0.021,0.014530211571306031,0.021,172.62853952775873,213.54085748016988,182.0,,172.62853952775873,135.4778829540222,1424644.869068807,1424.6448690688069,0.0,0.0,1424644.869068807,1424.6448690688069,0.0,196.914099384404,False,1840878.2044686412,1840.8782044686411,D*,-416233.3353998342,306898975503.0238,85.24971541750661,60.04466874637201,174.40948384739005,301.21636678699895,303.88245721797034,233.33808414757743,180.30184658324768,1424644.869068807,1424.6448690688069,416233.3353998342,416.23333539983423,0.0,9.552180662654186e-05,-6.691876199411254,-101.66191220587095,0.0,101661.91220587095,0.0,1424644.869068807,0.0,101661.91220587095,0.0,298.6267129795872,292.70292693282033,284.4211175322711,273.6020417806226,260.8654256961699,247.1804228022642,233.58494482126937,220.96801053412403,209.9598796385242,200.9304343851045,194.0485343023111,189.255496951776,185.70576898587098,180.30184658324768,295.78729454635453,288.78541127417395,279.30068573651147,267.5614766706468,254.35901784019717,240.70047201226146,227.55756933971986,215.69875316067723,205.6294260557531,197.6149004621454,191.6904036335798,187.41000806609622,182.95546059119636,174.77380955711325,301.240846606061,295.7694191638382,288.72033356512685,279.1173631665359,267.25001902655976,253.94124039872494,240.21719813751017,227.0542598253966,215.2140841442713,205.19076036792453,197.2469610859626,191.45022969619203,187.43682622346103,183.26809114284072
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00647929006151701,0.0,0.021,0.014520709938482992,0.021,172.59564628634723,213.50917202912422,182.0,,172.59564628634723,135.479130390952,1424759.6880415853,1424.7596880415854,0.0,0.0,1424759.6880415853,1424.7596880415854,0.0,196.91530722736027,False,1840878.2044686412,1840.8782044686411,D*,-416118.51642705593,306044119690.19885,85.01225546949968,59.87741652917952,174.37332001322724,301.0068884101112,303.68689247246283,232.92972003004854,179.9479879091195,1424759.6880415853,1424.7596880415854,416118.51642705593,416.1185164270559,0.0,9.552180662654186e-05,-6.7087953471527175,-101.51488644877897,0.0,101514.88644877897,0.0,1424759.6880415853,0.0,101514.88644877897,0.0,298.4135888471072,292.4204094659973,284.0622211672346,273.1856463280766,260.4211751379522,246.74011712879317,233.17589157280005,220.60961715575849,209.6634412800187,200.70036786587679,193.88017607549,189.11863246957063,185.51056015255455,179.9479879091195,295.53726459878027,288.45946748832955,278.9052593662278,267.1213387744573,253.9057611915955,240.26464086472578,227.16337847675106,215.3621100081275,205.35832725120193,197.40901192956574,191.53326070652005,187.25057535694904,182.73288131560145,174.71752016565554,301.0397484340108,295.52337420988175,288.397785752763,278.72663837804527,266.81629286478363,253.49596010217172,239.79035115714407,226.66930495397733,214.88624136892903,204.92778500803564,197.04928587924513,191.30264696911667,187.28083434206943,182.9963275083013
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006488890763756807,0.0,0.021,0.014511109236243195,0.021,172.56251943230825,213.47726176553462,182.0,,172.56251943230825,135.48034350774765,1424871.348055013,1424.871348055013,0.0,0.0,1424871.348055013,1424.871348055013,0.0,196.91652387078327,False,1840878.2044686412,1840.8782044686411,D*,-416006.8564136282,305189196881.36584,84.7747769114905,59.71015120424333,174.33689167787085,300.7957961622526,303.4904451904228,232.52239232183976,179.61230624700963,1424871.348055013,1424.871348055013,416006.8564136282,416.0068564136282,0.0,9.552180662654186e-05,-6.725689989309202,-101.36785293890523,0.0,101367.85293890523,0.0,1424871.348055013,0.0,101367.85293890523,0.0,298.19807947709836,292.1351193161517,283.70101750107654,272.7677807773416,259.97640879742977,246.30016204790564,232.7678515049971,220.25267101118828,209.3686660931842,200.47186053934425,193.71250256412344,188.98031611610207,185.31382816637904,179.61230624700963,295.2844751645189,288.1308100989221,278.5077914881065,266.6800951513413,253.45235734051346,239.8294716234144,226.77043081006812,215.02705141941456,205.08887040933766,197.20429645125697,191.37590483618322,187.0895603613113,182.5124144017291,174.66215492887088,300.83706554466715,295.27464923064895,288.07268113313546,278.3340415294122,266.3816160882911,253.05065443306927,239.36424580851815,226.28563347919393,214.559999904855,204.6664757233435,196.85282342316356,191.15472470310007,187.12272247622408,182.72996484900108
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006498593431597309,0.0,0.021,0.014501406568402693,0.021,172.52915202157538,213.44512000516357,182.0,,172.52915202157538,135.48152660678483,1424980.2451165773,1424.9802451165772,0.0,0.0,1424980.2451165773,1424.9802451165772,0.0,196.9177495745132,False,1840878.2044686412,1840.8782044686411,D*,-415897.95935206395,304334208734.2959,84.53728020397108,59.54287309590575,174.3001910189701,300.58304381494054,303.2930694554492,232.11611482700175,179.2937466080053,1424980.2451165773,1424.9802451165772,415897.95935206395,415.89795935206394,0.0,9.552180662654186e-05,-6.742560124573606,-101.22081158642328,0.0,101220.81158642328,0.0,1424980.2451165773,0.0,101220.81158642328,0.0,297.9801615219534,291.84706070933385,283.33752387465483,272.3484685961671,259.5311502258688,245.86057730391232,232.36083904509243,219.89718039802978,209.07555180552768,200.24488650447353,193.54545703137373,188.84054460425705,185.11579945594835,179.2937466080053,295.0289127701542,287.79944617820047,278.10829928555836,266.2377665312398,252.99882546590482,239.39497914267545,226.37873571231995,214.69357887763707,204.8210413091691,197.00071488742145,191.21830010358605,186.92704070603818,182.29415025385634,174.6076372084655,300.63275534921195,295.0232361886682,287.74503000384624,277.9395920324871,265.9460107846721,252.60534328269551,238.93889732738404,225.90325522045225,214.23536212770352,204.40681897494767,196.657531210943,191.00642078598517,186.9626048432884,182.46893603601532
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006508400969446976,0.0,0.021,0.014491599030553026,0.021,172.49553722603733,213.41274017569208,182.0,,172.49553722603733,135.4826838558591,1425086.7628464762,1425.0867628464762,0.0,0.0,1425086.7628464762,1425.0867628464762,0.0,196.9189845943535,False,1840878.2044686412,1840.8782044686411,D*,-415791.44162216503,303479156676.588,84.29976574349666,59.37558248347597,174.2632103331581,300.36858574429743,303.09471935694216,231.71090105187102,178.99131381421194,1425086.7628464762,1425.0867628464762,415791.44162216503,415.79144162216505,0.0,9.552180662654186e-05,-6.759405751622232,-101.07376229175594,0.0,101073.76229175593,0.0,1425086.7628464762,0.0,101073.76229175593,0.0,297.7598122613388,291.5562380525681,282.97175761741136,271.927733076735,259.0854226960787,245.42138233001654,231.95486829510835,219.5431531681532,208.78409537297674,200.01941905744349,193.37898415253244,188.69931958458545,184.91669165079568,178.99131381421194,294.7705643831956,287.46538295321426,277.7067999473909,265.79437353230037,252.54518457305034,238.96117807561342,225.98830227521518,214.36169334253222,204.5548249558595,196.7982281020507,191.0604130259153,186.76309432594454,182.0781705252459,174.55389447603096,300.42677599323576,294.7691274593596,287.4148428221029,277.5433092982051,265.5094989147978,252.16004635078465,238.51432073412917,225.52217971040125,213.91232987367326,204.14880037129726,196.46336672136704,190.85769647585934,186.80059588704228,182.21317098478
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006518316290393598,0.0,0.021,0.014481683709606404,0.021,172.46166833406897,213.38011581723057,182.0,,172.46166833406897,135.48381917828874,1425191.262362264,1425.191262362264,0.0,0.0,1425191.262362264,1425.191262362264,0.0,196.92022918205066,False,1840878.2044686412,1840.8782044686411,D*,-415686.9421063771,302624041919.17065,84.06223386643629,59.20827960387168,174.22594203660293,300.1523769316413,302.8953490266648,231.30676420606335,178.7040690937464,1425191.262362264,1425.191262362264,415686.9421063771,415.6869421063771,0.0,9.552180662654186e-05,-6.776226869113203,-100.92670494582266,0.0,100926.70494582267,0.0,1425191.262362264,0.0,100926.70494582267,0.0,297.53700959022206,291.2626559320362,282.60373604832836,271.50559733964053,258.6392492089826,244.98259625509917,231.5499530343443,219.19059672272542,208.49429298112327,199.79543074192273,193.21303008239994,188.55664745906768,184.7167136078287,178.7040690937464,294.5094174021081,287.1286278023026,277.30331066666696,265.34993666230656,252.09145349642705,238.52808287524272,225.59913930533506,214.03139524559532,204.2902056032794,196.59679698303196,190.90221264610386,186.59780110413465,181.86454850912614,174.50085808136996,300.219086351294,294.51231582185454,287.0821301997643,277.1452127335596,265.07210231235683,251.7147831467708,238.09053083369156,225.14241618946295,213.5909044326402,203.89240469087989,196.27028749645842,190.7085163651315,186.63680999551622,181.96259691417762
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006528342316708486,0.0,0.021,0.014471657683291516,0.021,172.42753875096088,213.3472405827322,182.0,,172.42753875096088,135.48493623436644,1425294.0805715942,1425.2940805715941,0.0,0.0,1425294.0805715942,1425.2940805715941,0.0,196.9214835852781,False,1840878.2044686412,1840.8782044686411,D*,-415584.123897047,301768865470.8277,83.8246848530077,59.04096465446108,174.18837866544692,299.9343729634249,302.6949126730906,230.90371720312078,178.43112686972324,1425294.0805715942,1425.2940805715941,415584.123897047,415.584123897047,0.0,9.552180662654186e-05,-6.793023475684963,-100.77963943056359,0.0,100779.63943056359,0.0,1425294.0805715942,0.0,100779.63943056359,0.0,297.3117320070363,290.966319111163,282.2334764767628,271.0820843377177,258.1926524999553,244.54423791014412,231.14610672144727,218.83951800728147,208.20614004738633,199.57289340116742,193.04754253120436,188.4125391353303,184.5160654594217,178.43112686972324,294.2454596465981,286.78918825168597,276.89784863964206,264.90447632011194,251.63765090244422,238.09570779535915,225.2112553197701,213.702684485616,204.0271667701193,196.39638252501788,190.74367074577623,186.43124158585158,181.65334952143735,174.44846303425922,300.00964602108974,294.25279445002224,286.7469028985321,276.74532173873894,264.6338426835095,251.269572991028,237.6675422153161,224.76397360028824,213.27108654192736,203.63761590601834,196.07825122154475,190.5588483440094,186.47136123476938,181.71713859405142
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065384819803984496,0.0,0.021,0.014461518019601553,0.021,172.39314199925593,213.3141082383166,182.0,,172.39314199925593,135.48603835712177,1425395.5242595419,1425.3955242595418,0.0,0.0,1425395.5242595419,1425.3955242595418,0.0,196.92274804762312,False,1840878.2044686412,1840.8782044686411,D*,-415482.6802090993,300913628156.272,83.58711893229777,58.873637796598935,174.1505128761425,299.7145300701485,302.49336461385894,230.50177266082335,178.17165173219448,1425395.5242595419,1425.3955242595418,415482.6802090993,415.4826802090993,0.0,9.552180662654186e-05,-6.8097955699550035,-100.63256562024453,0.0,100632.56562024454,0.0,1425395.5242595419,0.0,100632.56562024454,0.0,297.0839587141807,290.66723252862306,281.86099620316924,270.6572168597201,257.7456550449332,244.10632583430967,230.74334249607935,218.48992350680317,207.91963122458742,199.35177823269535,192.8824708271165,188.26700978172678,184.31493868123124,178.17165173219448,293.97868127208505,286.4470719711087,276.4904310647794,264.4580127970763,251.18379529204273,237.6640668911327,224.82465854155416,213.3755604238394,203.7656912656807,196.1969459244488,190.5847616855163,186.26349679177582,181.44463127290942,174.39664779886397,299.7984153479366,293.99055690514876,286.40917182528636,276.3436557044208,264.1947416066542,250.82443501609617,237.24536925215068,224.38686058214196,212.95287638077556,203.38441720865072,195.88721580349232,190.40866354670413,186.30436310065423,181.47671858144375
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006548738222000523,0.0,0.021,0.014451261777999477,0.021,172.35847172616235,213.2807126704097,182.0,,172.35847172616235,135.48712849550932,1425495.8648594157,1425.4958648594156,0.0,0.0,1425495.8648594157,1425.4958648594156,0.0,196.9240228083139,False,1840878.2044686412,1840.8782044686411,D*,-415382.3396092255,300058330637.3563,83.34953628815454,58.70629915977648,174.11233745345754,299.4928054196693,302.2906593204409,230.10094290122066,177.9248555830617,1425495.8648594157,1425.4958648594156,415382.3396092255,415.38233960922554,0.0,9.552180662654186e-05,-6.826543150518902,-100.485483383398,0.0,100485.48338339801,0.0,1425495.8648594157,0.0,100485.48338339801,0.0,296.85366970950844,290.365401296333,281.48631251980413,270.23101753395434,257.29827906639485,243.66887828073718,230.34167318026869,218.1418192409687,207.63476040607244,199.13205584264247,192.71776597289346,188.12007858521247,184.11351617796453,177.9248555830617,293.7090746381657,286.1022867720773,276.0810751431972,264.0105662800165,250.7299050047146,237.233174020913,224.43935689617885,213.05002188198245,203.5057612190366,195.99844862712902,190.42546237626385,186.09464801822108,181.23844423184016,174.34535410744292,299.58535546937543,293.72559712749927,286.0689480276211,275.94023400928586,263.75482053236436,250.37938816795386,236.82402610074055,224.01108546529414,212.63627356569745,203.13279103750173,195.6971394448702,190.25793629192242,186.1359282875602,181.24125744600116
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006559113977680346,0.0,0.021,0.014440886022319657,0.021,172.32352175590094,213.24704793616516,182.0,,172.32352175590094,135.48820987231895,1425595.3990093993,1425.5953990093994,0.0,0.0,1425595.3990093993,1425.5953990093994,0.0,196.92530810029336,False,1840878.2044686412,1840.8782044686411,D*,-415282.80545924185,299202973397.9507,83.1119370549863,58.5389488386627,174.0738453673374,299.26915690442644,302.0867514651868,229.7012399507651,177.6899949468463,1425595.3990093993,1425.5953990093994,415282.80545924185,415.28280545924184,0.0,9.552180662654186e-05,-6.843266215948641,-100.33839257842938,0.0,100338.39257842938,0.0,1425595.3990093993,0.0,100338.39257842938,0.0,296.6208452228128,290.06083069788485,281.1094427119663,269.8035088324775,256.85054653983354,243.2319132226913,229.94111127999756,217.79521076006014,207.35152073236833,198.91369630083264,192.55338069713193,187.9717685126192,183.91197238578815,177.6899949468463,293.4366231787086,285.7548406192216,275.66979808852744,263.5621568644988,250.27599823296222,236.8030428578401,224.05535801716266,212.7260671485959,203.24735810942633,195.80085239514622,190.26575224720534,185.92477665116866,181.03483198346837,174.29452683177777,299.3704281808383,293.45790941998956,285.72624268997663,275.5350760182065,263.31410078398034,249.93445120781033,236.40352670086529,223.63665626583875,212.32127714697268,202.88271910652867,195.50798071553086,190.106644018609,185.96616847366695,181.01067398582933
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006569612188965592,0.0,0.021,0.01443038781103441,0.021,172.28828604371782,213.21310821916572,182.0,,172.28828604371782,135.4892855648898,1425694.4099598185,1425.6944099598184,0.0,0.0,1425694.4099598185,1425.6944099598184,0.0,196.92660415190815,False,1840878.2044686412,1840.8782044686411,D*,-415183.7945088227,298347556751.9748,82.874321319993,58.37158689467585,174.03502972396421,299.0435417831257,301.88159588610654,229.3026755402235,177.46636843213253,1425694.4099598185,1425.6944099598184,415183.7945088227,415.1837945088227,0.0,9.552180662654186e-05,-6.859964764790926,-100.19129305370686,0.0,100191.29305370686,0.0,1425694.4099598185,0.0,100191.29305370686,0.0,296.38546603730174,289.75352618681507,280.7304040589558,269.37471307492604,256.40247919974337,242.7954483590829,229.54166898617657,217.45010314077234,207.06990459887254,198.69666919599018,192.38926949989474,187.82210607545494,183.7104733895305,177.46636843213253,293.1613164617723,285.40474161692623,275.25661712298546,263.11280455235027,249.82209302012686,236.37368688521101,223.67266923698017,212.4036939728602,202.990462789644,195.6041193639741,190.10561320417006,185.75396398543623,180.8338315752487,174.24411376493904,299.15359591128464,293.1874884506248,285.38106712993573,275.1282010805905,262.8726035582839,249.48964271384062,235.98388477518577,223.26358068047335,212.00788560586523,202.63418243442118,195.31969862136648,189.95476721717858,185.79519412196427,180.7848854328099
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0065802358660979445,0.0,0.021,0.014419764133902058,0.021,172.25275843783382,213.17888760013003,182.0,,172.25275843783382,135.49035834356465,1425793.1527038575,1425.7931527038575,0.0,0.0,1425793.1527038575,1425.7931527038575,0.0,196.92791119566618,False,1840878.2044686412,1840.8782044686411,D*,-415085.0517647837,297492080860.3525,82.63668912787568,58.20421335930065,173.99588350669546,298.8159186589823,301.67514762554543,228.90526110241262,177.2533143232221,1425793.1527038575,1425.7931527038575,415085.0517647837,415.08505176478366,0.0,9.552180662654186e-05,-6.87663879556576,-100.04418464900351,0.0,100044.18464900351,0.0,1425793.1527038575,0.0,100044.18464900351,0.0,296.1475134829804,289.4434933824343,280.3492138320824,268.94465242903425,255.9540985421248,242.35950111653548,229.1433581724809,217.10650097983844,206.78990366287687,198.48094368969174,192.2253886918278,187.67112109754208,183.50917705080022,177.2533143232221,292.88314425916894,285.05199796977894,274.84154942821186,262.6625291992885,249.36820720734468,235.94511934345306,223.29129753491853,212.08289952327166,202.73505548183942,195.40821207618694,189.94502956750526,185.58229103564668,180.63547381180425,174.1940652133925,298.93482177721853,292.9143292404531,285.0334327925826,274.71962852646067,262.4303499236961,249.0449810803499,235.5651138263925,222.89186607925757,211.69609685096796,202.38716137383028,195.13225266923942,189.80228935580558,185.6231142951613,180.56380764256792
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006590988000060491,0.0,0.021,0.014409011999939509,0.021,172.2169330729657,213.14438043596007,182.0,,172.2169330729657,135.4914308324509,1425891.8687746176,1425.8918687746175,0.0,0.0,1425891.8687746176,1425.8918687746175,0.0,196.92922945376233,False,1840878.2044686412,1840.8782044686411,D*,-414986.33569402364,296636545739.0877,82.39904048307992,58.036828235668246,173.95639999864537,298.5862467159064,301.46736196712305,228.50900777058,177.0502083318539,1425891.8687746176,1425.8918687746175,414986.33569402364,414.98633569402364,0.0,9.552180662654186e-05,-6.893288306765025,-99.89706719559136,0.0,99897.06719559136,0.0,1425891.8687746176,0.0,99897.06719559136,0.0,295.9069694256486,289.1307380680918,279.9658892956869,268.51334891452814,255.50542583041397,241.92408865463213,228.74619039604838,216.76440839057796,206.51150885395137,198.26648857193734,192.06169642913068,187.51884648796667,183.30823314804516,177.0502083318539,292.6020967162743,284.69661802137495,274.4246121965609,262.2113505751592,248.9143584967021,235.51735328868335,222.9112495857557,211.76368043254874,202.48111584240314,195.21309356392257,189.78398804431257,185.40983839263671,180.4397835806601,174.14433424468615,298.7140695766298,292.6384271551481,284.6833512463802,274.3093776643244,261.9873608203559,248.60048451870733,235.14722713590805,222.5215194999197,211.38590821660836,202.14163564250035,194.945602929704,189.64919680352563,185.45003648523928,180.3473552789801
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006601871595142264,0.0,0.021,0.014398128404857737,0.021,172.18080417414052,213.10958117076964,182.0,,172.18080417414052,135.4925054895216,1425990.7844135538,1425.9907844135537,0.0,0.0,1425990.7844135538,1425.9907844135537,0.0,196.93055914529288,False,1840878.2044686412,1840.8782044686411,D*,-414887.4200550874,295780951268.4396,82.16137535234432,57.86943150035139,173.91657257671346,298.3544857296859,301.2581944570281,228.11392637758536,176.85646146668878,1425990.7844135538,1425.9907844135537,414887.4200550874,414.88742005508743,0.0,9.552180662654186e-05,-6.909913296851125,-99.74994051659749,0.0,99749.94051659749,0.0,1425990.7844135538,0.0,99749.94051659749,0.0,295.6638162563288,288.8152661891834,279.5804477077644,268.0808244064766,255.05648210070882,241.48922787031853,228.35017689737361,216.42382899922723,206.23471038509746,198.05327231628536,191.89815274313094,187.36531801839303,183.10778352943453,176.85646146668878,292.31816434079514,284.3386102465396,274.00582262329544,261.7592883562747,248.46056444283758,235.0904015813619,222.5325317447646,211.44603278851227,202.22862298332828,195.01872739596595,189.62247767364084,185.23668606746782,180.246780204507,174.09487634934925,298.4913037815324,292.3597778978116,284.3308341798531,273.89746777992093,261.5436570610304,248.15617105895137,234.7302377630827,222.15254764276187,211.07731646249303,201.8975843555591,194.75971009700683,189.49547875019198,185.2760664576811,180.13544199088327
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066128896705706834,0.0,0.021,0.014387110329429319,0.021,172.1443660883561,213.0744843663796,182.0,,172.1443660883561,135.49358463041568,1426090.1127611287,1426.0901127611287,0.0,0.0,1426090.1127611287,1426.0901127611287,0.0,196.93190048509027,False,1840878.2044686412,1840.8782044686411,D*,-414788.0917075125,294925297200.7829,81.92369366688413,57.7020231049023,173.8763947424967,298.12059606204446,301.0476009239259,227.72002745432593,176.67151802546644,1426090.1127611287,1426.0901127611287,414788.0917075125,414.7880917075125,0.0,9.552180662654186e-05,-6.926513764255662,-99.6028044272208,0.0,99602.8044272208,0.0,1426090.1127611287,0.0,99602.8044272208,0.0,295.4180368806913,288.497083850896,279.1929063202438,267.64710063821565,254.60728816646042,241.05493540166532,227.95532859962734,216.0847659412856,205.95949776483275,197.84126313457446,191.73471956467256,187.21057410562406,182.9079622813846,176.67151802546644,292.0313379921441,283.97798324507033,273.58519790166724,261.3063621219102,248.00684244957603,234.66427688039232,222.15515003839383,211.12995213091995,201.97755549892833,194.82507772621798,189.46048977077595,185.06291335555804,180.05647785399992,174.04564933447028,298.26648953018645,292.078377501645,283.9758933979837,273.48391813459654,261.0992593315471,247.71205855078793,234.31415854372617,221.7849568651876,210.77031777378932,201.65498605827634,194.57453554588417,189.34112712340405,185.1013081111511,179.92798057790657
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006624045261261547,0.0,0.021,0.014375954738738454,0.021,172.10761327930544,213.03908469723567,182.0,,172.10761327930544,135.49467045584868,1426190.0563798014,1426.1900563798013,0.0,0.0,1426190.0563798014,1426.1900563798013,0.0,196.93325368391632,False,1840878.2044686412,1840.8782044686411,D*,-414688.14808883984,294069583166.955,81.68599532415418,57.53460297709444,173.83586011707197,297.884538656092,300.8355374973564,227.3273212278384,176.49485370141994,1426190.0563798014,1426.1900563798013,414688.14808883984,414.68814808883985,0.0,9.552180662654186e-05,-6.943089707378122,-99.45565873475704,0.0,99455.65873475703,0.0,1426190.0563798014,0.0,99455.65873475703,0.0,295.16961470862475,288.17619731590185,278.803282379183,267.2121992041335,254.15786462292374,240.62122763127584,227.56165610767073,215.74722185811575,205.68585981034417,197.63042903123045,191.57136074363024,187.05465559975366,182.70889588314176,176.49485370141994,291.7416088733765,283.6147457387727,273.1627552219745,260.85259135513024,247.55320977085685,234.23899164122133,221.77911015872758,210.81543345215073,201.72789149563786,194.63210934163413,189.2980178714815,184.8885987113829,179.86888546721732,173.99661319181362,298.03959261911956,291.7942223227403,283.61854081865835,273.068747963714,260.6541881911854,247.2681646644276,233.89900208840243,221.41875317624343,210.4649077619612,201.41381875944836,194.390041385332,189.18613650301594,184.9258633452322,179.72488314722077
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006635341418802766,0.0,0.021,0.014364658581197235,0.021,172.0705403278444,213.00337695085807,182.0,,172.0705403278444,135.49576506087294,1426290.8081063842,1426.2908081063842,0.0,0.0,1426290.8081063842,1426.2908081063842,0.0,196.93461894844444,False,1840878.2044686412,1840.8782044686411,D*,-414587.39636225696,293213808682.0912,81.44828018946977,57.36717102206421,173.79496244137152,297.6462750317284,300.6219606247381,226.93581761918117,176.32597379767012,1426290.8081063842,1426.2908081063842,414587.39636225696,414.587396362257,0.0,9.552180662654186e-05,-6.959641124584557,-99.30850323861665,0.0,99308.50323861666,0.0,1426290.8081063842,0.0,99308.50323861666,0.0,294.9185336439853,287.85261300204155,278.4115931249231,266.7761415623596,253.70823185140696,240.18812068937544,227.1691697068078,215.41119889384137,205.41378466168993,197.42073785706017,191.4080420636446,186.89760557497132,182.51070338435167,176.32597379767012,291.44896852366907,283.24890656898447,272.73851177109475,260.3979954439892,247.0996835118657,233.81455811401543,221.40441745820905,210.50247119873848,201.47960862246455,194.43978770807504,189.13505767279742,184.7138195781594,179.68400730834705,173.94772997782982,297.81057949501513,291.5073090330469,283.25878846923325,272.6519764751683,260.2084640731046,246.82450689133296,233.48478078056212,221.05394223125393,210.16108146640448,201.17405996536567,194.2061905093596,189.03050403272468,184.74983194046396,179.5260612622017
