timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066467812124212464,0.0,0.021,0.014353218787578755,0.021,172.03314193161177,212.96735602747484,182.0,,172.03314193161177,135.49687043039398,1426392.5506393432,1426.3925506393432,0.0,0.0,1426392.5506393432,1426.3925506393432,0.0,196.9359964812727,False,1840878.2044686412,1840.8782044686411,D*,-414485.653829298,292357973151.7076,81.21054809769655,57.19972712350108,173.75369557573728,297.40576728083425,300.4068270870521,226.54552624111898,176.16441154341635,1426392.5506393432,1426.3925506393432,414485.653829298,414.485653829298,0.0,9.552180662654186e-05,-6.9761680142063,-99.16133773045024,0.0,99161.33773045024,0.0,1426392.5506393432,0.0,99161.33773045024,0.0,294.66477807452776,287.52633748000846,278.01785579221433,266.3389490373649,253.25841002332515,239.75563045659229,226.77787936129835,215.07669869256887,205.14325979701906,197.21215736240703,191.24473125188408,186.73946912797282,182.3134965896825,176.16441154341635,291.15340881107767,282.8804746942807,272.31248473216283,259.94259368278813,246.6462806300844,233.39098834168274,221.0310769444582,210.19105927362446,201.2326841019665,194.24807901355757,188.97160696566317,184.53865230712228,179.50184325030426,173.8989637002495,297.57941724648623,291.21763461351543,282.89664848322514,272.2336228480112,259.762107284806,246.3811025448771,233.07150677451924,220.69052932656982,209.85883335688425,200.93568671427974,194.02294664461488,188.87422932973817,184.5733114533627,179.33142608273695
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006658367729990258,0.0,0.021,0.014341632270009744,0.021,171.9954129047487,212.9310169397507,182.0,,171.9954129047487,135.49798844731458,1426495.4572884114,1426.4954572884114,0.0,0.0,1426495.4572884114,1426.4954572884114,0.0,196.93738648093333,False,1840878.2044686412,1840.8782044686411,D*,-414382.74718022975,291502075877.33453,80.97279885481515,57.0322711447497,173.71205349956819,297.1629780622224,300.1900940132728,226.1564563956277,176.00972650613141,1426495.4572884114,1426.4954572884114,414382.74718022975,414.3827471802297,0.0,9.552180662654186e-05,-6.992670374538676,-99.01416199425852,0.0,99014.16199425851,0.0,1426495.4572884114,0.0,99014.16199425851,0.0,294.4083328620226,287.1973774710413,277.62208761031764,265.9006428224803,252.80841910406235,239.32377256643647,226.3877947126491,214.74372239595408,204.87427204876812,197.00465524952412,191.08139798459,186.58029318218016,182.117380244739,176.00972650613141,290.85492192551595,282.50945918829046,271.8846912843177,259.48640527330497,246.19301793618166,232.9682941576802,220.65909327514643,209.88119103908969,200.98709476159001,194.05695020848307,188.80766557565653,184.36317205014842,179.3223889776176,173.85028021138282,297.34607359575773,290.92519634742285,282.5321330971245,271.813706231184,259.31513800862575,245.93796876090767,232.65919199327976,220.3285193944479,209.5581573367688,200.69867561127847,193.84027439497882,188.71731439321465,184.39639712185382,179.140888497498
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006670104079072062,0.0,0.021,0.01432989592092794,0.021,171.95734817757153,212.8943548124711,182.0,,171.95734817757153,135.49912090163372,1426599.692812093,1426.599692812093,0.0,0.0,1426599.692812093,1426.599692812093,0.0,196.93878914190384,False,1840878.2044686412,1840.8782044686411,D*,-414278.51165654813,290646116061.6473,80.73503223934647,56.864802929813806,173.67003031091843,296.91787059636846,299.97171889360817,225.76861707123595,175.8615030942907,1426599.692812093,1426.599692812093,414278.51165654813,414.2785116565481,0.0,9.552180662654186e-05,-7.0091482038397555,-98.8669758064761,0.0,98866.97580647611,0.0,1426599.692812093,0.0,98866.97580647611,0.0,294.1491833325602,286.8657398446307,277.22430580308884,265.46124398233366,252.3582788566427,238.89256240748196,225.99892507770136,214.41227064113394,204.60680762079414,196.79819922413995,190.91801388830476,186.42012629730257,181.92245222596733,175.8615030942907,290.5535003719409,282.13586923761267,271.4551486025036,259.0294493259871,245.7399120947359,232.54648718360716,220.28847075294456,209.5728593203553,200.74281706528987,193.8663690447461,188.64323529728725,184.18745265155368,179.1456362402555,173.80164710749773,297.1105168902704,290.62999181387335,282.1652546473328,271.392245742352,258.86757630225145,245.49512249821356,232.24784812622383,219.96791699807997,209.25904674705598,200.46300286350274,193.65813928318136,188.5597635112437,184.21918178059562,178.95435924860303
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00668199338799693,0.0,0.021,0.014318006612003071,0.021,171.91894279622426,212.85736488220653,182.0,,171.91894279622426,135.5002694970036,1426705.4140211996,1426.7054140211997,0.0,0.0,1426705.4140211996,1426.7054140211997,0.0,196.94020465461907,False,1840878.2044686412,1840.8782044686411,D*,-414172.7904474416,289790092813.23456,80.49724800367626,56.69732230428911,173.62762022607325,296.670408659938,299.75165959160836,225.38201694021947,175.71934914547802,1426705.4140211996,1426.7054140211997,414172.7904474416,414.1727904474416,0.0,9.552180662654186e-05,-7.025601500329097,-98.71977893604748,0.0,98719.77893604747,0.0,1426705.4140211996,0.0,98719.77893604747,0.0,293.88731526704345,286.5314316162447,276.8245275890495,265.02077345520917,251.9080088452122,238.46201512525715,225.6112794465325,214.08234355904165,204.34085210641246,196.59275704608675,190.75455253686988,186.2590184848019,181.72880373373485,175.71934914547802,290.2491369637425,281.75971413982955,271.0238738573241,258.5717448610986,245.28697962478577,232.12557882659215,219.9192133205598,209.26605640985403,200.49982714559567,193.6763041118249,188.47831982554308,184.0115665551484,178.97157309550644,173.7530336340051,296.87271609422413,290.3320188814731,281.79602556721926,270.9692604668363,258.4194420992547,245.05258053888733,231.83748662664982,219.60872632678635,208.9614943711846,200.2286443156335,193.47650778938387,188.40158316664878,184.04175578634405,178.77174904892473
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006694038806978195,0.0,0.021,0.014305961193021806,0.021,171.8801919223102,212.82004249695663,182.0,,171.8801919223102,135.50143585666115,1426812.7703248088,1426.8127703248088,0.0,0.0,1426812.7703248088,1426.8127703248088,0.0,196.94163320548347,False,1840878.2044686412,1840.8782044686411,D*,-414065.4341438324,288934005151.0397,80.2594458752888,56.52982907623224,173.58481757910073,296.4205565801368,299.5298743552024,224.99666435566533,175.58289459500307,1426812.7703248088,1426.8127703248088,414065.4341438324,414.0654341438324,0.0,9.552180662654186e-05,-7.042030262186514,-98.57257114449929,0.0,98572.57114449929,0.0,1426812.7703248088,0.0,98572.57114449929,0.0,293.6227148918685,286.19445994507726,276.4227701814461,264.57925205532916,251.45762843833134,238.03214562384974,225.22486648018992,213.75394077312436,204.07639050729466,196.38829657889295,190.59098944441683,186.09702102935324,181.53651948782505,175.58289459500307,289.94182481633436,281.3810033016158,270.59088421494266,258.11331080981955,244.83423690020697,231.7055802764798,219.5513245558827,208.9607740721971,200.25810083582314,193.48672487032024,188.31292468694733,183.83558471836582,178.80018414065103,173.70441059610908,296.63264078007455,290.03127570217856,281.4244583842955,270.5447694566395,257.9707552096352,244.61035948858054,231.42811870918277,219.2509511913927,208.66549244062463,199.99557548556362,193.29534738674928,188.24278194196094,183.8642069528636,178.5929686923174
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067062435092629345,0.0,0.021,0.014293756490737067,0.021,171.84109083250607,212.78238311577766,182.0,,171.84109083250607,135.50262152897835,1426921.9042411295,1426.9219042411296,0.0,0.0,1426921.9042411295,1426.9219042411296,0.0,196.94307497688447,False,1840878.2044686412,1840.8782044686411,D*,-413956.3002275117,288077852008.495,80.02162555791527,56.36232303696964,173.5416168213854,296.168279228899,299.30632182671593,224.61256734842243,175.45179022044348,1426921.9042411295,1426.9219042411296,413956.3002275117,413.9563002275117,0.0,9.552180662654186e-05,-7.058434487550848,-98.42535218600813,0.0,98425.35218600812,0.0,1426921.9042411295,0.0,98425.35218600812,0.0,293.355368869795,285.85483213182573,276.0190507883041,264.13670047506196,251.00715681208086,237.60296856723144,224.83969450827445,213.4270613984791,203.8134072531829,196.18478583826206,190.42730205451716,185.9341863163692,181.34567792465143,175.45179022044348,289.6315573409441,280.9997462369424,270.1561968370299,257.6541660152926,244.38170014991294,231.28650250282703,219.18480766726415,208.6570035498046,200.01761370243528,193.29760168320507,188.14705716932457,183.65957653351865,178.63145073660988,173.65575027460858,296.3902611199964,289.72776070531404,281.05056571750595,270.11879172955855,257.52153532036743,244.16847577664643,231.0197553470553,218.89459501980295,208.37103264123422,199.7637716001806,193.11462657403564,188.08337042381538,183.68662049489805,178.41792915703633
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006718610692318424,0.0,0.021,0.014281389307681577,0.021,171.80163491816344,212.74438230839735,182.0,,171.80163491816344,135.50382799265984,1427032.9518759155,1427.0329518759156,0.0,0.0,1427032.9518759155,1427.0329518759156,0.0,196.94453014720605,False,1840878.2044686412,1840.8782044686411,D*,-413845.2525927257,287221632237.36945,79.78378673260262,56.19480396185034,173.49801252114713,295.91354201693787,299.0809610519245,224.22973362395513,175.32570645778506,1427032.9518759155,1427.0329518759156,413845.2525927257,413.84525259272567,0.0,9.552180662654186e-05,-7.074814174518759,-98.27812180746422,0.0,98278.12180746422,0.0,1427032.9518759155,0.0,98278.12180746422,0.0,293.08526429100726,285.512555616499,275.61338661247714,263.693139287055,250.55661295297912,237.1744983803087,224.4557715263924,213.10170404142227,203.55188622237904,195.98219303936042,190.26346972566074,185.77056766563678,181.15635139554806,175.32570645778506,289.3183282386009,280.61595256537413,269.719828880752,257.19432923361273,243.9293854578789,230.86835625171707,218.81966548893902,208.35473556920377,199.77834107752707,193.10890584466478,187.98072625050222,183.4836097559348,178.4653512227571,173.6070263465518,296.1455478773268,289.42147259175755,280.6743602746315,269.6913462683818,257.07180199594643,243.7269456561668,230.61240726926604,218.53966085278765,208.07810612037318,199.5332076311889,192.93431490524424,187.92336110701007,183.50907898073015,178.24654170262096
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006731143579053963,0.0,0.021,0.014268856420946038,0.021,171.76181968489874,212.70603575481894,182.0,,171.76181968489874,135.50505666166643,1427146.0433756511,1427.146043375651,0.0,0.0,1427146.0433756511,1427.146043375651,0.0,196.94599889084262,False,1840878.2044686412,1840.8782044686411,D*,-413732.1610929901,286365344611.34406,79.54592905870668,56.02727161094548,173.45399936294808,295.65631088767486,298.85375148819355,223.84817055911725,175.20433228507952,1427146.0433756511,1427.146043375651,413732.1610929901,413.73216109299005,0.0,9.552180662654186e-05,-7.091169321143513,-98.13087974853102,0.0,98130.87974853102,0.0,1427146.0433756511,0.0,98130.87974853102,0.0,292.8123886643646,285.1676379762619,275.2057948516954,263.2485889462955,250.1060156607139,236.7467492497052,224.07310519349357,212.77786679950648,203.29181076296416,195.7804866428403,190.0994737132322,185.6062191710998,180.96860636554538,175.20433228507952,289.0021314943193,280.2296320104584,269.28179749880036,256.7338191347559,243.47730876298724,230.45115204239994,218.4559004766141,208.05396034799446,199.540258091361,192.9206096065462,187.81394252613472,183.30775043872643,178.30186112309397,173.5582138104628,295.8984723980022,289.1124103282912,280.2958548498046,269.26245202016423,256.62157467892314,243.28578520385912,230.20608495762264,218.18615133999918,207.7867034947587,199.30385833090153,192.75438301635896,187.76276829845017,183.33166229287386,178.0787179605051
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006743845419078244,0.0,0.021,0.014256154580921757,0.021,171.72164075217742,212.66733924491945,182.0,,171.72164075217742,135.5063088898083,1427261.3033503215,1427.2613033503214,0.0,0.0,1427261.3033503215,1427.2613033503214,0.0,196.94748137821307,False,1840878.2044686412,1840.8782044686411,D*,-413616.9011183197,285508987829.33386,79.30805217481496,55.859725729698305,173.4095721471931,295.3965523110646,298.624653011754,223.46788519886246,175.08737416977232,1427261.3033503215,1427.2613033503214,413616.9011183197,413.61690111831973,0.0,9.552180662654186e-05,-7.107499925433797,-97.98362574170092,0.0,97983.62574170092,0.0,1427261.3033503215,0.0,97983.62574170092,0.0,292.53672990884303,284.8200869233183,274.7962926986151,262.8030697920979,249.65538355068733,236.3197351242828,223.69170282911304,212.45554726199822,203.03316371470447,195.5796353995312,189.93529714815463,185.44119554680054,180.78250361208814,175.08737416977232,288.68296137147763,279.84079439820573,268.8421198394563,256.27265430344323,243.0254858586937,230.03490016376912,218.09351470323915,207.75466760247437,199.30333970489804,192.7326862024311,187.64671813682557,183.13206287394297,178.1409533439841,173.50928891587844,295.64900660199834,288.8005731421161,279.9150623211325,268.8321278955769,256.1708726904263,242.8450103198613,229.80079864367676,217.83406873623247,207.49681485905145,199.07569826793204,192.57480264921716,187.60160802119336,183.15444759645393,177.91437001861132
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067567194899922425,0.0,0.021,0.014243280510007759,0.021,171.68109385289154,212.62828867804143,182.0,,171.68109385289154,135.50758596379015,1427378.8502332561,1427.3788502332561,0.0,0.0,1427378.8502332561,1427.3788502332561,0.0,196.94897777577526,False,1840878.2044686412,1840.8782044686411,D*,-413499.3542353851,284652560519.1939,79.07015569977608,55.69216604964915,173.3647257896237,295.13423892995786,298.39362596612784,223.08888425290934,174.97455507607188,1427378.8502332561,1427.3788502332561,413499.3542353851,413.49935423538506,0.0,9.552180662654186e-05,-7.123805985352543,-97.83635951247452,0.0,97836.35951247452,0.0,1427378.8502332561,0.0,97836.35951247452,0.0,292.25827634517384,284.4699103028362,274.3848973408713,262.35660205001926,249.20473505637557,235.89346971540738,223.3115714105352,212.13474251082775,202.77592743159738,195.37960839373693,189.7709250123722,185.27555197898002,180.5980984231976,174.97455507607188,288.3608124037615,279.44944965565975,268.4008130466899,255.81085323993673,242.5739323925136,229.6196106706838,217.73250985497864,207.45684655591614,199.06756074226797,192.5451098693536,187.47906669471877,182.9566095398656,177.98259836365335,173.46022909694403,295.39712297846086,288.4859605155268,279.5319956484269,268.40039276832545,255.71971523066225,242.40463672739094,229.39655830555895,217.48341489794194,207.20842979515425,198.84870186272005,192.39554667255734,187.43989791879434,182.97750931484532,177.75341050018199
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006769768823681557,0.0,0.021,0.014230231176318445,0.021,171.64017584094802,212.58888103338364,182.0,,171.64017584094802,135.50888873909457,1427498.7627664185,1427.4987627664186,0.0,0.0,1427498.7627664185,1427.4987627664186,0.0,196.95048820882647,False,1840878.2044686412,1840.8782044686411,D*,-413379.4417022227,283796061261.53406,78.83223923931502,55.52459229309488,173.31945641870658,294.86933573286177,298.16063107710687,222.71117409923465,174.86561358968297,1427498.7627664185,1427.4987627664186,413379.4417022227,413.37944170222266,0.0,9.552180662654186e-05,-7.140087498816374,-97.68908078298905,0.0,97689.08078298905,0.0,1427498.7627664185,0.0,97689.08078298905,0.0,291.9770166966279,284.11711610214724,273.97162597406606,261.9092058474269,248.7540884450471,235.46796650948954,222.93271758080314,211.81544913099012,202.52008381203825,195.1803750905192,189.6063441160592,185.1093439894091,180.41544080109975,174.86561358968297,288.03567954966445,279.0556080008949,267.9578944806205,255.3484345946178,242.12266409611755,229.20529359353438,217.37288741320447,207.16048610029372,198.83289604280355,192.35785595980784,187.31100329011497,182.78145114088235,177.82676452413568,173.41101394984852,295.1427945746976,288.1685721884474,279.14666788024596,267.96726548477113,255.2681213897349,241.9646799821394,228.9933736735597,217.1341912875079,206.9215373882033,198.62284342746955,192.21658910406143,187.2776571638078,182.80091911645047,177.5957526562924
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00678299686969818,0.0,0.021,0.01421700313030182,0.021,171.5988820780838,212.54911185326316,182.0,,171.5988820780838,135.5102183219567,1427621.1427720133,1427.6211427720134,0.0,0.0,1427621.1427720133,1427.6211427720134,0.0,196.95201285795463,False,1840878.2044686412,1840.8782044686411,D*,-413257.0616966279,282939488575.87085,78.59430238218634,55.35700417037946,173.27375854775138,294.6018076686515,297.92562949717484,222.33476077687854,174.7603029385402,1427621.1427720133,1427.6211427720134,413257.0616966279,413.2570616966279,0.0,9.552180662654186e-05,-7.156344463694573,-97.5417892691935,0.0,97541.7892691935,0.0,1427621.1427720133,0.0,97541.7892691935,0.0,291.6929400715033,283.76171243651555,273.5564957873864,261.46090119963486,248.30346180407497,235.04323875306758,222.55514763283148,211.4976632017153,202.26561431406014,194.98190536963975,189.4415430620072,184.94262729438165,180.23457565780632,174.7603029385402,287.7075578711171,278.65927954581724,267.5133812558876,254.8854166733544,241.67169629143115,228.79195847505304,217.01464824840843,206.86557447302658,198.59932023211354,192.170900759131,187.1425442488851,182.60664639015445,177.67341809475133,173.3616224996345,294.8859949873722,287.848408147952,278.75909214504094,267.532764855759,254.81611014000666,241.52515546379902,228.59125421959348,216.78639896412471,206.6361262322279,198.39809719730104,192.03790512294557,187.11490636063257,182.62474590245833,177.44131041694166
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006796407150618026,0.0,0.021,0.014203592849381975,0.021,171.55720817507688,212.50897692008385,182.0,,171.55720817507688,135.5115761665151,1427746.1240946453,1427.7461240946452,0.0,0.0,1427746.1240946453,1427.7461240946452,0.0,196.9535518947931,False,1840878.2044686412,1840.8782044686411,D*,-413132.08037399594,282082840901.41406,78.35634469483723,55.189401376134875,173.22762692431027,294.3316232837705,297.6885828378564,221.9596499738876,174.6583901652633,1427746.1240946453,1427.7461240946452,413132.08037399594,413.13208037399596,0.0,9.552180662654186e-05,-7.17257687780744,-97.39448467720337,0.0,97394.48467720336,0.0,1427746.1240946453,0.0,97394.48467720336,0.0,291.40603595036106,283.4037075412193,273.1395239570523,261.0117080048165,247.85287303625037,234.6192994465146,222.17886750149876,211.18138029492633,202.01249997647687,194.78416956190753,189.27651221031692,184.77545767314493,180.0555429945762,174.6583901652633,287.37644260730593,278.2604744046906,267.0672903784828,254.42181759232454,241.22104404948314,228.37961452024666,216.65779275587198,206.57209938494935,198.3668078477258,191.98422156899954,186.9737071100466,182.43225203265808,177.52252319684914,173.3120348897125,294.6266983510162,287.52546861576013,278.36928164015393,267.09690964639066,254.36370032658897,241.08607836597926,228.19020914547846,216.4400385742211,206.35218443596764,198.17443736063777,191.85947107933322,186.9516674485129,182.44905579588396,177.28999843504252
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006810003071405207,0.0,0.021,0.014189996928594795,0.021,171.51515038680134,212.4684726367904,182.0,,171.51515038680134,135.51296354332888,1427873.823681539,1427.8738236815389,0.0,0.0,1427873.823681539,1427.8738236815389,0.0,196.95510546741897,False,1840878.2044686412,1840.8782044686411,D*,-413004.3807871023,281226116607.20514,78.11836572422365,55.02178359126469,173.18105699137718,294.0587515390803,297.4494531534471,221.5858470259262,174.55965537665296,1427873.823681539,1427.8738236815389,413004.3807871023,413.00438078710226,0.0,9.552180662654186e-05,-7.188784738924889,-97.24716670469455,0.0,97247.16670469455,0.0,1427873.823681539,0.0,97247.16670469455,0.0,291.11629418223015,283.04310977461824,272.7207276522727,260.56164605201775,247.40233986783127,234.1961613493949,221.80388276601377,210.8665954826065,201.76072144700504,194.58713848898864,189.11124364510243,184.60789084507644,179.87837809737255,174.55965537665296,287.04232931290977,277.8592028687517,266.6196389465823,253.95765548975356,240.77072239615416,227.96827078232036,216.3023210170592,206.28004816540607,198.13533347499245,191.79779680078474,186.80451062402173,182.25832285653362,177.37404226754586,173.26223276846258,294.36487932959244,287.1997540458427,277.9772496329027,266.65971857910455,253.91091067135827,240.64746369895312,227.7902473827865,216.0951103520374,206.06969963720653,197.9518380952292,191.68126450588417,186.78796360973072,182.27391214161545,177.14173215563997
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006823788071872123,0.0,0.021,0.014176211928127878,0.021,171.47270498812213,212.4275954257997,182.0,,171.47270498812213,135.51438155007352,1428004.3425670369,1428.004342567037,0.0,0.0,1428004.3425670369,1428.004342567037,0.0,196.95667372339057,False,1840878.2044686412,1840.8782044686411,D*,-412873.86190160434,280369314001.6649,77.88036500046248,54.8541504848121,173.13404421458432,293.7831618963504,297.2082029445994,221.2133569160942,174.46389099984253,1428004.3425670369,1428.004342567037,412873.86190160434,412.87386190160436,0.0,9.552180662654186e-05,-7.204968044765257,-97.09983504220864,0.0,97099.83504220864,0.0,1428004.3425670369,0.0,97099.83504220864,0.0,290.82370497856454,282.6799276179862,272.30012403717734,260.11073502459953,246.95187985179237,233.7738369811936,221.43019864834338,210.55330334135218,201.5102590081674,194.3907834996548,188.94573113713543,184.43998235300535,179.70311173094353,174.46389099984253,286.70521381038503,277.45547534737426,266.17044408020615,253.4929484479483,240.32074623058764,227.5579360819896,215.94823272853532,205.98940771620698,197.9048717331656,191.61160595250544,186.6349746487054,182.0849116700498,177.22793622105482,173.21219860517522,294.10051310995965,286.8712651224216,277.5830094618445,266.22121033669765,253.45775977664206,240.2093262918579,227.39137759214864,215.75161412002498,205.78865901726914,197.7302736033771,191.50326412668264,186.62381917899393,182.09937551497276,176.9964278754295
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006837765628443994,0.0,0.021,0.014162234371556007,0.021,171.42986838033386,212.38634183150782,182.0,,171.42986838033386,135.5158312344028,1428137.7771812947,1428.1377771812947,0.0,0.0,1428137.7771812947,1428.1377771812947,0.0,196.9582568058156,False,1840878.2044686412,1840.8782044686411,D*,-412740.42728734645,279512431335.35614,77.64234203759892,54.686501714500345,173.08658418720114,293.5048242984431,296.964795161156,220.84218427208563,174.37090108517845,1428137.7771812947,1428.1377771812947,412740.42728734645,412.74042728734645,0.0,9.552180662654186e-05,-7.221126792994145,-96.95248937332623,0.0,96952.48937332623,0.0,1428137.7771812947,0.0,96952.48937332623,0.0,290.52825890624234,282.31416967398985,271.8777302711722,259.6589945019603,246.50151036930234,233.3523386203929,221.05782001043684,210.24149795645087,201.26109260280444,194.195076503756,188.77997010400222,184.2717874521074,179.5297703249541,174.37090108517845,286.36509216924196,277.04930234714027,265.7197228991577,253.027714470657,239.87113030158773,227.14861898327376,215.5955271826674,205.70016451016298,197.67539729627626,191.42562960858385,186.46512007223194,181.91206927637282,177.08416450828938,173.16191574278577,293.8335753939584,286.5400027559681,277.1865745355371,265.7814035625162,253.00426612591363,239.7716807919571,226.99360815999984,215.40954928745387,205.50904931442446,197.50971814534435,191.32544986263417,186.45925955348665,181.9255037334172,176.85400279142337
2026-07-14 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006851939255539442,0.0,0.021,0.01414806074446056,0.021,171.38663707296408,212.34470850276352,182.0,,171.38663707296408,135.51731360991553,1428274.2208199056,1428.2742208199056,0.0,0.0,1428274.2208199056,1428.2742208199056,0.0,196.95985485402136,False,1840878.2044686412,1840.8782044686411,D*,-412603.98364873556,278655466802.8642,77.40429633412894,54.51883692710076,173.0386726121361,293.2237091605388,296.7191932041144,220.47233336304453,174.2805006481457,1428274.2208199056,1428.2742208199056,412603.98364873556,412.60398364873555,0.0,9.552180662654186e-05,-7.2372609812232644,-96.80512937471103,0.0,96805.12937471103,0.0,1428274.2208199056,0.0,96805.12937471103,0.0,290.22994688056156,281.94584466500805,271.45356350908156,259.20644396096634,246.0512486308215,232.9316783031785,220.6867513513614,209.9311729263773,201.0132018598193,193.99999000446059,188.6139575682059,184.10336100392453,179.35837615771842,174.2805006481457,286.0219606995287,276.6406944683747,265.2674925206212,252.56197148077976,239.42188920363887,226.7403277871945,215.24420326400752,205.4123046025571,197.44688492285727,191.23984944559172,186.29496873942742,181.73984444655895,176.94268526734376,173.11136833756458,293.56404239028774,286.2059680789969,276.787958330998,265.340316860279,252.55044808403767,239.33454166341417,226.59694719498324,215.06891484912367,205.2308568376769,197.29014607204635,191.14780283436724,186.29431110405523,181.75235187205,176.71437504605555
2026-07-14 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006866312507412676,0.0,0.021,0.014133687492587324,0.021,171.34300768556508,212.30269219459197,182.0,,171.34300768556508,135.51882966092202,1428413.7640826416,1428.4137640826416,0.0,0.0,1428413.7640826416,1428.4137640826416,0.0,196.9614680034866,False,1840878.2044686412,1840.8782044686411,D*,-412464.4403859996,277798418544.4146,77.1662273734485,54.35115575874914,172.99030530353866,292.93978736302626,296.47136092703226,220.10380809646952,174.1925150489161,1428413.7640826416,1428.4137640826416,412464.4403859996,412.46444038599964,0.0,9.552180662654186e-05,-7.253370607009286,-96.6577547161299,0.0,96657.7547161299,0.0,1428413.7640826416,0.0,96657.7547161299,0.0,289.9287601583858,281.57496143146784,271.027640901257,258.7531027772633,245.60111167698116,232.51186782192053,220.31699680447542,209.62232136779133,200.76656612017763,193.80549712876763,188.44769211332877,183.9347573761587,179.18894753664262,174.1925150489161,285.67581594737163,276.22966240382294,264.8137700588493,252.09573731993478,238.97303737447115,226.3330705268328,214.89425944710618,205.12581364395865,197.21930948592254,191.05424823603937,186.12454337795057,181.56828390906108,176.80345545249878,173.0605413197596,293.2918908064178,285.86916244195135,276.3871743921943,264.89796879387967,252.0963238974055,238.8979231858915,226.20140252429383,214.72970938440253,204.9540674810913,197.07153185710976,190.9703053627607,186.12900108778203,181.5799722834981,176.57746376818415
2026-07-14 04:00:00,7.377,22890.38838,22890.388379999997,20937.177203333486,1953.2111766665112,22.890388379999997,22.89038838,22890.388379999997,7.083846649319026e-05,7.083846649319026e-05,0.007288341942178959,0.0,0.021,0.013640819591327851,0.021,179.65801140735445,220.3172308401068,182.0,310.0,179.65801140735445,135.71173268000734,1446169.3122531595,1446.1693122531594,17720.042418259676,17.720042418259677,1428449.2698348998,1428.4492698348997,0.0,196.6609898441572,False,1840878.2044686412,1840.8782044686411,C*,-394708.8922154817,276885375862.29926,76.91260440619423,54.17251930253726,,,296.187850413646,219.70798535326892,174.5421993819933,1428449.2698348998,1428.4492698348997,394708.8922154817,394.70889221548174,0.0,9.552180662654186e-05,-7.269454082920507,-96.5008554673296,3217.1347850738093,3212.321776635348,3217.1347850738093,1428449.2698348998,-96505.66847576806,-4.813008438461111,0.0,289.5841403145344,281.158690194381,270.5560586270632,258.25554830017853,245.10964080923452,232.05455529408863,219.91398672222584,209.2843335925882,200.49419428152703,193.5873117845224,188.25824439478936,183.7444068118513,179.02288233039312,174.5421993819933,285.07772685871674,275.51408801323214,264.02006663590635,251.2778118225218,238.18451100287174,225.61754876554443,214.28023320676016,204.62470086937233,196.8235097925873,190.7340317008764,185.8326620986324,181.2908406735418,176.9445612366144,180.6907005022034,292.9809215011434,285.49176844110394,275.9453641122174,264.4155816370582,251.60439046837234,238.42660087856237,225.77469657153978,214.3628847197366,204.6527508322611,196.8305353463467,190.7712849925456,185.94263208098735,181.39480295156315,176.561546899923
2026-07-14 04:10:00,74.817,232152.66197999992,232152.66197999995,187061.22452023852,45091.43745976142,232.15266197999995,232.15266197999992,232152.66197999995,0.0007642761964497665,0.0007642761964497665,0.006888421044121335,0.0,0.021,0.0133473027594289,0.021,185.35605962742198,225.81736430697939,182.0,310.0,185.35605962742198,136.48789363713536,1517610.2017099834,1517.6102017099834,183848.82453987852,183.84882453987854,1333761.377170105,1333.761377170105,0.0,196.4630664732234,False,1840878.2044686412,1840.8782044686411,C*,-323268.0027586578,276029231317.3671,76.67478647704642,54.005014945394315,,,295.9033757485569,219.3169399944194,175.1940888121379,1333761.377170105,1333.761377170105,323268.0027586578,323.2680027586578,0.0,9.552180662654186e-05,-7.28551304825809,-96.35379202548859,3212.3999803599872,3207.5943087120686,3212.3999803599872,1333761.377170105,-96358.59769713646,-4.805671647874988,0.0,289.2494832336121,280.7557077620798,270.1007594205439,257.7761810390336,244.6368989839204,231.61520826721195,219.52713916889337,208.96000354000637,200.23261793743,193.37719976690883,188.07547731164837,183.565979254981,178.9333739396752,175.1940888121379,284.9109113440442,275.333794712927,263.83619282375673,251.10030600990393,238.02151353654796,225.47439630289037,214.15910217507349,204.52434754409344,196.73872745973378,190.65640691218704,185.7601558392306,181.30657825468222,178.0760978346838,185.93754352105046,292.6727737422604,285.11838618178496,275.5094134422623,263.9407312248917,251.12112341625277,237.9643749339706,225.3568343627261,214.0040775815589,204.35817030424923,196.59467920949947,190.57595041237002,185.7609491716527,181.2378112667436,176.72434571836533
2026-07-14 04:20:00,203.254,630684.96676,630684.96676,528934.0877051196,101750.87905488035,630.68496676,630.68496676,630684.96676,0.0021713678493560894,0.0021713678493560894,0.005431882770545618,0.0,0.021,0.013396749380098294,0.021,188.03822572725196,228.40858581146853,182.0,310.0,188.03822572725196,137.88205858418064,1645934.594932476,1645.934594932476,525725.6333627534,525.7256333627535,1120208.9615697225,1120.2089615697225,0.0,196.37211791791108,False,1840878.2044686412,1840.8782044686411,C*,-194943.60953616514,275301290834.96985,76.47258078749162,53.86259366470748,,,295.64857730930913,218.970918405638,175.95487087131937,1120208.9615697225,1120.2089615697225,194943.60953616514,194.94360953616513,0.0,9.552180662654186e-05,-7.301551186702084,-96.22883066396962,3208.4543423662253,3203.6549048958113,3208.4543423662253,1120208.9615697225,-96233.63010144001,-4.7994374703848734,0.0,288.96596260387355,280.4158894984629,269.71752009699924,257.37277351055803,244.23873621155943,231.24454300476697,219.1999132350032,208.68464215395,200.00949003663038,193.19728269183926,187.91961819108448,183.42068543446135,178.88124464628126,175.95487087131937,285.44764523192566,276.0066965055687,264.6076468986322,251.91343225611692,238.8171752949042,226.20262721263748,214.7853576161105,205.03174893130566,197.13003726776626,190.9592148730298,186.0348917384439,181.69002536797032,178.58154365970537,188.2982800027695,292.40179243249753,284.7917403917134,275.12901658593756,263.526804616514,250.69985994207576,237.56115454499886,224.99179236351267,213.6899275248734,204.0994420712724,196.38678617205534,190.40362557925968,185.60324681320813,181.11601090718852,176.9559279175934
2026-07-14 04:30:00,339.425,1053215.4095,1053215.4095,936745.3354385614,116470.07406143867,1053.2154095,1053.2154095,1053215.4095,0.00370602490913554,0.00370602490913554,0.0036020085710447287,0.0,0.021,0.013691966519819732,0.021,187.943635664441,228.31717904671908,182.0,310.0,187.943635664441,139.32371291036304,1778630.0963048302,1778.6300963048302,933539.8502138776,933.5398502138776,845090.2460909525,845.0902460909525,0.0,196.37530135458195,False,1840878.2044686412,1840.8782044686411,C*,-62248.10816381103,274738477723.30978,76.31624381203049,53.75247949179324,,,295.4459915863166,218.6995613541909,176.65422355853295,845090.2460909525,845.0902460909525,62248.10816381103,62.24810816381103,0.0,9.552180662654186e-05,-7.317573236248579,-96.13229727897071,3205.485224683798,3200.6906031487742,3205.485224683798,845090.2460909525,-96137.09190050571,-4.794621534994803,0.0,288.75417725341674,280.16438093831727,269.43477893517246,257.0751092931085,243.94424894593567,230.96924893789546,218.955412159054,208.47722305062703,199.83979887763545,193.05944743513552,187.80057109083657,183.30906777693767,178.82823850426777,176.65422355853295,286.3819052462333,277.1661593043561,265.9305858804594,253.30512789330297,240.1788350271792,227.4506121099423,215.8619152406647,205.90909740570228,197.81335062589852,191.49305423251036,186.50305095891136,182.1083718263665,178.4824653761813,187.91646368790305,292.1901687311682,284.5394047789779,274.8364351563241,263.20869969997983,250.37570632778517,237.25001441632352,224.70891788928176,213.44507082189887,203.8962943608743,196.2223566419063,190.2670854161671,185.4793221591989,181.01749603599245,177.15265771612687
2026-07-14 04:40:00,459.357,1425357.20958,1425357.20958,1340820.0631412866,84537.14643871342,1425.35720958,1425.35720958,1425357.20958,0.005011609902358015,0.005011609902358015,0.0010362278324869967,0.0,0.021,0.01495216226515499,0.021,180.827756502633,221.44582067369413,182.0,310.0,180.827756502633,139.9998780275087,1840866.9776436016,1840.8669776436016,1337616.3480622012,1337.6163480622013,503250.62958140054,503.2506295814005,0.0,196.61983279045555,True,1840878.2044686412,1840.8782044686411,C,0.0,274380804059.9619,76.21689001665608,53.682500774530254,,,295.3131459463902,218.53271215666763,177.11306978054625,503250.62958140054,503.2506295814005,0.0,0.0,11.226825039600953,9.7392944133142e-05,-7.333585080611467,-96.07106617732876,3203.7150790853484,3198.9235122794635,3203.7150790853484,503250.62958140054,-96075.85774413461,-4.791566805855837,0.0,288.6292793085016,280.0214572994017,269.2776749547247,256.91157904123355,243.78295566312832,230.81787750954095,218.81952457465013,208.35982620551778,199.7412212841328,192.97698003942662,187.7280663479868,183.24029339082549,178.78201763338075,177.11306978054625,287.8002695324196,278.9561416320898,268.0137706643045,255.5363207739745,242.3975390496448,229.5148687512119,217.6685869625303,207.40178024412256,198.98594438488752,192.3985914643884,187.25849401734854,182.80230402715105,178.56190074319983,183.94624601879167,292.0535440833574,284.3814708672234,274.6568981889287,263.01548138970674,250.17949667578492,237.06135791455083,224.53629358843287,213.29393031215122,203.7687669865825,196.1169649721435,190.17810207651937,185.3980031199257,180.94722403439832,177.24666915224466
2026-07-14 04:50:00,559.21,1735195.0773999998,1735195.0774,1711215.1576135007,23979.919786499348,1735.1950774000002,1735.1950774,1735195.0774,0.005764273488745205,0.005764273488745205,0.0,0.0,0.021,0.015235726511254797,0.021,172.71813956656456,213.6271686551073,182.0,310.0,172.71813956656456,139.56538957070757,1800874.961132682,1800.8749611326818,1708012.0815831213,1708.0120815831212,92862.87954956054,92.86287954956055,0.0,196.91081037732965,False,1840878.2044686412,1840.8782044686411,B*,-40003.24333595927,274269374161.81702,76.1859372671714,53.66069955700718,,,295.2602029101569,218.4950849926689,177.08370427831775,92862.87954956054,92.86287954956055,40003.24333595927,40.00324333595927,0.0,9.7392944133142e-05,-7.349593731074498,-96.05190277818664,3203.076030379423,3198.2854195847613,3203.076030379423,92862.87954956054,-96056.69338898131,-4.790610794661916,0.0,288.5776696045865,279.9715647110647,269.22992554305233,256.86629638978934,243.74029183712292,230.77779984448281,218.78184020106434,208.32422818363028,199.70734236070908,192.94445032527477,187.69658358636565,183.20970575969142,178.75231924543758,177.08370427831775,287.8002695324196,278.9561416320898,268.0137706643045,255.5363207739745,242.3975390496448,229.5148687512119,217.6685869625303,207.40178024412256,198.98594438488752,192.3985914643884,187.25849401734854,182.80230402715105,178.56190074319983,183.94624601879167,292.001251290327,284.3307085311734,274.6080757287696,262.9689811491237,250.13555690654877,237.0200348576987,224.49746890321836,213.25734810745334,203.73408471547893,196.083808951012,190.14613062926296,185.36698511267087,180.91709377687218,177.21727700247644
2026-07-14 05:00:00,641.286,1989871.9808399999,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399999,1989871.9808399996,0.006219662745419902,0.0057539588965696995,0.0,0.0004657038488502024,0.021,0.015246041103430301,0.021,165.7791526437601,206.68416854985,182.0,310.0,165.5051271974088,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.18083439828587,True,1840878.2044686412,1840.8782044686411,B,0.0,274164392845.61588,76.15677579044885,53.64016000210796,310.0,178.1357917129567,295.5468718460659,218.45896830712738,177.25515672641959,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.365599428179173,-96.03418262804733,0.0,0.0,0.0,0.0,-174968.8603352356,-78934.67770718827,0.0,288.5356585442133,279.9250603243788,269.18009684783095,256.81527792851,243.69040444430576,230.73105604042343,218.73965391355335,208.28731471566806,199.67569537954734,192.9172522024026,187.67211795215442,183.1863392716529,178.73562620707892,177.25515672641959,288.5850361957573,279.9801585495497,269.2437791156796,256.88614606756386,243.76530361917386,230.80619971635198,218.8115399368368,208.3532261764986,199.73371843937392,192.96612441471865,187.71208491184228,183.22437271047892,178.8090273613162,178.1357917129567,291.9735112404133,284.2824784212566,274.55504133864537,262.91318001972473,250.07962883023603,236.96652700185183,224.44838195054493,213.21391988675956,203.69673403109758,196.0520764075795,190.1185306795864,185.34133044401585,180.89428021485418,177.24116695394017
2026-07-14 05:10:00,708.93,2199767.2542,2199767.2542,1924845.9598859265,274921.2943140734,2199.7672542,2199.7672542,2199767.2542,0.006545339127977598,0.005890805215179838,0.0,0.0006545339127977598,0.021,0.015109194784820163,0.021,169.2326607516593,210.03209437667599,182.0,310.0,168.98463696658888,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.0492447264142,True,1840878.2044686412,1840.8782044686411,B,0.0,274157153278.78104,76.1547647996614,53.638743583588635,310.0,177.19023084029772,296.03289593727135,218.46276975497054,177.25656439614482,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.381604964455171,-96.03321765598633,83967.7554172854,83967.27293125488,83967.7554172854,0.0,-96033.70014201684,-0.4824860305088805,0.0,288.5229543513597,279.91650976004917,269.17579556956406,256.81426808703276,243.6912995630468,230.73240487715267,218.74020866134302,208.28617423441278,199.6723598362903,192.91169241808018,187.66496804087726,183.1790777690224,178.72980536022575,177.25656439614482,288.8281777623416,280.3026600793073,269.63841300495716,257.3255866301759,244.2157455840423,231.2354376318726,219.19435172354298,208.67381633503328,199.98646203264897,193.15690495066474,187.86115078364494,183.36187613381256,178.91752106103996,177.19023084029772,291.9940125514433,284.2717438825063,274.5486756105724,262.91066978233926,250.0797599923659,236.96784233501967,224.4495030474927,213.2137552002312,203.69457246353446,196.04763880508472,190.11209601196953,185.33396523346548,180.88770021100729,177.23718514535815
2026-07-14 05:20:00,765.134,2374164.89396,2374164.89396,1979696.8451560626,394468.0488039374,2374.16489396,2374.16489396,2374164.89396,0.007237254773669647,0.006513529296302683,0.0,0.0007237254773669642,0.021,0.014486470703697319,0.021,182.72359848557713,223.46515216193197,182.0,310.0,182.92002180522752,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.54689580036512,True,1840878.2044686412,1840.8782044686411,B,0.0,274182823138.54773,76.16189531626326,53.643765881965265,310.0,177.02407588805082,296.54091860360506,218.47661978014014,177.23182195346573,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.397611275204596,-96.03786449654605,138818.64068742137,138820.96410770126,138818.64068742137,0.0,-96035.54107626618,2.3234202798776096,0.0,288.51969010496117,279.92016548509946,269.18624407488784,256.8295918566111,243.7089141378921,230.74971251308608,218.75506053051438,208.29710262369989,199.6786590069251,192.91353240497563,187.66368758725605,183.1772301446879,178.72848503958062,177.23182195346573,288.91092567215037,280.4173698806807,269.78355628174586,257.49069056425833,244.38730346685213,231.4002667469741,219.3418909822597,208.79722109516214,200.08293422086777,193.2281815244419,187.91473300728143,183.4103058353171,178.96083154631438,177.02407588805082,292.03357804238743,284.27251363328725,274.5566940293434,262.9247025941498,250.0974184245141,236.9864175402581,224.4665395656561,213.22740178070163,203.70372749136195,196.05203261637084,190.11249903332094,185.33243675281503,180.88652532173515,177.229850596728
2026-07-14 05:30:00,812.288,2520480.92672,2520480.92672,2008037.7517470163,512443.17497298354,2520.48092672,2520.48092672,2520480.92672,0.008497875027430227,0.007648087524687204,0.0,0.0008497875027430228,0.021,0.013351912475312797,0.021,201.35204523811555,242.2481596600918,182.0,310.0,202.33917740472256,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.9107199994363,True,1840878.2044686412,1840.8782044686411,B,0.0,274225493880.97528,76.17374830027092,53.65211439661907,310.0,176.9579756244365,297.05630282433805,218.49719507945295,177.2024519537107,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.413618845532657,-96.04542196836651,167159.54727837507,167163.3260142853,167159.54727837507,0.0,-96041.64323245629,3.778735910222167,0.0,288.52117059306096,279.92993307118655,269.20411968062814,256.8531960311023,243.73506276025833,230.77522144781878,218.7773112120547,208.31432366108072,199.69002102892145,192.91928111636884,187.66548967861627,183.1781992013015,178.72980722129554,177.2024519537107,288.98131331968455,280.51575407140336,269.90930196329305,257.63481997458405,244.5379474605173,231.54568656802925,219.47257188461276,208.90689382948804,200.16887674075247,193.2916161766154,187.96195540032772,183.45266820507055,179.00248770877766,176.9579756244365,292.084706368641,284.27875963275085,274.5715908609755,262.94671096983086,250.12359664086804,237.01344936827252,224.49143500472374,213.24792293554017,203.71856225522342,196.0608902064149,190.1163554389979,185.333816990521,180.88814380930364,177.22305864300768
2026-07-14 05:40:00,852.237,2644440.27678,2644440.27678,2040205.1802236275,604235.0965563725,2644.4402767799997,2644.4402767799997,2644440.27678,0.010450025323002972,0.009405022790702674,0.0,0.0010450025323002973,0.021,0.011594977209297327,0.021,220.8070749910459,262.3025294620946,182.0,310.0,222.99189324707623,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.31234790549493,True,1840878.2044686412,1840.8782044686411,B,0.0,274287459552.32812,76.19096098675782,53.664237956836004,310.0,176.90174274688164,297.58301708102204,218.5265371871894,177.17118607214127,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.429628227482455,-96.0562916987918,199326.97575498623,199332.41062019888,199326.97575498623,0.0,-96050.85683357916,5.434865212635486,0.0,288.5278263935891,279.9463485638731,269.2300934467603,256.8858578347443,243.77057771437342,230.80976203682442,218.80773858359967,208.33852558552167,199.70702244463067,192.92939642963393,187.67072784548935,183.18229513053063,178.7342272711113,177.17118607214127,289.0784369700442,280.64831728069845,270.07689876398916,257.8260554523762,244.73760994215223,231.738664282814,219.64657385790815,209.0537899221188,200.2850877746833,193.37859591622203,188.0276283720396,183.51164618032905,179.06170622803472,176.90174274688164,292.15006745492514,284.29097141355766,274.5939952784718,262.97746229672174,250.15915628983586,237.04983375336752,224.52505943703196,213.27611354474757,203.73976276611077,196.07477106610926,190.124098769123,185.33844916218789,180.8929367261439,177.21794163065616
2026-07-14 05:50:00,886.393,2750424.2954200003,2750424.29542,2085103.3490941804,665320.9463258195,2750.42429542,2750.4242954200004,2750424.29542,0.01325514640508693,0.011929631764578237,0.0,0.0013255146405086928,0.021,0.009070368235421764,0.021,237.9949726865946,280.6863240587586,182.0,310.0,241.8546463965821,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8333684975138,True,1840878.2044686412,1840.8782044686411,B,0.0,274376356216.651,76.21565450462528,53.6816305556649,310.0,176.84653612264063,298.1208340837071,218.56839219979517,177.13834642201826,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.445640191339573,-96.0717831427002,244225.14462553928,244232.89034749346,244225.14462553928,0.0,-96064.037420746,7.745721954197506,0.0,288.5415823117992,279.9718731541807,269.26718624672355,256.93098431643875,243.81900989980045,230.85678344892696,218.8494871781951,208.37241173193232,199.73186196157056,192.94558825304915,187.68073966497735,183.19071391584168,178.74297733518594,177.13834642201826,289.21877916829,280.8361483778283,270.3123676393265,258.09386036603576,245.01707991138167,232.00915583401095,219.89122878950135,209.26140511286232,200.4506601381096,193.50394375203643,188.12330494858813,183.59740060266594,179.14806555942403,176.84653612264063,292.23537149209346,284.31139715554116,274.626749991385,263.02029995812416,250.20771939768656,237.0992135845332,224.57084086980194,213.31500936025117,203.7698683331084,196.0956921681659,190.13728944113504,185.34761851259327,180.90215754685022,177.21551164483148
