timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 06:00:00,915.841,2841799.67254,2841799.67254,2146442.5678245174,695357.1047154828,2841.7996725400003,2841.7996725400003,2841799.67254,0.01699131798987978,0.015292186190891803,0.0,0.0016991317989879778,0.021,0.005707813809108198,0.021,251.15913892927935,295.66409253024693,182.0,310.0,257.17563934842593,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.49012907224437,True,1840878.2044686412,1840.8782044686411,B,0.0,274502045224.73422,76.25056811798173,53.706221562666634,310.0,176.79968730973349,298.6650448985639,218.62731521690165,177.10433528058405,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.461655788554847,-96.093583291647,305564.36335587595,305575.2634303494,305564.36335587595,0.0,-96082.68321717356,10.900074473436689,0.0,288.56493762770464,280.00968121655274,269.3193189718977,256.99302516105377,243.88502174419853,230.9208353604185,218.90672154224563,208.41957525035238,199.76747121340316,192.9701401140083,187.69730376146572,183.20502098242395,178.75764485045153,177.10433528058405,289.4108507630215,281.08924437817063,270.6285553909348,258.45340538557764,245.3928049108152,232.37368766328103,220.22205617242247,209.54344314777526,200.67700915181513,193.67666117412037,188.25584994346949,183.71549171051973,179.2671343473942,176.79968730973349,292.3475055316686,284.34291421509425,274.67350247123505,263.07954150891175,250.27399070970247,237.1663446836882,224.63327454865723,213.36860718914178,203.812234329202,196.12632623522524,190.15799435014222,185.3630107679063,180.917421414434,177.217055024407
2026-07-14 06:10:00,941.423,2865715.1944537377,2921179.0836199997,2218961.7878153464,702217.2958046533,2921.17908362,2865.7151944537377,2921179.0836199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22239246870436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,274671230450.25656,76.29756401396016,53.73932258819667,310.0,176.7744458662818,299.2059254126789,218.7056822449809,177.07028718530344,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.477676260498285,-96.12283166063426,378083.5833467054,378098.20753119903,378083.5833467054,0.0,-96108.20747614064,14.624184493615758,0.0,288.5996658687774,280.0618314867595,269.3890914208496,257.07499982609477,243.9718419830871,231.00512494388775,218.98242434987253,208.4826276347092,199.81600978215266,193.00474822090305,187.72172496080285,183.22630973974304,178.77934225840653,177.07028718530344,289.63585266441936,281.3770958795319,270.9888841965684,258.8645484109817,245.82401784214852,232.79360838069144,220.6046196696308,209.87095955516583,200.94110468880427,193.87910160938557,188.41121069372718,183.8524698107482,179.4053397454537,176.7744458662818,292.4907103066796,284.38735689772335,274.73656960326576,263.15799693600235,250.36110172066284,237.25445539518861,224.71546540015828,213.43971164438926,203.86925016756746,196.16859982997235,190.1877040980486,185.38580387269792,180.93981478779216,177.22369825501033
2026-07-14 06:20:00,963.796,2470319.9059594646,2990601.16024,2254545.8730001086,736055.2872398915,2990.60116024,2470.3199059594644,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2223695279272,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,274861747492.58923,76.35048541460812,53.77659717563592,310.0,176.7741935177336,299.721583497397,218.78915632063797,177.03808880519307,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.4937022101027395,-96.1556976267268,413667.6685314674,413684.10151451366,413667.6685314674,0.0,-96139.26464368054,16.4329830462666,0.0,288.640697238262,280.1210992802147,269.4677311086664,257.1671352317905,244.06940186989556,231.099976197663,219.06786305004093,208.55413555071667,199.87148965861178,193.04478526340236,187.75035480780133,183.25122476037592,178.80469951976912,177.03808880519307,289.7256171224882,281.4761756057138,271.1185007706397,259.0168242820365,245.9867674275817,232.95397775353553,220.75162234126933,209.99687926301814,201.0419695264056,193.9549971365585,188.46728226438324,183.89972751526867,179.45323430653625,176.7741935177336,292.64896410494475,284.43788533856116,274.8072481517262,263.24552798959866,250.45817169528488,237.3526964256976,224.80728548921368,213.51942209185333,203.93352624808423,196.21668057984073,190.2219066790431,185.41222447871544,180.9656369846272,177.23329125635422
2026-07-14 06:30:00,983.48,2470321.030069474,3051679.4312,2260781.6564245597,790897.7747754403,3051.6794312,2470.321030069474,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22171442488514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,275055986098.3195,76.40444058286653,53.814599885549555,310.0,176.76698738427046,300.2112266542548,218.87386971745107,177.0075916711024,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.509733741300098,-96.1891871841578,419903.4519559184,419920.1967346339,419903.4519559184,0.0,-96172.4424054423,16.744778715496068,0.0,288.6839974896544,280.1815495479851,269.5479309428105,257.2611702780946,244.1690754355054,231.1969983459065,219.15537970162822,208.62751041312356,199.92854973189344,193.08608285561283,187.77993994732364,183.27687868322212,178.83079766166625,177.0075916711024,289.7971013517378,281.543057204893,271.2080305478065,259.1232658236246,246.1011782176618,233.06690886982125,220.85498260370588,210.0849689613592,201.1118382681774,194.00669072615847,188.50459458076182,183.93075493601333,179.48466028342688,176.76698738427046,292.8094273936059,284.4894084464969,274.8789931589334,263.3344294195242,250.55684806886813,237.45266417092165,224.9008256685893,213.60073458726794,203.99920526298783,196.2659179869574,190.25700654724264,185.4393169990768,180.9920334114593,177.24376270825098
2026-07-14 06:40:00,1000.891,2470353.130461293,3105704.7195399995,2262098.3699077866,843606.3496322129,3105.7047195399996,2470.353130461293,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2208866085528,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,275250994602.1561,76.45860961171003,53.85275322573716,310.0,176.75788140461518,300.6762487846304,218.95907962891178,176.97844127454152,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.525770874228782,-96.22279757210327,421220.1654391453,421236.97063311806,421220.1654391453,0.0,-96205.9923781305,16.80519397277385,0.0,288.7287291065383,280.2421248389554,269.6283630630437,257.35557241869833,244.26923273856934,231.29457980865305,219.2434816245382,208.70145014840415,199.98611681371213,193.12779956219396,187.80983055852332,183.30272012447224,178.85708049736994,176.97844127454152,289.8597468091137,281.6030994568492,271.2889462607111,259.2197416519664,246.2049655980796,233.16931385323562,220.9485741450235,210.16452153271027,201.17465770836952,194.05284757489454,188.53762829972382,183.9581670376754,179.51248230055307,176.75788140461518,292.969855036305,284.5411387996091,274.9507730119449,263.42346428890465,250.65576708264402,237.55296578424415,224.99475732986656,213.68245796936623,204.0652794266485,196.31550414548823,190.2923788957131,185.4665806663845,181.0185345773872,177.25468721462957
2026-07-14 06:50:00,1016.362,2470393.693900615,3153710.30428,2262455.2857121294,891255.0185678704,3153.71030428,2470.393693900615,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2200591623466,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,275446197082.49457,76.51283252291516,53.89094451735416,310.0,176.74877949634663,301.11788798178287,219.04460280865533,176.9505093904801,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.541813612637684,-96.2564304534072,421577.0812434885,421593.8976841405,421577.0812434885,0.0,-96239.61401275522,16.816440651979065,0.0,288.77437325271865,280.3026013244002,269.7087402610026,257.4500034291646,244.36950754671037,231.39235272948193,219.3318232823272,208.7756494222187,200.04393619913526,193.16973389317602,187.83987178638708,183.32862234922987,178.88342296171172,176.9505093904801,289.9177884436927,281.66153536738466,271.3678283298819,259.3138854782319,246.30628453819475,233.2692869832818,221.03991973975886,210.24211978215018,201.2358692901662,194.09774254957495,188.56967799139133,183.98472968056186,179.53947623155946,176.74877949634663,293.129817104087,284.5929089867043,275.0223984219968,263.5124012507906,250.75466922293273,237.65333216119066,225.0888203080503,213.7643561231775,204.1315466833236,196.3652754781659,190.32789691067435,185.4939158271777,181.04505004545913,177.26597096067698
2026-07-14 07:00:00,1030.167,2470434.2392101586,3196546.3909799997,2262628.6499671256,933917.7410128741,3196.5463909799996,2470.4342392101585,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2192854102402,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,275641483400.4384,76.56707872234401,53.929152211767004,310.0,176.7402682231766,301.53732002063845,219.13039470366832,176.92374371795438,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.557861957203918,-96.29006739740251,421750.4454984843,421767.26397048193,421750.4454984843,0.0,-96273.24892540486,16.81847199765616,0.0,288.82076178806454,280.3629327306507,269.7889999478802,257.5443881721234,244.46981716136096,231.49023288914017,219.42032461645434,208.85003673047376,200.1019476652548,193.21183789995135,187.87002698602907,183.35455626543177,178.9097964091853,176.92374371795438,289.9760574253708,281.71956310911247,271.4462050910351,259.40751389400526,246.40711966029534,233.36883781217028,221.13092083653376,210.3194553358992,201.29689333190643,194.14250592487264,188.60161420745712,184.01114675069132,179.5663172000069,176.7402682231766,293.289247318354,284.64468230798735,275.09383622547756,263.6011984059712,250.85350647485967,237.75371264351278,225.18296491926546,213.84638339574096,204.19796753745902,196.41519975487873,190.36353566545748,185.5213034411772,181.07156290451408,177.27759021365924
2026-07-14 07:10:00,1042.529,2470472.1534858756,3234904.9352599997,2262762.2849883987,972142.650271601,3234.9049352599995,2470.4721534858754,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2185759003908,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,275836829717.04816,76.62134158806893,53.967371644896204,310.0,176.73246361483285,301.9356615486658,219.21644145064383,176.89811385116766,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.573915908027748,-96.3237049429753,421884.0805197576,421900.899292544,421884.0805197576,0.0,-96306.8861701889,16.818772786398767,0.0,288.8679098118214,280.42311177987136,269.8691301689362,257.63871215222304,244.57014560465362,231.58820405439425,219.50897026233383,208.92459842585745,200.1601398087593,193.25410265261849,187.90028959016627,183.380516867211,178.93619498229583,176.89811385116766,290.0356788394807,281.777396416236,271.5243661232807,259.50097711642854,246.50786008052685,233.4683664025145,221.22196124561847,210.39687406408478,201.35802384447766,194.18737435924564,188.63362011361457,184.03756354979035,179.5931386492174,176.73246361483285,293.448129667859,284.69646037748345,275.1650808901211,263.68984802647185,250.9522697375062,237.85409749935536,225.27718156307597,213.92853095362358,204.26453436918507,196.46527084298774,190.39929063723932,185.5487404006182,181.098070176318,177.28953503386137
2026-07-14 07:20:00,1053.633,2470506.91986099,3269359.9810200003,2262881.7913413015,1006478.1896786988,3269.3599810200003,2470.50691986099,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2179309500361,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,276032227555.0123,76.6756187652812,54.005601158158946,310.0,176.7253691609312,302.31397306407746,219.30273447581544,176.8735938207806,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.589975465070265,-96.35734225510436,422003.58687266044,422020.405528725,422003.58687266044,0.0,-96340.52359903982,16.818656064540846,0.0,288.9158568544438,280.4831368587805,269.9491271531649,257.73297081484753,244.67048799179648,231.68626144012316,219.59775587496975,208.99933082147732,200.21850971694892,193.2965260703057,187.93065833184318,183.4065033334056,178.9626166643762,176.8735938207806,290.09673462667956,281.8350589911297,271.6023476964932,259.59431959344704,246.60855611197675,233.56792543439866,221.3130923854592,210.47442306780243,201.41930152794717,194.23238119921047,188.66572198257848,184.06400089838445,179.61995807219535,176.7253691609312,293.6064511630799,284.7482550396595,275.2361315051657,263.7783482635176,251.05095675234102,237.95448433850336,225.371467959669,214.0107967986237,204.33124556729717,196.51548760013668,190.43516124429837,185.57622665213879,181.1245714523983,177.30179811221186
2026-07-14 07:30:00,1063.634,2470538.522789362,3300392.48396,2262992.2272931146,1037400.2566668852,3300.39248396,2470.538522789362,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21734953429467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,276227671472.33435,76.7299087423151,54.043839686830665,310.0,176.7189735877758,302.6732617402474,219.38926630823167,176.8501588569175,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.606040628234782,-96.39097898710452,422114.02282447356,422130.84119047364,422114.02282447356,0.0,-96374.16062110441,16.818366000108654,0.0,288.9646421512541,280.5430072857418,270.02898830202435,257.8271610407885,244.77084106144792,231.78440195877013,219.6866787639063,209.07423174389427,200.27705578240432,193.33910713716435,187.9611327756226,183.432515497133,178.98906002693994,176.8501588569175,290.15924397299125,281.89256107972017,271.6801548516709,259.68754750212594,246.70921503917222,233.66752289943227,221.4043224226101,210.55211016203987,201.48073344104154,194.27753254600233,188.69792498016977,184.0904630809915,179.64677808740936,176.7189735877758,293.7641986925628,284.80008048095226,275.3069879922744,263.8666983227926,251.14956650814034,238.05487213079016,225.465823205423,214.09318023484894,204.39810067979744,196.56584985780356,190.47114768055687,185.60376274279218,181.15106682415444,177.31437273791792
2026-07-14 07:40:00,1072.659,2470567.0124895526,3328396.5174600002,2263094.8359378045,1065301.6815221957,3328.3965174600003,2470.567012489553,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21683042200493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,276423156773.0524,76.78421021473679,54.082086312148206,310.0,176.71326335258834,303.01448410716137,219.4760299346294,176.8277849253245,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.622111397383276,-96.42461489096058,422216.6314691636,422233.4494210916,422216.6314691636,0.0,-96407.79693903256,16.81795192802383,0.0,289.01430358796284,280.60272295980127,270.10871129161455,257.92128003999835,244.87120192294634,231.88262291052683,219.77573661777024,209.14929936803577,200.33577669983225,193.38184508559715,187.99171268235563,183.45855335077061,179.01552379236432,176.8277849253245,290.2232226752726,281.94990982544283,271.75778765997075,259.7806608287024,246.80983703122715,233.76715925026193,221.49565209527734,210.6299363033027,201.5423206773119,194.32282959688123,188.7302304329531,184.11695142124157,179.67359879714584,176.71326335258834,293.9213589750822,284.8519514494039,275.3776504773302,263.95489760874983,251.24809822935433,238.15526010522183,225.56024666153007,214.17568081956344,204.46509948223817,196.61635764013081,190.50725029399555,185.6313493397368,181.17755649056292,177.32725241922202
2026-07-14 07:50:00,1080.82,2470592.4492881233,3353719.6107999994,2263190.1026233006,1090529.5081766988,3353.7196107999994,2470.592449288123,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2163723546414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,276618679052.55566,76.83852195904323,54.12034017235111,310.0,176.70822461158954,303.33854859788244,219.56301865410552,176.80644861940686,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.638187772340094,-96.45824974090903,422311.89815465955,422328.7155796338,422311.89815465955,0.0,-96441.4323159348,16.817424974229652,0.0,289.06487763009085,280.6622841230432,270.18829390324896,258.01532513975104,244.97156781099088,231.98092172153414,219.8649272445924,209.22453197595883,200.39467125502435,193.4247392217804,188.02239787194566,183.48461693993565,179.0420067448143,176.80644861940686,290.2886842120111,282.00710955977377,271.835245133809,259.87365820215797,246.91042065303748,233.86683319789717,221.58708038898686,210.70790079945738,201.60406287175468,194.36827233081874,188.76263870328148,184.14346650473044,179.7004197164895,176.70822461158954,294.0779185820271,284.9038828694145,275.44811916921594,264.04294556543,251.3465511849097,238.25564753864256,225.6547377376422,214.25829815636277,204.53224179191383,196.66701100640748,190.54346946011847,185.6589871322397,181.20404067969736,177.34043080787208
2026-07-14 08:00:00,1088.207,2470614.8948526145,3376641.02858,2263278.3582281778,1113362.6703518224,3376.6410285800002,2470.6148948526143,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2159740890171,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,276814234104.8935,76.89284280691486,54.158600444546735,310.0,176.703843689722,303.6463179669567,219.65022603631462,176.78612712133094,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.6542697528932155,-96.49188331873206,422400.15375953657,422416.9705484481,422400.15375953657,0.0,-96475.06652982056,16.816788911513868,0.0,289.1163992689175,280.72169123744004,270.267733986593,258.10929373696234,245.07193602943428,232.0792958828885,219.95424851038422,209.29992789899714,200.4537382735904,193.46778888274105,188.05318818919457,183.51070633698237,179.06850770875275,176.78612712133094,290.35563976100497,282.06416391608565,271.91252612533043,259.9665380079371,247.01096416801286,233.9665431141909,221.67860593831793,210.78600262069716,201.66595935470104,194.4138604676705,188.79514994579282,184.17000876152437,179.72724025545406,176.703843689722,294.2338639590343,284.9558897583847,275.5183943300501,264.13084164767,251.444924652951,238.35603371608028,225.749295850627,214.34103185517466,204.59952743144865,196.71781001981043,190.57980555654285,185.68667681184934,181.2305196329815,177.35390168261986
2026-07-14 08:10:00,1094.901,2470634.4100991026,3397412.10894,2263359.8952398635,1134052.2137001366,3397.41210894,2470.6344100991028,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2156344063338,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,277009817899.7373,76.94717163881592,54.19686634020281,310.0,176.70010718020546,303.9386115872165,219.7376459042771,176.76679818031684,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.670357338795051,-96.52551541100947,422481.69077122246,422498.5068173612,422481.69077122246,0.0,-96508.69936487073,16.8160461387306,0.0,289.1689019722389,280.78094495995674,270.3470294529383,258.2031832884315,245.17230393981512,232.17774293819306,220.04369832657534,209.37548550589617,200.5129766104068,193.51099342746815,188.08408349662315,183.53682163527967,179.0950255444152,176.76679818031684,290.42409823124206,282.12107663601284,271.98962950741105,260.059298626642,247.11146582314413,234.0662873445585,221.77022734469637,210.8642407012089,201.72800942099155,194.4595936948125,188.82776428811795,184.19657860526945,179.7540598307118,176.70010718020546,294.3891814472125,285.00798719673327,275.5884762684254,264.2185853162139,251.54321791460632,238.45641792360615,225.84392041701096,214.42388152481402,204.66695622191915,196.76875474142008,190.61625895806367,185.7144190684753,181.2569936019936,177.36765894414063
2026-07-14 08:20:00,1100.968,2470651.054748726,3416237.64592,2263434.989247222,1152802.656672778,3416.23764592,2470.651054748726,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2153521131661,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,277205426572.2386,77.00150738117739,54.235137103163176,310.0,176.69700195536103,304.2162076310977,219.8252723223222,176.74844009488393,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.686450529763142,-96.55914580854625,422556.78477858077,422573.59997734916,422556.78477858077,0.0,-96542.33060977788,16.815198768366827,0.0,289.2224176402442,280.8400461421642,270.4261782735999,258.29699130842545,245.2726689586959,232.27626048080936,220.13327464734644,209.45120320037324,200.57238514750287,193.55435223515107,188.11508367299422,183.56296294788905,179.1215591467893,176.74844009488393,290.49406629971924,282.17785168696145,272.0665541948231,260.1519384721712,247.2119238953335,234.16606425960308,221.8619432295664,210.94261399024168,201.7902123760285,194.50547170628926,188.86048186232284,184.2231764573363,179.78087788453158,176.69700195536103,294.54385730404414,285.0601903045102,275.65836533909953,264.30617603693486,251.64143025289385,238.55679944706938,225.93861085162325,214.5068467716287,204.73452798159005,196.81984522910744,190.65283003571906,185.74221458960247,181.28346284771516,177.38169661213408
2026-07-14 08:30:00,1106.467,2470664.887279454,3433300.71298,2263503.9032990015,1169796.8096809983,3433.30071298,2470.664887279454,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21512604109336,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,277401056415.5024,77.05584900430621,54.27341200817525,310.0,176.6945151625607,304.47984514227943,219.91309958530834,176.73103169624179,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.702549325480841,-96.59277430619461,422625.6988303603,422642.5130791845,422625.6988303603,0.0,-96575.96005737042,16.814248824186507,0.0,289.2769765664228,280.89899583247285,270.50517847891285,258.39071536740977,245.3730285563886,232.37484615265421,220.22297546855518,209.52707942020967,200.6319627933299,193.59786470459696,188.14618861278876,183.58913040698246,179.14810744516424,176.73103169624179,290.56554845135224,282.234493269798,272.14329914736214,260.2444559968636,247.31233669786243,234.26587226258636,221.9537522423098,211.02112145989682,201.85256754294602,194.55149420901262,188.893302809926,184.24980275058556,179.80769388753396,176.6945151625607,294.6978777239481,285.11251421883014,275.7280619442764,264.3936132807418,251.73956095253132,238.6571775718856,226.0333665673723,214.589927199277,204.8022425257059,196.87108153735278,190.68951915663126,185.7700640601188,181.30992764025464,177.39600882288335
2026-07-14 08:40:00,1111.448,2470675.964944119,3448756.4571200004,2263566.889165599,1185189.5679544015,3448.7564571200005,2470.675964944119,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21495504614455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,277596703873.8179,77.11019552050496,54.31169035956553,310.0,176.69263421812468,304.7302260031597,220.00112220848266,176.71455233236523,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.7186537255979655,-96.62640070275182,422688.68469695776,422705.49789523636,422688.68469695776,0.0,-96609.58750447322,16.813198278599884,0.0,289.33260740337204,280.95779527831695,270.58402815743983,258.4843530909819,245.47338025592202,232.47349764326756,220.31279882694207,209.60311263661387,200.69170848227714,193.6415302538601,188.17739822585742,183.61532416339938,179.17466940277714,176.71455233236523,290.6385470216193,282.2910058177632,272.21986337176446,260.3368496918735,247.41270258103995,234.3657097903531,222.04565306136246,211.09976210632965,201.91507426379312,194.59766092383117,188.92622728275865,184.27645792991356,179.8345073389258,176.69263421812468,294.8512288584773,285.1649740717114,275.7975665352271,264.4808965236124,251.8376092999095,238.7575515830184,226.12818697523332,214.6731224087197,204.87009966648796,196.92246371724556,190.7263266840009,185.7979681622664,181.3363882586674,177.41058982694992
2026-07-14 08:50:00,1115.954,2470684.343797612,3462738.30476,2263624.1879923455,1199114.1167676547,3462.73830476,2470.684343797612,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21483800822176,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,277792365536.281,77.16454598230028,54.349971489991944,310.0,176.69134680097372,304.96801680340496,220.08933491784825,176.69898185265808,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.734763729731444,-96.66002480087467,422745.9835237045,422762.795572766,422745.9835237045,0.0,-96643.21275181323,16.8120490614383,0.0,289.3893371333647,281.01644592811283,270.66272545530376,258.5779021588584,245.5737216320705,232.57221268894557,220.40274279940323,209.679301353647,200.75162117424347,193.68534831991988,188.20871243711264,183.6415443862388,179.20124401647558,176.69898185265808,290.71306224170803,282.3473939946463,272.2962459223891,260.42911808666975,247.5130199317766,234.4655753130151,222.13764439401115,211.1785349496467,201.97773189950715,194.6439715855446,188.95925544295528,184.30314245211903,179.86131776620658,176.69134680097372,295.0038968361278,285.2175849683308,275.86687961396075,264.56802524666034,251.93557458309493,238.85792076499735,226.22307148427626,214.75643199825208,204.9380992131692,196.9739918165204,190.7632529771314,185.8259275756182,181.36284499079594,177.42543398694215
2026-07-14 09:00:00,1120.023,2470690.078725122,3475364.16762,2263676.0308127315,1211688.1368072685,3475.36416762,2470.690078725122,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2147738305307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,277988038130.7251,77.21889948075697,54.388254759256306,310.0,176.69064084637196,305.19385061454733,220.1777326409927,176.68430059316805,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.750879337465944,-96.69364640699953,422797.8263440901,422814.63714715256,422797.8263440901,0.0,-96676.8356039371,16.810803062428022,0.0,289.4471910435329,281.0749494329731,270.741268575582,258.6713603038872,245.67405031040673,232.67098907189722,220.4928055022829,209.75564410766597,200.8116998542229,193.729318358369,188.24013118623128,183.66779126246126,179.2278303163777,176.68430059316805,290.7890922859577,282.40366269257163,272.3724459013333,260.521259748361,247.61328717292963,234.56546733336418,222.22972497589527,211.2574390335047,202.0405398296075,194.6904259426698,188.99238746273892,184.32985678560863,179.88812472474768,176.69064084637196,295.1558677817344,285.27036196571805,275.9360017348873,264.6549989362144,252.03345609183842,238.9582844019414,226.31801950170004,214.83985556354443,205.00624097203632,197.02566587959785,190.80029839146025,185.8539429770605,181.38929813311486,177.44053577534208
2026-07-14 09:10:00,1123.687,2470693.2234700364,3486733.33978,2263722.6390193123,1223010.7007606877,3486.73333978,2470.6932234700366,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2147614390274,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,278183718517.934,77.27325514387056,54.42653955317217,310.0,176.69050453983616,305.40832867535283,220.26631049834987,176.67048936232732,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.767000548354488,-96.72726533126473,422844.434550671,422861.24401280365,422844.434550671,0.0,-96710.45586913213,16.809462132601766,0.0,289.5061927055198,281.133307648171,270.8196557777402,258.7647253110771,245.77436396637142,232.76982461941452,220.58298509067717,209.83213946677373,200.87194353189423,193.7734398431051,188.27165442736066,183.6940649964967,179.25442736552654,176.67048936232732,290.86663332139534,282.45981702941094,272.44846245844235,260.6132732809949,247.71350276260284,234.66538438623033,222.3218935704481,211.33647342464778,202.1034974518291,194.73702375715433,189.02562352416228,184.35660141006997,179.91492779734358,176.69050453983616,295.30712783543254,285.3233200519149,276.0049335064603,264.74181708390734,252.13125311758444,239.05864177758303,226.41303043286683,214.92339269768112,205.07452474647212,197.0774859476278,190.83746327858955,185.8820150407766,181.41574799057778,177.45588977238643
2026-07-14 09:20:00,1126.975,2470693.8306610486,3496935.8064999995,2263764.2248028857,1233171.5816971138,3496.9358064999997,2470.6938306610487,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2147997818806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,278379403686.11896,77.32761213503305,54.46482528248418,310.0,176.69092631122024,305.6120219924477,220.3550637948724,176.65752942719715,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.78312736191906,-96.76088138743562,422886.02033424436,422902.8283623298,422886.02033424436,0.0,-96744.07335935015,16.808028085462865,0.0,289.5663639594485,281.1915226343462,270.8978853771008,258.85799501664457,245.87466032435597,232.8687172030535,220.67327975774535,209.90878603027414,200.9323512412133,193.81771226602282,188.30328212882623,183.7203658098554,179.28103425953793,176.65752942719715,290.94567955917233,282.5158623458253,272.52429479132496,260.70515732485535,247.8136651934376,234.7653250378272,222.4141489683232,211.41563721242903,202.1666041817417,194.78376480407644,189.05896381883926,184.38337681613896,179.94172659375627,176.69092631122024,295.4576631711667,285.3764741256196,276.07367559279334,264.8284791867704,252.22896495348056,239.1589921752925,226.50810368133682,215.00704299120056,205.14295033699682,197.12945205853026,190.87474798631774,185.91014443823127,181.4421948764653,177.47149066400075
2026-07-14 09:30:00,1129.911,2470691.9518385017,3506046.03834,2263800.99154273,1242245.04679727,3506.04603834,2470.6919518385016,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2148878289489,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,278575090745.62933,77.38196965156371,54.5031113818333,310.0,176.6918948289721,305.80547286046334,220.44398801209397,176.6454025001968,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.799259777651198,-96.79449439282224,422922.7870740889,422939.5935767822,422922.7870740889,0.0,-96777.68789012893,16.80650269331818,0.0,289.62772490205407,281.2495966584433,270.9759557443461,258.95116730707537,245.9749371567983,232.96766473782552,220.763687734028,209.9855824281311,200.99292204000625,193.86213513670646,188.33501427284065,183.74669394074272,179.3076501262417,176.6454025001968,291.02622330771305,282.5718042019081,272.5999421453886,260.7969105557592,247.91377299190003,234.86528788509293,222.50648998681453,211.4949295083253,202.22985945236135,194.83064887133926,189.09240854767248,184.4101835050661,179.9685207502563,176.6918948289721,295.6074600147274,285.42983897607104,276.1422287152502,264.91498474733527,252.326590894387,239.2593348781011,226.60323864890182,215.09080603213337,205.2115175413099,197.18156424703693,190.91215285867074,185.93833183815647,181.468639112235,177.4873332397835
2026-07-14 09:40:00,1132.516,2470687.6374799786,3514129.19704,2263833.1342752893,1250296.0627647107,3514.12919704,2470.6876374799785,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2150245712748,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,278770776923.945,77.43632692331806,54.54139730877701,310.0,176.69339899455682,305.98919630574613,220.53307880056133,176.63409072629713,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.8153977950125695,-96.82810416822771,422954.92980664806,422971.73469435074,422954.92980664806,0.0,-96811.29928052501,16.804887702703127,0.0,289.6902938788245,281.30753219438446,271.0538653050537,259.0442401182008,246.0751922832901,233.06666518139727,220.85420728677153,210.0625273204304,201.05365500956393,193.90670798212233,188.36685085521418,183.77304964367713,179.3342741253171,176.63409072629713,291.1082550273933,282.62764837360857,272.6754038138961,260.8885316843536,248.0138247175664,234.96527155502685,222.59891546927216,211.57434944544644,202.29326271375746,194.87767575936016,189.12595792057823,184.43702198838304,179.99530992916232,176.69339899455682,295.7565046613009,285.48342926427074,276.210593654001,265.0013332737429,252.42413023688653,239.35966916872434,226.6984347356176,215.17468140604043,205.2802261543294,197.23382254473114,190.94967823593262,185.96657790653688,181.49508102737116,177.50341239103898
2026-07-14 09:50:00,1134.809,2470680.93702513,3521244.23846,2263860.8400454684,1257383.3984145317,3521.2442384600004,2470.68093702513,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2152090205915,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,278966459560.8793,77.49068321135536,54.57968254285078,310.0,176.69542793704096,306.16368145747543,220.62233197261736,176.6235766706607,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.831541413435549,-96.8617105378764,422982.6355768273,422999.43876165163,422982.6355768273,0.0,-96844.90735305205,16.803184824355412,0.0,289.7540874799927,281.36533192346246,271.1316125392651,259.137211434287,246.17542356969534,233.16571653329947,220.94483671925795,210.1396193968448,201.1145492542371,193.95143034631113,188.39879188506538,183.79943318911086,179.3609054479223,176.6235766706607,291.19176338657445,282.68340084800576,272.7506791380419,260.9800194554171,248.11381896240763,235.06527470402432,222.6914242845139,211.6538961780406,202.35681343265497,194.92484528075687,189.1596121562096,184.46389278756956,180.02209381837935,176.69542793704096,295.9047834925178,285.5372595041191,276.2787712495417,265.087524279859,252.52158227929445,239.45999432958482,226.7936913398371,215.2586686960498,205.3490759682313,197.28622698008778,190.98732445467613,185.99488330659673,181.52152095923705,177.5197231088579
2026-07-14 10:00:00,1136.805,2470671.898899799,3527437.7067,2263884.2882052255,1263553.4184947745,3527.4377067,2470.671898899799,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2154402088453,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,279162136103.96106,77.54503780665586,54.61796658466462,310.0,176.69797100783202,306.32939284984025,220.71174349551723,176.6138433067108,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.847690632323771,-96.89531332933481,423006.0837365841,423022.88513231336,423006.0837365841,0.0,-96878.5119336056,16.801395729213255,0.0,289.8191205402225,281.42299873446296,271.2091959810856,259.23007928713866,246.27562892727832,233.26481683414283,221.0355743701397,210.21685737610147,201.17560390103188,193.99630179007985,188.43083738453328,183.82584486305382,179.38754331631816,176.6138433067108,291.27673531882306,282.739067820646,272.8257675070504,261.0713726471622,248.21375435007292,235.1652960172088,222.7840153262343,211.73356888099562,202.42051109203302,194.97215726003017,189.1933714816778,184.49079643372207,180.04887213093588,176.69797100783202,296.0522829929868,285.59134404383354,276.3467624041787,265.1735572853976,252.61894632166886,239.56030964283426,226.88900785824086,215.34276748289238,205.41806677248783,197.3387775785116,191.02509184779274,186.0232486987864,181.54795925292785,177.53626048224388
2026-07-14 10:10:00,1138.518,2470660.57053944,3532753.0429199995,2263903.650784898,1268849.3921351014,3532.7530429199996,2470.66057053944,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2157171877304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,279357804104.04,77.59939002889999,54.65624895504316,310.0,176.70101777556823,306.4867716587396,220.80130948486115,176.60487400461244,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.863845451052681,-96.92891237345098,423025.446316257,423042.2458383151,423025.446316257,0.0,-96912.11285139289,16.799522058092407,0.0,289.8854061418312,281.4805357234852,271.28661421831447,259.32284175521346,246.37580631184193,233.36396416484152,221.12641861277893,210.29424000545123,201.2368180992053,194.04132189069267,188.4629873884893,183.85228496669993,179.4141869834869,176.60487400461244,291.36315608115365,282.79465568952537,272.9006683582922,261.1625900705426,248.3136295351736,235.26533420776306,222.87668751241105,211.81336674933752,202.48435519072012,195.01961153324362,189.22723613227242,184.51773346722226,180.07564460452096,176.70101777556823,296.19898976630344,285.6456970484184,276.41456808347226,265.25943181605106,252.7162216658207,239.6606143903752,226.98438368586892,215.4269773449374,205.48719835390497,197.39147436237556,191.06298074452243,186.0516747407702,181.57439626112463,177.55301969628366
2026-07-14 10:20:00,1139.958,2470646.9984119036,3537221.27652,2263919.0928325006,1273302.1836874993,3537.2212765199997,2470.6469984119035,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2160390282381,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,279553461211.095,77.65373922530416,54.6945291942057,310.0,176.7045580211529,306.63623687630025,220.89102619832735,176.59665252014912,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.880005868970063,-96.96250750429218,423040.8883638594,423057.68592927995,423040.8883638594,0.0,-96945.70993887162,16.79756542056566,0.0,289.9529556213884,281.53794619348304,271.3638658921071,259.41549696274944,246.47595372287444,233.46315664584301,221.21736785459103,210.37176606013966,201.29819101986072,194.08649024156173,188.4952419442504,183.8787538160566,179.44083573274597,176.59665252014912,291.45100931313755,282.8501710498119,272.97538117742107,261.25367056856425,248.4134432025676,235.3653880162595,222.9694397847093,211.8932889977262,202.54834524298664,195.06720794770123,189.26120635118082,184.54470443740817,180.10241100102132,176.7045580211529,296.34489055052376,285.70033248262024,276.4821893176289,265.3451474036284,252.8134076153251,239.760907853883,227.07981821614996,215.51129785822698,205.55647049665853,197.44431735105783,191.10099147048328,186.08016208741432,181.6008323439501,177.56999603036135
2026-07-14 10:30:00,1141.136,2470631.228039522,3540876.5398399993,2263930.7727117143,1276945.767128285,3540.876539839999,2470.6312280395223,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21640482021775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,279749105170.2218,77.70808476950606,54.73280686098104,310.0,176.7085817329291,306.7781864263372,220.98089002969027,176.58916298398015,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.896171885396576,-96.9960985590837,423052.56824307307,423069.3637704688,423052.56824307307,0.0,-96979.30303168797,16.795527395734098,0.0,290.0217785795357,281.59523365353033,271.4409496966648,259.50804307890377,246.576069202705,233.56239243636412,221.30842053639165,210.44943434287973,201.35972185554323,194.13180645193646,188.52760111129217,183.90525174157614,179.46748887735694,176.58916298398015,291.5402770967286,282.90562068929114,273.049905498531,261.34461301560106,248.51319406664513,235.46545620999018,223.06227110788518,211.97333485994952,202.61248077813508,195.11494636162308,189.29528238920668,184.5717099022465,180.12917110605883,176.7085817329291,296.4899722330953,285.75526409445524,276.549627202848,265.43070358620105,252.91050347553178,239.86118931482648,227.17531084093199,215.59572859650933,205.6258829823302,197.49730656097822,191.13912434770023,186.108711390775,181.62726786882504,177.58718485641356
2026-07-14 10:40:00,1142.058,2470613.3040206195,3543737.45052,2263938.842390423,1279798.6081295768,3543.73745052,2470.6133040206196,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21681367195043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,279944733817.7937,77.76242606049826,54.77108153205644,310.0,176.71307910198925,306.91299822372713,221.0708975031094,176.58238989126323,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.912343499626267,-97.02968537814883,423060.637921782,423077.4313313145,423060.637921782,0.0,-97012.89196861628,16.79340953254723,0.0,290.0918828938682,281.6524018177853,271.517864378955,259.6004783169019,246.67615083566724,233.6616697336329,221.39957513174733,210.52724368332582,201.42140981983465,194.17727014659255,188.56006496096225,183.93177908779063,179.49414576013035,176.58238989126323,291.6309400166606,282.96101158229516,273.12424090433024,261.4354163167166,248.61288087061587,235.5655375822972,223.1551804691884,212.05350358841568,202.67676134008855,195.16282664381936,189.32946450448858,184.59875042800678,180.15592472852876,176.71307910198925,296.63422186523724,285.810505399331,276.6168829026164,265.5160999082559,253.00750855357688,239.9614580544886,227.27086095051007,215.68026913127147,205.69543558994212,197.55044200563404,191.17737969463386,186.13732330008784,181.65370321032646,177.60458163722507
2026-07-14 10:50:00,1142.731,2470593.2700504,3545825.72914,2263943.4477168387,1281882.2814231613,3545.82572914,2470.5932700504,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2172647097347,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,280140345077.7877,77.8167625216077,54.80935280125879,310.0,176.71804051761595,307.0410311805142,221.1610452676755,176.57631809162882,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.928520710927076,-97.06326780485075,423065.24324819737,423082.0344615484,423065.24324819737,0.0,-97046.47659149976,16.79121335099626,0.0,290.16327473472273,281.7094546041657,271.5946087384587,259.692800933198,246.77619674727012,233.7609867721361,221.49083014632933,210.60519293754857,201.4832541469479,194.22288096551975,188.5926335761944,183.95833621294838,179.52080575302665,176.57631809162882,291.72297722127917,283.0163508838759,273.1983870263321,261.52607940699147,248.71250238579904,235.6656309519046,223.248166877765,212.13379445364498,202.74118648697802,195.21084867336353,189.36375296221863,184.62582658893774,180.1826717001397,176.71804051761595,296.77762667576695,285.86606966477825,276.6839576489492,265.6013359208575,253.10442215839424,240.0617133539871,227.36646793365577,215.7649190317717,205.76512809599072,197.6037236956345,191.21575782620872,186.16599846175697,181.68013875004692,177.62218192476396
2026-07-14 11:00:00,1143.158,2470571.168941242,3547150.684519999,2263944.7286826046,1283205.9558373946,3547.1506845199992,2470.5711689412424,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2177570774831,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,280335936958.269,77.87109359951916,54.847620278866785,310.0,176.7234565628485,307.16262616142717,221.25133009220107,176.57093277949187,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.944703518541332,-97.09684568553568,423066.52421396354,423083.31315430603,423066.52421396354,0.0,-97080.0567451932,16.788940342477872,0.0,290.23595858371704,281.76639613273545,271.67118162694624,259.78500922664597,246.87620510337695,233.86034182287182,221.58218411727066,210.68328098751113,201.54525409132128,194.2686385636089,188.62530705122276,183.9849234886537,179.54746825675323,176.57093277949187,291.81636648367646,283.07164592356565,273.27234354506516,261.6166012508571,248.8120574109158,235.76573516225125,223.34122936406027,212.21420674376117,202.80575579072874,195.25901233926461,189.39814803436118,184.65293896694638,180.20941187495433,176.7234565628485,296.9201740843646,285.9219698957979,276.75085274357264,265.686411181817,253.2012436007281,240.16195449429455,227.46213117764393,215.84967786507008,205.8349602744797,197.65715163873543,191.25425905384097,186.19473751934456,181.70657487645505,177.63998135855437
