timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 11:10:00,1143.343,2470547.042642463,3547724.72842,2263942.819671461,1283781.9087485392,3547.7247284200002,2470.547042642463,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.21828993633073,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,280531507548.0242,77.92541876334005,54.88588359095225,310.0,176.72931801017222,307.2781068913511,221.3417488602428,176.5662194846885,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.960891921686245,-97.1304188694775,423064.61520281987,423081.40179479076,423064.61520281987,0.0,-97113.63227750658,16.786591970914742,0.0,290.3099372548874,281.82323072380177,271.74758194827973,259.87710153768035,246.97617410939083,233.95973319260696,221.67363561252563,210.7615067405462,201.60740892721233,194.31454261033795,188.65808549129625,184.01154129950854,179.57413270035843,176.5662194846885,291.9110842630028,283.1269041988751,273.3461101902987,261.70698084143777,248.91154477138556,235.8658490808263,223.4343669792233,212.294739763983,202.87046883664655,195.30731754013945,189.43264999937267,184.6800881512791,180.23614512893295,176.72931801017222,297.06185171427825,285.9782188208279,276.8175695590473,265.7713252558699,253.2979721931451,240.2621807562575,227.55785006827998,215.9345451960591,205.9049318969523,197.7107258398719,191.29288368546582,186.22354111356137,181.73301198475733,177.657975664086
2026-07-14 11:20:00,1143.285,2470520.932259498,3547544.7579000005,2263937.849697835,1283606.9082021657,3547.5447579000006,2470.5209322594983,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2188624642538,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,280727055013.3382,77.97973750370505,54.92414237874953,310.0,176.73561581732565,307.3877808171693,221.4322985653445,176.56216406342477,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.977085919554382,-97.16398720882388,423059.6452291938,423076.42939886695,423059.6452291938,0.0,-97147.20303915069,16.784169673192082,0.0,290.3852119182728,281.87996289572425,271.82380865824155,259.96907624750713,247.0761020094474,234.05915922314006,221.76518323023276,210.83986912883412,201.66971794829072,194.36059278945726,188.6909690123935,184.03819004275718,179.60079854082235,176.56216406342477,292.00710576583583,283.1821333685315,273.4196867412847,261.79721719989914,249.01096331862612,235.96597159850728,223.52757879451286,212.37539283611682,202.935325223004,195.35576418388462,189.46725914192194,184.70727473820617,180.26287135947848,176.73561581732565,297.20264740446186,286.03482887833474,276.88410953982844,265.85607771486224,253.39460725004804,240.3623914206169,227.65362398992661,216.01952058749364,205.9750427325226,197.76444630119138,191.33163202556477,186.25240988225693,181.75945047676143,177.67616065125992
2026-07-14 11:30:00,1142.986,2470492.878072596,3546616.9788400005,2263929.9426316014,1282687.036208399,3546.6169788400007,2470.4928780725963,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2194738556989,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,280922577594.90576,78.03404933191827,54.96239629805121,310.0,176.74234112322193,307.4919399262701,221.52297630648948,176.55875268952585,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-7.993285511314139,-97.19755055854372,423051.7381629604,423068.51983782026,423051.7381629604,0.0,-97180.76888368384,16.781674859885243,0.0,290.46178212579645,281.93659736243814,271.8998607643889,260.06093177730537,247.17598708561408,234.15861829056846,221.8568255980799,210.91836710888185,201.73218046723153,194.40678879867414,188.72395774093835,184.06487012793306,179.6274652626451,176.55875268952585,292.1044050074933,283.23734124546996,273.4930730270137,261.8873093748061,249.11031192935826,236.06610162890166,223.6208639007056,212.45616529805014,203.00032456062758,195.40435218734953,189.50197575261234,184.73449933070876,180.28959048498467,176.74234112322193,297.3425492211515,286.0918122040319,276.9504742032614,265.9406681379443,253.49114808768894,240.46258576802606,227.7494523255295,216.10460360001892,206.04529254790586,197.818313022085,191.37050437519184,186.28134446041057,181.78589076074084,177.6945322128681
2026-07-14 11:40:00,1142.443,2470462.9195549698,3544932.0824200003,2263919.217414299,1281012.8650057013,3544.9320824200004,2470.4629195549696,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22012332122245,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,281118073604.8727,78.0883537791313,55.00064501862924,310.0,176.74948524398079,307.5908615238975,221.61377928375217,176.5559718459739,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.009490696110202,-97.23110877637562,423041.01294565795,423057.7920545739,423041.01294565795,0.0,-97214.32966745971,16.77910891591455,0.0,290.53964583929826,281.99313903069464,271.9757373259329,260.1526665874375,247.27582765709636,234.25810880456044,221.94856137267251,210.99699966100306,201.79479581530762,194.45313034933673,188.75705181351537,184.09158197650854,179.6541323774327,176.5559718459739,292.2029548731813,283.2925357895879,273.5662689264852,261.9772564414895,249.20958950491567,236.16623810769198,223.71422140750678,212.5370565032471,203.06546647248555,195.45308147600963,189.53680012770485,184.76176253816965,180.31630244438693,176.74948524398079,297.4815454688741,286.1491806187251,277.01666514050936,266.02509611177305,253.5875940241835,240.5627630790705,227.84533445664252,216.18979379219942,206.11568110744807,197.87232599921887,191.4095010319998,186.31034548012255,181.81233325130017,177.71308632310718
2026-07-14 11:50:00,1141.653,2470431.095390468,3542480.75982,2263905.78826314,1278574.97155686,3542.48075982,2470.431095390468,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2208100871394,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,281313541423.99963,78.14265039555545,55.03888822368008,310.0,176.7570396690677,307.6848089714143,221.70470479413865,176.55380831672358,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.025701473063998,-97.26466172277804,423027.5837944987,423044.3602676999,423027.5837944987,0.0,-97247.88524957682,16.776473201214685,0.0,290.61879946057303,282.0495929970215,272.0514374536424,260.24427917667055,247.37562207945024,234.35762920763173,222.0403892389046,211.07576578879906,201.85756334198223,194.49961716611736,188.79025137658644,184.11832602154686,179.68079942348098,176.55380831672358,292.3027271788769,283.3477251002764,273.6392743689918,262.06705750142197,249.30879497056029,236.26637999198564,223.80765044296498,212.61806582024624,203.13075059327772,195.50195198364153,189.57173256884346,184.78906497606707,180.34300719671617,176.7570396690677,297.61962470089594,286.20694561678835,277.08268401741077,266.10936123072355,253.68394437952568,240.6629226342857,227.9412697634528,216.27509072054576,206.18620817315502,197.92648522656393,191.44862229026603,186.33941357060567,181.8387783692432,177.73181903612448
2026-07-14 12:00:00,1140.611,2470397.443490789,3539247.49634,2263889.7648660694,1275357.7314739306,3539.24749634,2470.3974434907886,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.221533395182,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,281508979498.943,78.19693874970639,55.07712560929262,310.0,176.7649960575362,307.77403238744444,221.7957502276075,176.5522491787853,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.041917841274145,-97.29820926088021,423011.56039742805,423028.3341664792,423011.56039742805,0.0,-97281.43549182912,16.773769051098498,0.0,290.6992378632736,282.10596454440713,272.12696030977054,260.3357680814066,247.4753687438014,234.45717797442722,222.13230790933218,211.15466451864123,201.92048241450124,194.54624898669522,188.82355658620762,184.1451027073574,179.7074659653578,176.5522491787853,292.40369273184695,283.40291740874187,273.7120893344142,262.15671168160424,249.40792727480377,236.36652625966948,223.90115015288956,212.69919263216096,203.1961765690268,195.55096365199904,189.60677338278225,184.8164072656721,180.36970472065633,176.7649960575362,297.756775729108,286.26511835526503,277.1485325752664,266.19346309710767,253.78019847560356,240.76306371417613,228.03725762480443,216.3604939395415,206.25687350472015,197.98079069542572,191.48786844091757,186.3685493581771,181.8652265414403,177.75072648459607
2026-07-14 12:10:00,1139.309,2470362.0010121916,3535207.46846,2263871.2525685867,1271336.2158914134,3535.20746846,2470.3620010121917,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22229250216697,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,281704386339.64777,78.25121842767993,55.11535688393817,310.0,176.77334623437065,307.85876931375896,221.88691306326152,176.55128179456514,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.058139799816885,-97.33175125643463,422993.04809994565,423009.8190977229,422993.04809994565,0.0,-97314.98025865742,16.770997777202865,0.0,290.7809544265398,282.162259138714,272.2023051080049,260.42713187492353,247.57506607607078,234.5567536110066,222.22431612355027,211.23369489915424,201.98355241748564,194.5930255614392,188.85696760774675,184.17191248915307,179.73413159348408,176.55128179456514,292.5058213907132,283.4581210701293,273.78471385352884,262.24621813396175,249.50698538873533,236.4666759087697,223.9947197002732,212.78043633618333,203.26174405667211,195.6001164304916,189.6419228811151,184.84379003375017,180.3963950141056,176.77334623437065,297.89298763335614,286.3237096435972,277.21421263155065,266.27740132140167,253.87635563621478,240.8631855992326,228.13329741822272,216.44600300166874,206.32767685955153,198.03524239447304,191.52723977155594,186.3977534662505,181.89167820069903,177.7698048783349
2026-07-14 12:20:00,1137.741,2470324.8043718105,3530342.0585399996,2263850.3525488703,1266491.7059911294,3530.3420585399995,2470.3248043718104,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.223086679672,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,281899760516.84564,78.30548903245712,55.15358176798092,310.0,176.78208218692598,307.9392453476811,221.978190865702,176.55089380445236,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.074367347746513,-97.36528757777002,422972.14808022894,422988.9162408966,422972.14808022894,0.0,-97348.51941710233,16.768160667692428,0.0,290.86394107021783,282.21848242482474,272.27747111343956,260.5183691666249,247.67471253620678,234.65635465413538,222.3164126475721,211.31285600070106,202.04677275252405,194.63994665308996,188.8904846156021,184.19875583271076,179.76079592371337,176.55089380445236,292.60908212497736,283.5133445554625,273.8571480083242,262.33557603475253,249.60596830535715,236.56682795681772,224.08835826471892,212.86179634309124,203.3274527236664,195.64941027586457,189.67718138000757,184.87121391226611,180.42307809374134,176.78208218692598,298.0282497702155,286.38272993397715,277.2797260805485,266.36117552248294,253.9724151870839,240.96328756995067,228.2293885199369,216.53161745743358,206.39861799279853,198.08984030976552,191.56673656648152,186.4270265153285,181.9181337856351,177.78905050292917
2026-07-14 12:30:00,1135.895,2470285.889263496,3524614.0313,2263827.16198822,1260786.8693117797,3524.6140313,2470.285889263496,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22391521372066,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,282095100659.65533,78.3597501832376,55.191799993208456,310.0,176.79119606146116,308.0156747426911,222.06958128153804,176.55107311964537,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.090600484095804,-97.39881809574607,422948.95751957875,422965.72277856676,422948.95751957875,0.0,-97382.05283675808,16.76525898798718,0.0,290.9481882915378,282.27464022252775,272.352457642568,260.6094786013009,247.77430661742403,234.75597967058056,222.40859627321205,211.3921469148694,202.11014283776578,194.68701203644264,188.9241077929218,184.22563321403484,179.78745859691116,176.55107311964537,292.71344307392604,283.5685964434127,273.92939193232746,262.42478458398625,249.7048750389265,236.66698144022234,224.18206504187208,212.9432720767597,203.39330224757504,195.69884515188238,189.712549199932,184.89867953809357,180.44975399458946,176.79119606146116,298.1625517812192,286.4421893123179,277.345074893914,266.4447853278737,254.06837645587967,241.06336890684784,228.32553030490308,216.61733685539053,206.46969665737717,198.14458442478127,191.60635910671735,186.45636912299548,181.94459374054472,177.80845971841015
2026-07-14 12:40:00,1133.76,2470245.29067326,3517989.2543999995,2263801.7742319442,1254187.4801680553,3517.9892543999995,2470.24529067326,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22477740447545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,282290405453.2795,78.41400151479985,55.230011302381186,310.0,176.80068015976389,308.0882609788319,222.161082036043,176.5518079152066,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.106839207876423,-97.4323426837086,422923.56976330315,422940.3320572844,422923.56976330315,0.0,-97415.58038972731,16.762293981286348,0.0,291.0336852031198,282.3307385221467,272.427264063297,260.7004588583986,247.87384684544872,234.85562725641097,222.50086581747152,211.47156675395968,202.1736621075143,194.7342214980291,188.9578373313242,184.2525451190233,179.81411927853344,176.5518079152066,292.81887160483984,283.6238854119107,274.00144581093815,262.5138430048558,249.80370462430633,236.76713541364865,224.2758392428584,213.02486297367696,203.45929231567928,195.74842102901405,189.74802666540512,184.92618755272852,180.47642276959795,176.80068015976389,298.2958836005413,286.5020974898414,277.4102611211501,266.5282303739947,254.16423877223318,241.16342889048116,228.42172214682594,216.70316074216626,206.540912603995,198.19947472044296,191.64610767003256,186.48578190391035,181.97105851527843,177.82802895794666
2026-07-14 12:50:00,1131.321,2470203.042894311,3510421.1837399993,2263774.2789422083,1246646.904797791,3510.4211837399994,2470.203042894311,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.225672565939,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,282485673636.7933,78.46824267688702,55.26821544879965,310.0,176.81052693586324,308.157197304433,222.25269092995126,176.55308662333852,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.12308351807933,-97.4658612174461,422896.07447356725,422912.833740436,422896.07447356725,0.0,-97449.10195057734,16.75926686875755,0.0,291.12041957218344,282.3867834799226,272.50188979498,260.7913086513028,247.97333177777065,234.9552960363031,222.59322012192823,211.55111465047523,202.2373300118216,194.78157483580082,188.9916734306198,184.27949204313722,179.8407776582053,176.55308662333852,292.92533437043664,283.679220229615,274.0733098817689,262.60275054318095,249.90245611632403,236.86728894940416,224.3696800937277,213.10656848246484,203.52542262458306,195.7981378841222,189.78361410472922,184.9537386020073,180.503084489215,176.81052693586324,298.4282354621456,286.56246379527414,277.47528689000825,266.6115103064258,254.26000146775775,241.26346680146455,228.51796341818098,216.7890886624824,206.61226558117514,198.25451117514368,191.6859825309655,186.51526546980003,181.9975285651164,177.84775472656844
2026-07-14 13:00:00,1128.56,2470159.179541692,3501853.9664,2263744.762244678,1238109.2041553217,3501.8539664,2470.159179541692,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22660002566306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,282680904001.0211,78.52247333361697,55.306412195889074,310.0,176.82072899282758,308.2226672505947,222.34440583638812,176.55489792687192,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.139333413675189,-97.49937357514686,422866.55777603685,422883.3139548872,422866.55777603685,0.0,-97482.61739629647,16.756178850395372,0.0,291.20837786083956,282.4427814131529,272.5763343084694,260.88202672662743,248.07276000290207,235.05498466285195,222.68565805212907,211.63078975661415,202.30114601608327,194.82907185881245,189.025616298534,184.30647449107317,179.8674334492997,176.55489792687192,293.032797365483,283.73460974724986,274.1449844349922,262.69150646686506,250.00112858913852,236.96744113683235,224.4635868349041,213.18838806340472,203.59169287982368,195.8479957001552,189.81931184973652,184.9813333358289,180.5297392409724,176.82072899282758,298.5595979064034,286.6232971676492,277.54015440680536,266.69462478017573,254.355663876068,241.36348192048544,228.6142534902354,216.87512015917872,206.6837553352795,198.30969376477188,191.72598396084604,186.54482042945287,182.02400435064473,177.86763359991545
2026-07-14 13:10:00,1125.459,2470113.7335665463,3492231.74946,2263713.306869978,1228518.442590022,3492.23174946,2470.113733566546,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2275591244647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,282876095386.49817,78.57669316291616,55.34460131680062,310.0,176.83127907964567,308.2848451198035,222.43622469792726,176.55723075295916,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.155588893614748,-97.53287963735742,422835.1024013368,422851.85543244204,422835.1024013368,0.0,-97516.12660625216,16.753031105268747,0.0,291.2975452673433,282.49873879509636,272.65059712618717,260.97261186351665,248.17213013964368,235.154691815887,222.77817849698684,211.7105912437638,202.36510960063484,194.87671238690564,189.05966615043172,184.33349297643898,179.8940863885166,176.55723075295916,293.1412259825139,283.7900628888269,274.2164698136902,262.78011006536497,250.09972113561693,237.06759108171457,224.5575587206431,213.27032118796905,203.6581027954872,195.89799446584271,189.8551202355373,185.00897240788228,180.55638712907296,176.83127907964567,298.68996178618966,286.6846061497044,277.6048659566579,266.77757345996,254.45122533280153,241.46347352832208,228.71059173306847,216.96125477323415,206.75538161053137,198.36502246273565,191.7661122278177,186.57444738871214,182.05048633763326,177.88766222301246
2026-07-14 13:20:00,1121.995,2470066.7372700125,3481483.1652999995,2263679.9922850793,1217803.1730149202,3481.4831652999997,2470.0667372700127,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22854921615027,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,283071246681.51074,78.63090185597521,55.38278259402792,310.0,176.84217008818717,308.3438964499775,222.52814552376879,176.56007426696445,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.171849956829238,-97.56637928694131,422801.7878164381,422818.53764123004,422801.7878164381,0.0,-97549.6294621494,16.749824791913852,0.0,291.3879057681959,282.5546622496507,272.7246778222122,261.0630628729582,248.27144083635753,235.254416201794,222.87078036818093,211.79051830199757,202.42922026034938,194.92449625039384,189.09382320904336,184.36054802143255,179.92073623546264,176.56007426696445,293.2505850666034,283.8455886427643,274.2877664142094,262.8685606491745,250.19823286672036,237.16773790567967,224.65159501849587,213.35236733835842,203.72465209382847,195.94813417539564,189.89103960027126,185.03665647537795,180.58302827398379,176.84217008818717,298.8193182724659,286.74639888187085,277.6694239036321,266.8603560204864,254.5466851756404,241.56344090585944,228.80697751559254,217.04749204378834,206.82714414903708,198.42049723998616,191.80636759685927,186.60414695047038,182.0769749969149,177.90783730906978
2026-07-14 13:30:00,1118.141,2470018.2223167503,3469524.43454,2263644.894823671,1205879.539716329,3469.5244345399997,2470.0182223167503,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.22956966724615,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,283266356820.21497,78.68509911672638,55.42095581903903,310.0,176.85339505024152,308.39997845517905,222.62016638703278,176.563417866544,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.188116602230744,-97.59987240903928,422766.69035502966,422783.4369160787,422766.69035502966,0.0,-97583.12584799028,16.746561049003503,0.0,291.4794421609834,282.61055854581144,272.7985760223841,261.15337859710576,248.37069077024717,235.35415655284245,222.96346259956198,211.87057013957434,202.49347750423692,194.9724232897485,189.12808770419244,184.38764015652453,179.9473827722325,176.563417866544,293.3608389691357,283.9011960529165,274.35887468651543,262.95685754932225,250.2966629108994,237.26788074562282,224.74569500878098,213.4345260070453,203.79134050489586,195.99841482820955,189.9270702848635,185.0643861987848,180.60966281203468,176.85339505024152,298.9476588593576,286.8086830968449,277.7338306908088,266.9429721467489,254.64204274433408,241.6633833341069,228.9034102055721,217.13383150816236,206.8990426908073,198.47611806504065,191.84675032980604,186.6339197146631,182.10347080426573,177.9281556383076
2026-07-14 13:40:00,1113.868,2469968.2197481454,3456265.5719199996,2263608.0878061554,1192657.484113844,3456.2655719199997,2469.9682197481457,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.23061985673615,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,283461424780.82745,78.73928466134096,55.4591207919224,310.0,176.86494713463185,308.45324044416697,222.71228542216292,176.56725117590972,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.204388828712583,-97.6333588910298,422729.88333751424,422746.62657850946,422729.88333751424,0.0,-97616.61565003457,16.743240995230735,0.0,291.57213610784527,282.66643459192,272.8722914044223,261.2435579086142,248.46987864664524,235.45391162651885,223.05622414656116,211.95074598244113,202.5578808550451,195.02049335528602,189.16245987252535,184.41476992014398,179.9740258029906,176.56725117590972,293.4719516005288,283.9568942095281,274.42979513454924,263.0450001168834,250.3950104134999,237.36801875313296,224.8398579840637,213.5167966963239,203.8581677661616,196.04883642857268,189.96321263278404,185.09216224157166,180.6362908950218,176.86494713463185,299.07497536873467,286.87146611473145,277.7980888402626,267.0254215343299,254.7372973807234,241.76330009421346,228.99988916964384,217.22027270187792,206.97107697377714,198.5318849040042,191.88726068537022,186.66376627826338,182.12997424028703,177.94861405680433
2026-07-14 13:50:00,1109.139,2469916.7599951588,3441591.7686599996,2263569.6416578153,1178022.1270021843,3441.5917686599996,2469.916759995159,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.23169917580617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,283656449583.8869,78.79345821774636,55.4972773210468,310.0,176.87681964440196,308.5038242179022,222.80450082243465,176.57156404026873,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.220666635149666,-97.66683862249062,422691.437189174,422708.1770549044,422691.437189174,0.0,-97650.09875676024,16.739865730371093,0.0,291.6659681794679,282.72229742970984,272.9458236980596,261.333599709985,248.56900319830882,235.55368020486594,223.14906398560376,212.03104507373845,202.6224298488623,195.06870630685643,189.19693995724262,184.44193785836796,180.00066515355516,176.57156404026873,293.58388648186656,284.01269224012657,274.5005283165821,263.13298772250647,250.49327453617855,237.46815109392975,224.93408324864393,213.59917891786694,203.92513362215738,196.09939898537823,189.99946698981162,185.11998526995384,180.66291268981675,176.87681964440196,299.2012599543076,286.9347548387542,277.86220095295414,267.10770388970906,254.8324484287655,241.86319046748486,229.09641377333503,217.30681515867775,207.04324673382595,198.58779772059177,191.92789891916144,186.6936872352766,182.1564857902883,177.96920947536807
2026-07-14 14:00:00,1103.916,2469863.872890847,3425385.1130399997,2263529.6240200615,1161855.4890199383,3425.38511304,2469.863872890847,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.23280702759456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,283851430290.58246,78.84761952516179,55.53542522273425,310.0,176.8890060140741,308.55186444706635,222.89681083756335,176.57634652043316,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.236950020398858,-97.70031149516096,422651.4195514202,422668.1559877554,422651.4195514202,0.0,-97683.57505882578,16.73643633518077,0.0,291.7609178995058,282.77815422815934,273.01917268518923,261.42350293292384,248.66806318472212,235.65346109382864,223.24198111352783,212.11146667330948,202.68712403472276,195.11706201353365,189.23152820783284,184.46914452461456,180.02730067098338,176.57634652043316,293.6966067954021,284.06859930036507,274.5710748455687,263.220819755955,250.59145445632984,237.56827694730984,225.02837011805187,213.68167219228945,203.99223782411542,196.1501025118416,190.0358337038018,185.1478559526449,180.68952837798162,176.8890060140741,299.3265051052454,286.99855575151946,277.9261697085358,267.1898189305811,254.92749523455987,241.96305373539897,229.19298338108257,217.39345841054333,207.1155517047963,198.64385647614856,191.96866528370631,186.72368317673468,182.18300594417158,177.98993886843041
2026-07-14 14:10:00,1098.151,2469809.587682589,3407496.6639400003,2263488.099857717,1144008.5640822835,3407.4966639400004,2469.809587682589,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2339428269492,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,284046366001.1465,78.9017683336518,55.57356432094554,310.0,176.90149980697558,308.5974890305972,222.98921377140812,176.58158888759394,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.253238983299342,-97.73377740290448,422609.89538907586,422626.6283429476,422609.89538907586,0.0,-97717.04444903275,16.732953871731297,0.0,291.85696378933216,282.83401227716126,273.09233820002413,261.51326653770946,248.76705739140735,235.75325312260605,223.33497454700782,212.19201005721257,202.7519629742141,195.16556035330748,189.26622487980856,184.49639047933985,180.0539322231591,176.58158888759394,293.810075433895,284.1246245648306,274.6414353894961,263.30849562566436,250.6895493665232,237.66839550560306,225.1227179185528,213.76427604871984,204.059480129616,196.20094702522186,190.07231312445984,185.1757749606135,180.7161381553896,176.90149980697558,299.45070364932815,287.06287491182485,277.98999786506937,267.27176638618005,255.02243714637547,242.06288917962246,229.28959735625074,217.48020198771377,207.18799161851223,198.70006112967016,192.00956002846843,186.75375469069152,182.2095351963171,178.01079927296223
2026-07-14 14:20:00,1091.79,2469753.9330439926,3387758.8626,2263445.131561621,1124313.731038379,3387.7588626,2469.7539330439927,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2351060001907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,284241255853.3089,78.95590440369692,55.611694446977864,310.0,176.91429471263191,308.64081943619567,223.0817079797662,176.58728161825243,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.269533522672955,-97.76723624167292,422566.92709297966,422583.6565123638,422566.92709297966,0.0,-97750.50682228873,16.7294193841808,0.0,291.9540834130286,282.88987898101726,273.16532012926757,261.60288951257485,248.86598462924383,235.85305514301032,223.42804332198332,212.27267451723776,202.81694624108766,195.21420121277762,189.3010302344446,184.52367628973852,180.08055969838244,176.58728161825243,293.9242550487527,284.18077721782953,274.7116106717283,263.3960147583141,250.7875584739515,237.76850597363878,225.21712598666053,213.84699002437833,204.12686030224054,196.25193254654903,190.10890560311748,185.20374296684543,180.74274223185122,176.91429471263191,299.5738487556449,287.127717952003,278.05368825865696,267.3535459976109,255.11727351467923,242.16269608202637,229.3862550611495,217.56704541870303,207.26056620479687,198.7564116378222,192.05058339986618,186.78390236221773,182.23607404547045,178.03178778741068
2026-07-14 14:30:00,1084.772,2469696.9370864965,3365982.4296799996,2263400.7790460438,1102581.6506339558,3365.9824296799998,2469.6969370864963,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.236295984881,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,284436099020.81,79.01002750578056,55.64981543917382,310.0,176.92738454422465,308.68197102371164,223.1742918682545,176.59341538930454,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.285833637324533,-97.8006879094703,422522.5745774027,422539.3004113013,422522.5745774027,0.0,-97783.96207557165,16.725833898657584,0.0,292.05225342252396,282.94576185176805,273.23811841229445,261.6923708731006,248.9648437337951,235.95286602883243,223.5211864930934,212.35345936042725,202.88207342087142,195.2629844868499,189.33594453851885,184.55100252944865,180.10718300496183,176.59341538930454,294.03910809694617,284.237066444164,274.78160147134366,263.4833765984161,250.88548099989092,237.86860756822207,225.31159366865992,213.92981366416336,204.19437811123132,196.30305910035548,190.14561149251477,185.23176064611098,180.76934083074715,176.92738454422465,299.695933936846,287.1930900757882,278.1172438029834,267.43515751818956,255.21200369216564,242.26247372470183,229.4829558570514,217.65398823031725,207.33327519148966,198.8129079549589,192.09173564129213,186.8141267733961,182.26262299463056,178.05290157065681
2026-07-14 14:40:00,1077.022,2469638.6273707002,3341934.6446799994,2263355.0998426485,1078579.544837351,3341.9346446799996,2469.6386273707003,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.237512229598,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,284630894711.96967,79.06413741999157,55.68792714264149,310.0,176.940763236112,308.72105335226826,223.2669638902739,176.59998107327172,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.302139326042251,-97.83413230631767,422476.8953740073,422493.617572431,422476.8953740073,0.0,-97817.41010789399,16.72219842368213,0.0,292.15144960279935,283.00166850236894,273.3107330413417,261.7817096616202,249.06363356464473,236.0526846752153,223.61440313311678,212.4343639085999,202.94734411048614,195.31191007843478,189.37096806405586,184.57836977826028,180.13380207080908,176.59998107327172,294.1545968866781,284.2935014199112,274.85140862346543,263.57058060791707,250.98331617917202,237.96869951762088,225.40612032013874,214.0127465202454,204.26203333115728,196.3543267144135,190.18243114658682,185.2598286747376,180.79593418866608,176.940763236112,299.8169530509631,287.2589960566953,278.18066748877055,267.51660071377717,255.30662703378758,242.3622213899761,229.57969910420894,217.74102994767088,207.40611830446238,198.86955003314168,192.13301699313084,186.84442850331712,182.28918255093959,178.07413784099373
2026-07-14 14:50:00,1068.457,2469579.0309174173,3315357.96358,2263308.1491875295,1052049.8143924708,3315.35796358,2469.579030917417,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.23875419371603,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,284825642168.30884,79.11823393564134,55.726029408984736,310.0,176.9544248414103,308.7581704719436,223.35972254505322,176.60696973367376,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.318450587597955,-97.86756933421741,422429.94471888815,422446.66323283804,422429.94471888815,0.0,-97850.85082026751,16.71851394989062,0.0,292.25164691707795,283.05760663972006,273.38316406170685,261.8709049466385,249.16235300474068,236.15250999803362,223.70769233241762,212.51538749788097,203.0127579178647,195.3609778981486,189.40610108807326,184.60577862182814,180.16041684303687,176.60696973367376,294.27068362177914,284.35009130321913,274.92103301958275,263.65762626581494,251.08106325966287,238.06878106106336,225.50070530552887,214.0957881516694,204.3298257415868,196.40573541947754,190.21936492025472,185.2879477303878,180.82252255504935,176.9544248414103,299.93690030280777,287.3254402368994,278.2439623831455,267.59787536310216,255.4011428967885,242.46193836042806,229.67648416187117,217.82817009420324,207.47909526763496,198.9263378221562,192.17442769277622,186.87480812807422,182.31575322557353,178.0954938751238
2026-07-14 15:00:00,1058.974,2469518.174218425,3285932.7835599994,2263259.9801240256,1022672.8034359738,3285.9327835599993,2469.518174218425,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2400213471909,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,285020340663.23267,79.17231685089796,55.76412209604554,310.0,176.96836352963456,308.7934212007852,223.45256637576853,176.61437262053855,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.334767420747475,-97.90099889712452,422381.77565538447,422398.490436838,422381.77565538447,0.0,-97884.28411567095,16.71478145357105,0.0,292.35281955192215,283.1135840575623,273.4554115719537,261.95995582226317,249.26100095974869,236.25234093328203,223.80105319839788,212.59652947823585,203.07831446157527,195.41018786401744,189.4413438923307,184.6332296513886,180.18702728755983,176.61437262053855,294.3873304448177,284.40684522513084,274.99047560786045,263.74451306779736,251.17872150176365,238.16885144824627,225.59534799765726,214.17893812396477,204.3977551267669,196.4572852490324,190.25641316922187,185.31611849184262,180.84910619184143,176.96836352963456,300.0557702449596,287.39242652660397,278.3071316289195,267.67898125826116,255.49555064073613,242.56162391890382,229.77331038830016,217.91540819169373,207.55220580299115,198.98327126952978,192.21596797464912,186.90526622075993,182.34233553363453,178.1169670071755
2026-07-14 15:10:00,1048.457,2469456.083246999,3253299.16358,2263210.6435675886,990088.5200124113,3253.29916358,2469.456083246999,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.24131317035113,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,285214989500.7526,79.22638597243129,55.80220506765402,310.0,176.98257358439656,308.8268993878958,223.5454939677352,176.6221811660434,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.35108982423096,-97.93442090090839,422332.43909894733,422349.1501008392,422332.43909894733,0.0,-97917.70989901648,16.711001891904743,0.0,292.45494096216606,283.16960862924907,273.52747572412414,262.04886140764853,249.35957635741443,236.35217643647044,223.89448485495552,212.67778921300913,203.1440133704476,195.45953990118358,189.47669676308243,184.6607234634809,180.21363338869813,176.6221811660434,294.50449947890564,284.4637722804483,275.05973739343733,263.8312405258058,251.27629017791327,238.26890993885408,225.69004777730663,214.26219600876436,204.46582127530945,196.50897623904655,190.2935762497749,185.34434163879018,180.8756853731465,176.98257358439656,300.1735577783567,287.459958403885,278.37017844378136,267.7599182049457,255.58984962755676,242.66127734853225,229.87017714078686,218.00274376027676,207.62544963059233,199.04035032054742,192.25763807021406,186.93580335146166,182.36892999404392,178.13855462773884
2026-07-14 15:20:00,1036.763,2469392.783468142,3217013.3832199997,2263160.1883855998,953853.1948344,3217.01338322,2469.392783468142,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.24262915369314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,285409588014.25653,79.28044111507126,55.840278193387746,310.0,176.99704940115834,308.8586941632899,223.638503946669,176.63038698028416,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.36741779677318,-97.96783525332121,422281.98391695856,422298.69109316496,422281.98391695856,0.0,-97951.12807711482,16.707176206400618,0.0,292.5579839156118,283.22568830040365,273.5993567239548,262.13762084645475,249.4580781469352,236.45201548202738,223.98798644194994,212.7591660784687,203.2098542832035,195.50903394161548,189.5121599908325,184.68826065967244,180.2402351487853,176.63038698028416,294.6221528681901,284.5208815186496,275.12881943871145,263.9178081680936,251.3737685721083,238.36895580208912,225.7848040327858,214.3455613834313,204.53402397988427,196.5608084277315,190.33085451859,185.37261785162002,180.9022603848912,176.99704940115834,300.29025815250003,287.5280389150008,278.4331061194041,267.8406860228425,255.68403922157242,242.7608979327407,229.9670837756672,218.09017631845663,207.69882646859193,199.097574918268,192.29943820799522,186.96642008725746,182.39553712943734,178.1602541829187
2026-07-14 15:30:00,1023.726,2469328.2998486147,3176560.35444,2263108.6614825865,913451.6929574134,3176.56035444,2469.3282998486147,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2439687976824,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,285604135565.3297,79.33448210148048,55.87834134834113,310.0,177.01178548504015,308.88889017518693,223.73159497701383,176.63898184716695,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.383751337083842,-98.00124186396614,422230.45701394556,422247.16031926806,422230.45701394556,0.0,-97984.53855864366,16.703305322487722,0.0,292.66192053742594,283.2818310814737,273.6710548310971,262.2262333063154,249.5565052983408,236.5518570627117,224.08155711467353,212.84065946335522,203.27583684809147,195.55866992382082,189.54773387009342,184.7158418462887,180.26683258777925,176.63898184716695,294.74025281702075,284.5781819348698,275.19772286360967,264.0042155383204,251.47115597943372,238.46898831621317,225.87961615951028,214.42903383069466,204.60236303691903,196.61278185530654,190.36824833254363,185.40094781122247,180.92883152449383,177.01178548504015,300.4058669652832,287.59667067515096,278.4959180204657,267.92128454601635,255.77811878953904,242.86048495527024,230.06402964833686,218.17770538312124,207.77233603324885,199.15494500353904,192.34136861359295,186.99711699221254,182.42215746606018,178.18206317340594
2026-07-14 15:40:00,1009.14,2469262.656866688,3131300.8715999997,2263056.107870686,868244.7637293139,3131.3008716,2469.262656866688,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.24533161255874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,285798631542.61847,79.38850876183847,55.91639441290306,310.0,177.02677644868072,308.9175678153725,223.82476576033267,176.64795772041882,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.400090443857886,-98.0346406442655,422177.9034020447,422194.6027921944,422177.9034020447,0.0,-98017.94125411584,16.699390149660758,0.0,292.7667223541712,283.3380450401929,273.7425703593401,262.3146979783242,249.65485680188397,236.6517001890323,224.17519604333052,212.92226876843722,203.34196072252536,195.60844779256263,189.58341869914838,184.7434676341475,180.29342574287688,176.64795772041882,294.85876162778703,284.63568246095656,275.2664488458413,264.0904621956804,251.568451705606,238.56900676809974,225.97448355959293,214.5126129382939,204.67083824630683,196.66489656376956,190.40575804852878,185.42933219879353,180.95539910053918,177.02677644868072,300.5203801624619,287.6658558696758,278.55861758358446,268.0017136232943,255.87208770068486,242.96003770019098,230.16101411326727,218.26533046955595,207.8459780389401,199.21246051501157,192.38342950969928,187.0278946273758,182.4487915336649,178.20397915356637
2026-07-14 15:50:00,992.761,2469195.8785216687,3080477.8173399996,2263002.57074031,817475.2465996896,3080.4778173399995,2469.195878521669,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.24671711814676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,285993075360.73596,79.44252093353776,55.95443727254281,310.0,177.0420170101485,308.9448034332275,223.9180150337594,176.65730671971292,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.41643511577579,-98.06803150742999,422124.36627166887,422141.0617032511,422124.36627166887,0.0,-98051.33607584774,16.69543158225133,0.0,292.8723603374165,283.3943382939599,273.8139036768347,262.40301407653345,249.75313166744075,236.75154388867657,224.26890241252315,213.00399340607183,203.40822557272753,195.65836749857945,189.61921477981653,184.7711386382978,180.32001466813304,176.65730671971292,294.9776417374212,284.6933919566131,275.3349986211342,264.17654771445723,251.6656550665292,238.66901045279803,226.06940564144455,214.59629829863167,204.7394494111202,196.71715259667337,190.44338402327614,185.45777169564542,180.98196343246025,177.0420170101485,300.6337940367715,287.7355962556811,278.6212083161714,268.0819731186522,255.96594532675192,243.05955545191816,230.25803652401964,218.35305109145673,207.91975219817343,199.2701213891543,192.4256211161126,187.05875355077558,182.47543986540964,178.22599973054545
2026-07-14 16:00:00,974.287,2469127.9883432076,3023154.10378,2262948.091527664,760206.0122523359,3023.15410378,2469.1279883432076,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.24812484366987,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,286187466459.2086,79.49651846089128,55.99246981760394,310.0,177.05750199090264,308.9706695389954,224.01134156850907,176.66702112690425,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.432785351503862,-98.10141436842783,422069.8870590227,422086.5784895216,422069.8870590227,0.0,-98084.72293792892,16.691430498904083,0.0,292.97880494686865,283.45071900214583,273.8850552063175,262.4911808374661,249.85132892392062,236.85138720594728,224.36267542074495,213.08583279977154,203.47463107337674,195.70842899830856,189.6551224172223,184.7988554777629,180.34659943408312,176.66702112690425,295.0968557525654,284.7513192006372,275.40337348345196,264.26247168379695,251.76276538786223,238.7689986731081,226.1643818193848,214.68008950843563,204.80819633733313,196.7695499989082,190.48112661318032,185.48626698302195,181.00852485022563,177.05750199090264,300.74610522671026,287.8058931640746,278.68369379519817,268.1620629116066,256.0596910420383,243.1590374952269,230.35509623325987,218.44086676094292,207.99365822159908,199.32792756026714,192.4679436497532,187.08969431741681,182.50210299775745,178.24812256339055
2026-07-14 16:10:00,953.345,2469059.0094003933,2958172.3342999998,2262892.7099811393,695279.6243188605,2958.1723343,2469.0590094003933,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2495543275698,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,286381804301.4624,79.55050119485067,56.03049194310594,310.0,177.07322631380208,308.9952349968286,224.10474416844377,176.67709338237242,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.44914114969452,-98.13478914395463,422014.5055124982,422031.1929002616,422014.5055124982,0.0,-98118.10175619123,16.68738776340615,0.0,293.0860261729734,283.507195358341,273.95602542533413,262.5791975196427,249.9494476186866,236.95122920120846,224.45651427988145,213.16778638377687,203.54117690726054,195.75863225361348,189.6911419195678,184.82661877528855,180.37318012737006,176.67709338237242,295.2163664834041,284.80947288226884,275.4715747851902,264.3482337074587,251.8597820045993,238.86897073916728,226.25941151326342,214.76398616842897,204.8770788335496,196.82208881648972,190.51898617413124,185.51481874191987,181.03508369403352,177.07322631380208,300.85731071499487,287.87674750200296,278.74607766588383,268.24198289761085,256.1533242234426,243.25848311526792,230.45219259277326,218.52877698856952,208.06769581802072,199.38587896049413,192.5103973246774,187.12071747927774,182.52878147037714,178.27034536218858
