timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 16:20:00,929.472,2468988.964310605,2884095.8476799997,2262836.4642221183,621259.3834578814,2884.0958476799997,2468.9889643106053,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2510051173297,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,286576088373.8456,79.60446899273488,56.06850354855306,310.0,177.08918500116138,309.018565208127,224.19822166869213,176.68751608146783,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.465502508986589,-98.16815575240398,421958.2597534772,421974.9430577018,421958.2597534772,0.0,-98151.47244817932,16.68330422465806,0.0,293.19399357893775,283.56377558255116,274.02681486646026,262.6670634031221,250.04748681698567,237.05106895034012,224.55041821471897,213.24985360263568,203.6078627649328,195.80897723151512,189.7272735979097,184.85442915709524,180.3997568503756,176.68751608146783,295.33613697616437,284.8678615926543,275.53960393735196,264.43383340358406,251.95670426066278,238.96892596804824,226.35449414809162,214.84798788300986,204.94609671074002,196.87476909635356,190.55696306135044,185.5434276529149,181.0616403140115,177.08918500116138,300.967407826705,287.94815975567445,278.808363640301,268.321732988455,256.24684425050907,243.35789159758306,230.5493249534776,218.6167812833392,208.141864694407,199.4439755198361,192.5529823520913,187.1518235853065,182.55547582604578,178.29266588721924
2026-07-14 16:30:00,902.084,2468917.875248179,2799112.52696,2262779.39080262,536333.13615738,2799.1125269599997,2468.917875248179,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.2524767693016,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,286770318184.6861,79.65842171796837,56.10650453774982,310.0,177.10537317285187,309.0407222856589,224.29177293432025,176.6982819710572,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.481869428005561,-98.20151411383631,421901.18633397867,421917.86551469483,421901.18633397867,0.0,-98184.83493312012,16.679180716193514,0.0,293.3026763421279,283.6204679133532,274.09742411751876,262.754777789057,250.14544560138953,237.1509055442023,224.64438646246086,213.33203391078848,203.67468834437628,195.85946390392695,189.76351776593887,184.8822872526356,180.42632972085596,176.6982819710572,295.45613054428946,284.9264938164388,275.6074624096991,264.51927040448356,252.05353150850846,239.06886368336808,226.44962915368367,214.93209425993962,205.01524978198472,196.9275908861549,190.59505762922595,185.57209439599364,181.08819506992296,177.10537317285187,301.076394227127,288.0201299935542,278.8705554959016,268.4013131126693,256.3402505054758,243.4572622281207,230.64649266543796,218.70487915271391,208.2161645559013,199.50221716616272,192.5956989403197,187.18301318141826,182.58218661055122,178.31508194812403
2026-07-14 16:40:00,870.438,2468845.7639528667,2700916.8877199995,2262721.524778312,438195.36294168746,2700.9168877199995,2468.8457639528665,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.25396884853757,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,286964493263.39276,79.71235923983133,56.144494818625255,310.0,177.12178604444745,309.0617652189253,224.38539685905178,176.70938394616596,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.498241905363887,-98.23486414995483,421843.32030967064,421859.99532772985,421843.32030967064,0.0,-98218.1891318956,16.675018059220747,0.0,293.4120432947991,283.6772806000222,274.16785382179216,262.8423399992645,250.24332307124553,237.25073808810797,224.73841827225198,213.41432677216056,203.7416533506701,195.91009224739474,189.79987473976556,184.91019369435628,180.4528988715819,176.70938394616596,295.5763107982925,284.9853779234949,275.6751517308803,264.60454435643993,252.15026310874288,239.16878321490904,226.54481596430904,215.01630491003988,205.0845378622246,196.98055423407493,190.63327023118228,185.6008196503904,181.1147483308793,177.12178604444745,301.1842679193097,288.09265786991944,278.9326570739651,268.48072321593173,256.43354237332375,243.55659429325127,230.7436950778796,218.79307010262602,208.29059510583178,199.56060382522415,192.63854729494582,187.2142868104922,182.60891437259707,178.33759140308965
2026-07-14 16:50:00,833.58,2468772.651738095,2586548.7252,2262662.899748664,323885.82545133634,2586.5487252000003,2468.772651738095,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,259.25548092862533,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,287158613159.58057,79.76628143321682,56.1824743030617,310.0,177.1384189254127,309.0817500312101,224.47909236403572,176.7208150467136,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.514619939661232,-98.26820578407313,421784.6952800226,421801.3660970818,421784.6952800226,0.0,-98251.53496701398,16.67081705914461,0.0,293.5220629641195,283.734221894639,274.2381046782293,262.9297493758103,250.3411183421387,237.35056570130578,224.8325129047111,213.49673165976074,203.80875749566292,195.96086224283994,189.83634483770658,184.9381491174647,180.47946444998368,176.7208150467136,295.69664167429875,285.04452216079784,275.74267348853283,264.6896549195281,252.24689842975363,239.26868389825054,226.64005401835453,215.10061944689852,205.1539607680195,197.03365918863238,190.67160121939972,185.62960409442934,181.14130047505822,177.1384189254127,301.2910272413434,288.16574262876077,278.9946722779708,268.5599632614768,256.52671924182783,243.65588707978276,230.84093153920165,218.8813536374892,208.365156045721,199.61913542066185,192.68152761871522,187.24564501236856,182.63565966370828,178.3601921580462
2026-07-14 17:00:00,790.272,2452166.59968,2452166.59968,2261186.563630365,190980.03604963515,2452.1665996799998,2452.1665996799998,2452166.59968,0.02085937077863805,0.018773433700774243,0.0,0.002085937077863805,0.021,0.002226566299225758,0.021,259.040353045943,305.460325563675,182.0,310.0,267.1742802447712,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.28771239594624,True,1840878.2044686412,1840.8782044686411,B,0.0,287351827295.7419,79.81995202659496,56.22027657589076,310.0,177.1527098432438,309.1006812672431,224.57230359796856,176.73247569571032,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.531003504994843,-98.3013920016548,420308.3591617238,420324.9522705147,420308.3591617238,0.0,-98284.79889286397,16.593108790839324,0.0,293.63224265348595,283.7910334864352,274.3078771194949,263.0166517536024,250.43844527627726,237.4499977108839,224.92630070127635,213.57891951943665,203.8757241720174,196.01155318407615,189.87275696125448,184.96601368444803,180.505893294352,176.73247569571032,295.8046260445431,285.0968138181099,275.8020889748911,264.76523816815927,252.33320947910863,239.35819594230398,226.72551064600648,215.17626678496927,205.21612940475913,197.08099647454745,190.7054603634009,185.65469856314388,181.16430639129595,177.1527098432438,301.39627108388083,288.2390219430948,279.0563118799569,268.63868709346946,256.6193879419415,243.75472741751372,230.9377973841695,218.969357849072,208.43952510660432,199.67754766028494,192.72443248582377,187.27692456207512,182.6622794143821,178.38275148382507
2026-07-14 17:10:00,738.899,2292759.2630600003,2292759.2630600003,2245627.7960138475,47131.4670461528,2292.75926306,2292.75926306,2292759.2630600003,0.019420444468136552,0.017478400021322896,0.0,0.001942044446813656,0.021,0.003521599978677105,0.021,256.582050727191,302.2783647061143,182.0,310.0,263.92845942978545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.351575134005,True,1840878.2044686412,1840.8782044686411,B,0.0,287535686743.9204,79.87102409553344,56.25624860754604,310.0,177.14278608646467,309.11814184918944,224.6597805065145,176.7434142736634,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.547392332299342,-98.33296382699827,404749.59154520626,404765.37745787797,404749.59154520626,0.0,-98317.17791432654,15.785912671723054,0.0,293.7379008468894,283.8450392292851,274.3741684274865,263.09950822322503,250.53144249548194,237.5451229902052,225.0160763676633,213.65758778764368,203.93977331973045,196.05994322726355,189.9073853666979,184.9923757783182,180.53084816736757,176.7434142736634,295.79434719938087,285.08162035104147,275.7861720275811,264.75198505455097,252.32250137738097,239.34935674670493,226.7177207537963,215.1687432458513,205.20823805534687,197.0723083955731,190.69579869137314,185.6442376718916,181.1536862544037,177.14278608646467,301.4960551347168,288.30889230298993,279.11467079989075,268.7134640353583,256.7076545624663,243.84902115626554,231.03027983712772,219.05339175608077,208.51050104395006,199.7332123846413,192.76519623720822,187.30649716039113,182.68734753543032,178.4039670173274
2026-07-14 17:20:00,677.353,2101785.7178199994,2101785.7178199994,2101785.7178199994,0.0,2101.7857178199993,2101.7857178199993,2101785.7178199994,0.01697771906390175,0.015279947157511575,0.0,0.0016977719063901754,0.021,0.005720052842488426,0.021,251.14652522116066,295.6216616912014,182.0,310.0,257.13229424541026,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.49104337602398,True,1840878.2044686412,1840.8782044686411,B,0.0,287698265715.7604,79.91618492104455,56.28805712203605,310.0,177.1076339919445,309.1336824464025,224.7361954662696,176.75216563987271,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.563785811138658,-98.3608730358985,369311.8714980581,369325.8261025082,369311.8714980581,0.0,-98346.9184314484,13.954604450103943,0.0,293.8320513201777,283.89226976364057,274.4326259619831,263.1731757727456,250.61447608198648,237.63021414412347,225.0963957863137,213.72786893176175,203.99679531700917,196.1027394731367,189.93767099144242,185.0151530770178,180.55237082164822,176.75216563987271,295.66349481251103,284.9973522345526,275.6946295318469,264.64941062427744,252.2139635882488,239.2410779865543,226.61541979627003,215.0767259701802,205.12901463943084,197.0064660717294,190.64171402092123,185.5976145137465,181.1090596433536,177.1076339919445,301.5849455976036,288.3702288392885,279.1656809458425,268.7795035934592,256.78607099548486,243.9330282316595,231.1127423408895,219.12826180777088,208.57357199577027,199.7824197812693,192.80090028193524,187.33206485655177,182.70885953143627,178.42199668079627
2026-07-14 17:30:00,602.934,1870868.02596,1870868.0259599998,1870868.02596,0.0,1870.8680259599998,1870.86802596,1870868.0259599998,0.013706785901326226,0.013487067537071155,0.0,0.00021971836425507124,0.021,0.007512932462928846,0.021,249.16048419141745,288.56291589781335,182.0,310.0,249.916886962148,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.64771168735945,True,1840878.2044686412,1840.8782044686411,B,0.0,287762799456.65906,79.93411096018308,56.300683124090554,310.0,176.86585265619803,309.13377658821196,224.76469116342466,176.75051451971947,0.0,0.0,0.0,0.0,0.0,9.7392944133142e-05,-8.580181130503142,-98.37191618690632,205922.62944253848,205928.1510180424,205922.62944253848,0.0,-98366.39461140241,5.521575503909844,0.0,293.87216465985125,283.9073054037934,274.4543103080747,263.20369632820587,250.6506646958781,237.6680679225676,225.13214381184505,213.75857101137902,204.02061703273313,196.11907793569668,189.94740532448245,185.0209918671214,180.5577257261347,176.75051451971947,294.4569176486251,284.26857570808596,274.8667895015769,263.6832403927768,251.16807538123004,238.18785661204205,225.6217026102297,214.1932945929946,204.38603899817227,196.41174323227668,190.17679034678557,185.2122023030882,180.74094544016282,176.86585265619803,301.6226276371841,288.3924000390552,279.18288865260405,268.8054129592831,256.8192497511534,243.969789366661,231.1491797901407,219.16103484601047,208.6003249846033,199.8019561871003,192.81335159093894,187.3392245813344,182.71402789329338,178.42540097729326
2026-07-14 17:40:00,512.39,1589915.4265999997,1589915.4266,1580345.7942900823,9569.632309917593,1589.9154265999998,1589.9154265999996,1589915.4266,0.01126532598061933,0.01126532598061933,0.001884473472043073,0.0,0.021,0.007850200547337599,0.021,248.25588590442743,286.9392429303841,182.0,310.0,248.25588590442743,138.67849594940665,1719241.8042759253,1719.2418042759252,1577065.349065659,1577.0653490656591,142176.4552102661,142.1764552102661,0.0,194.68504140301587,False,1840878.2044686412,1840.8782044686411,C*,-121636.40019271593,287620449624.15497,79.89456934004305,56.27283243307798,,,309.04257335447784,224.69285623583053,179.79304785162603,142176.4552102661,142.1764552102661,121636.40019271593,121.63640019271593,0.0,9.7392944133142e-05,-8.59657259811217,-98.34880565416474,3280.4452244232525,3275.5400242819305,3280.4452244232525,142176.4552102661,-98353.71085430606,-4.905200141321984,0.0,293.7576294367555,283.811288759514,274.3511926138037,263.094587667963,250.54003622644458,237.5606711373089,225.03198160389007,213.66836107326037,203.94162259397768,196.05104393255414,189.88830245940653,184.96683776210315,180.5050805704158,179.79304785162603,292.5937376556765,282.97648316124514,273.34603635272555,261.9299331727671,249.2957441271156,236.32581978681966,223.88502502088988,212.66612742590473,203.1150539035716,195.40290633844168,189.3871177666039,184.5419538851968,180.09191159970226,234.97715619507633,301.52142929174767,288.31311072632104,279.1042535355753,268.723329683656,256.73594605060026,243.8881624967839,231.0718533898589,219.08992383753636,208.53646137102245,199.74545910739735,192.763356279138,187.29373842169133,182.67051918308107,178.67679345554242
2026-07-14 17:50:00,402.561,1249122.6293399998,1249122.62934,1217878.1115822373,31244.51775776269,1249.12262934,1249.1226293399998,1249122.62934,0.00871999585203395,0.00871999585203395,0.004496267474351899,0.0,0.021,0.0077837366736141535,0.021,247.91049628062513,286.6016750659313,182.0,310.0,247.91049628062513,137.39504766493926,1601108.2056039898,1601.1082056039897,1214598.2499469463,1214.5982499469462,386509.95565704344,386.50995565704346,0.0,194.69286350294576,False,1840878.2044686412,1840.8782044686411,C*,-239769.99886465142,287331528512.9792,79.81431347582755,56.21630512670315,,,308.80840229248065,224.50570375064265,183.52437110156043,386509.95565704344,386.50995565704346,239769.99886465142,239.76999886465143,0.0,9.7392944133142e-05,-8.61295596286164,-98.30018849682759,3279.861635291134,3274.958860902261,3279.861635291134,386509.95565704344,-98305.09127121646,-4.9027743888727855,0.0,293.5216344903734,283.61299383748565,274.12555488752713,262.8464356886795,250.28340437970738,237.31040323588132,224.8006406135974,213.4646031926426,203.76962787569485,195.91013951830763,189.7719365681925,184.86237887837234,180.4140227725099,183.52437110156043,290.60228454828666,281.26145174138105,271.30034777711325,259.62053823061774,246.8792585883128,233.9662405516205,221.720674141856,210.79229998602665,201.577735248576,194.19366526524416,188.43051686517757,183.6959785206872,179.45316380405674,242.14581023829876,301.2633535314416,288.13385938324075,278.9201075763547,268.5172922757272,256.51710310204464,243.66890512682912,230.8638106338975,218.90201782511218,208.3740352699833,199.6099548941236,192.6517574153588,187.19781721400588,182.58196120595022,179.53863052779906
2026-07-14 18:00:00,273.118,847468.7669199998,847468.7669199998,788739.5074313886,58729.25948861125,847.4687669199999,847.4687669199999,847468.7669199998,0.005882932092134559,0.005882932092134559,0.007904833773553319,0.0,0.021,0.007212234134312124,0.021,248.21778971468166,286.90200846418026,182.0,310.0,248.21778971468166,135.395852792648,1417094.4922596675,1417.0944922596675,785461.6601613805,785.4616601613806,631632.832098287,631.6328320982869,0.0,194.68590316407955,False,1840878.2044686412,1840.8782044686411,C*,-423783.7122089737,286895577165.58673,79.69321587932964,56.13101141009555,,,308.36102440999633,224.16885568375622,187.2277762095985,631632.832098287,631.6328320982869,423783.7122089737,423.7837122089737,0.0,9.7392944133142e-05,-8.629326912045274,-98.22569510179456,3277.8472700081184,3272.9482126547955,3277.8472700081184,631632.832098287,-98230.59415914782,-4.899057353264652,0.0,293.14028400371745,283.2630598802937,273.7220119023818,262.40376849177454,249.82917771167317,236.87233275643123,224.40132824296523,213.11888821860728,203.48358914601403,195.68016243421303,189.58477048165156,184.73060506456733,180.95645772089324,187.2277762095985,288.0059323066831,278.57891843137327,268.162566051317,256.19300285161984,243.39731063238492,230.65434048901264,218.7542282646155,208.2796395445438,199.5526211519209,192.60573403417004,187.16352256750753,183.1763336803397,190.21234215448416,245.03921868970917,300.819885762542,287.8169619805882,278.5790421976067,268.1324498958485,256.1090180436035,243.26290219866087,230.48282767125917,218.5630715464517,208.08666492093698,199.37547483079157,192.4625092839428,187.04680007681472,182.64498377314854,181.22251769263386
2026-07-14 18:10:00,135.485,420401.82589999994,420401.8259,359216.2134899666,61185.61241003341,420.4018259,420.40182589999995,420401.8259,0.002932958240629167,0.002932958240629167,0.01223587604508252,0.0,0.021,0.0058311657142883135,0.021,249.10473256437015,287.7689538656272,182.0,310.0,249.10473256437015,133.7157675744702,1262452.8792699953,1262.4528792699953,355941.5837825277,355.9415837825277,906511.2954874674,906.5112954874675,0.0,194.6659048450955,False,1840878.2044686412,1840.8782044686411,C*,-578425.3251986459,286294758677.83014,79.52632185495281,56.01346149968967,,,307.6637217381162,223.63697018514577,190.8359535585486,906511.2954874674,906.5112954874675,578425.3251986459,578.425325198646,0.0,9.7392944133142e-05,-8.645680676473393,-98.12258656872416,3274.629707438842,3269.7357952052553,3274.629707438842,906511.2954874674,-98127.48048095778,-4.893912233615993,0.0,292.52864588029655,282.6567736684227,273.0358882872998,261.67006959808884,249.09418962619168,236.17940691290048,223.78400128550732,212.59863879690676,203.0724463334488,195.3921180026854,189.47387574520747,185.01046989320307,182.29227022615297,190.8359535585486,283.8348519417503,274.0040941697065,263.10826931345827,250.96726155102607,238.33479148210884,226.03829978900228,214.7853549495272,205.08085720227703,197.2290865608899,191.45216389337023,188.3042448898271,189.9941017565463,203.72758350441936,247.1035915191349,300.14664778058807,287.28449388041463,277.99438979880387,267.4850211680475,255.43648740424902,242.6070148538664,229.87944396231532,218.03774963294774,207.65424786341063,199.0444527231233,192.25101547017175,187.0400144320612,183.22826262375517,183.5601219685495
2026-07-14 18:20:00,30.437,94444.18478,94444.18478,73120.68867378622,21323.496106213774,94.44418478,94.44418478,94444.18478,0.0006685657877079614,0.0006685657877079614,0.016951266807490515,0.0,0.021,0.0033801674048015255,0.021,250.25271053150544,288.8912501447889,182.0,310.0,250.25271053150544,133.02257893478233,1198649.0863506624,1198.6490863506624,69850.16345617165,69.85016345617164,1128798.9228944906,1128.7989228944907,0.0,194.64022203887237,False,1840878.2044686412,1840.8782044686411,C*,-642229.1181179788,285560640850.59454,79.32240023627627,55.86983162381628,,,306.6953666532613,222.91038606311238,194.33028132504734,1128798.9228944906,1128.7989228944907,642229.1181179788,642.2291181179788,0.0,9.7392944133142e-05,-8.662013414267708,-97.99642676588738,3270.525217614573,3265.637601051785,3270.525217614573,1128798.9228944906,-98001.31438245019,-4.887616562817129,0.0,291.67750424481255,281.7894590857208,272.07692695234806,260.6688773918268,248.11327477656587,235.27558648197046,223.0019325541339,211.9713478436241,202.62958210422224,195.17993341049433,189.59938608111918,185.73421372185229,184.16247026652053,194.33028132504734,279.3081538593696,269.1326069542454,257.96974308795535,245.87393888005403,233.59694059860513,221.91834646636863,211.49852903131864,202.83915919057404,196.33691602941627,192.45621315085884,192.11806441069288,197.53760821572595,213.69571221704842,248.81697450861392,299.22287079998216,286.4943934553974,277.1305460665183,266.55200474485616,254.4899735118089,241.704670599705,229.0698468006054,217.35711035837411,207.1298546205664,198.70689305748192,192.16367392586955,187.3685447976796,184.37710021692706,186.26540423745095
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006488083060411512,0.0,0.021,0.01451191693958849,0.021,161.2711749874676,202.61371255503042,182.0,,161.2711749874676,133.04586575288096,1200792.4961451213,1200.7924961451213,0.0,0.0,1200792.4961451213,1200.7924961451213,0.0,197.344337732471,False,1840878.2044686412,1840.8782044686411,D*,-640085.7083235199,284840165352.9075,79.12226815358541,55.72887086457102,163.19244095905015,297.6522320628894,305.9685910196777,222.37181867587657,192.76264946166935,1200792.4961451213,1200.7924961451213,640085.7083235199,640.08570832352,0.0,9.7392944133142e-05,-8.678325342534379,-97.87156960001599,0.0,97871.569600016,0.0,1200792.4961451213,0.0,97871.569600016,0.0,291.2298017296516,281.35089887499447,271.58588146502314,260.14842960725235,247.59632961968924,234.79307170215824,222.5786048050455,211.62520310370604,202.37497104328497,195.03561488613167,189.60662154701552,185.99909783161544,184.91216304578248,192.76264946166935,284.97622746096164,275.242229296605,264.6770227443084,252.7756824989053,240.2467307627637,227.92698931381818,216.56632097810964,206.73669816838924,198.82414200431398,193.09616617107991,189.87361602991678,190.0094162833853,195.96375936797975,165.13593571028684,298.5930861857349,285.97003593077267,276.55815486627586,265.9298716216033,253.85535202815882,241.09704066701025,228.52295536107047,216.89648314153217,206.774812485458,198.47797636125424,192.09955815934507,187.56391221019717,185.05110820469702,187.0632059519374
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006657303206221904,0.0,0.021,0.014342696793778097,0.021,172.24541982449938,213.1718189911268,182.0,,172.24541982449938,135.18998475187556,1398145.592796936,1398.145592796936,0.0,0.0,1398145.592796936,1398.145592796936,0.0,196.9281812117541,False,1840878.2044686412,1840.8782044686411,D*,-442732.61167170526,284001277997.2293,78.88924388811925,55.56474286999348,173.95940776246775,298.1388803385428,305.46527742962274,221.9949635730053,191.64403155038568,1398145.592796936,1398.145592796936,442732.61167170526,442.7326116717053,0.0,9.7392944133142e-05,-8.694613191183956,-97.72709189747344,0.0,97727.09189747344,0.0,1398145.592796936,0.0,97727.09189747344,0.0,290.86341995402296,281.00081430491207,271.18634739359015,259.7167368170069,247.16015262320133,234.3792437563157,222.20873759626076,211.3141031212866,202.13142647488462,194.86538381942793,189.52059374957122,186.03238358312746,184.81528799541107,191.64403155038568,285.64478333312616,276.0227117960278,265.4276289985137,253.43960794355627,240.78898548433293,228.32737311912976,216.81039472652634,206.79901827589057,198.63531013839787,192.47293996922096,188.3859940029657,186.66132998245024,183.05153020952454,175.01417027805067,298.13704266044687,285.61757363542773,276.1737352254192,265.50336712219786,253.4116047468125,240.6641557520075,228.1255884021754,216.55303808509572,206.49734741559936,198.2745760509291,191.9805117326873,187.5573008984605,185.14391518413467,186.67180182894217
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006622437189115644,0.0,0.021,0.014377562810884356,0.021,172.09599724424857,213.0278963905992,182.0,,172.09599724424857,135.49993350586922,1426674.4880833945,1426.6744880833944,0.0,0.0,1426674.4880833945,1426.6744880833944,0.0,196.93368143096117,False,1840878.2044686412,1840.8782044686411,D*,-414203.7163852467,283145273304.3793,78.65146480677203,55.39726587485762,173.8249972126949,297.87463987083044,304.98545648495644,221.63181903287227,190.60724302464314,1426674.4880833945,1426.6744880833944,414203.7163852467,414.2037163852467,0.0,9.7392944133142e-05,-8.710876465347466,-97.5796449810603,0.0,97579.6449810603,0.0,1426674.4880833945,0.0,97579.6449810603,0.0,290.51109549426013,280.66269566684497,270.7990508170343,259.2971569886758,246.7353055513395,233.97529674986967,221.8465955755025,211.0075989110393,201.8874928940836,194.68582991644962,189.40664916964022,185.95917906564233,184.74915554252112,190.60724302464314,285.4755285568076,275.82998974126883,265.1891738587198,253.16903509459587,240.50534972337525,228.0481108035265,216.546552697961,206.55042004650315,198.3822046219594,192.1612433209219,187.87931459279906,185.00955240895712,184.01212627767313,174.83971363343366,297.7001427286774,285.28293218354327,275.8067820352361,265.0938350298499,252.98346177462952,240.24470693252334,227.73876844896952,216.21638861911342,206.22135595994416,198.06381785667293,191.83709928004413,187.48014517150352,185.08676161641225,186.32822432805537
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006635891480512882,0.0,0.021,0.01436410851948712,0.021,172.07047050779815,213.00330970218684,182.0,,172.07047050779815,135.44387163718207,1421514.334474996,1421.514334474996,0.0,0.0,1421514.334474996,1421.514334474996,0.0,196.93462151993145,False,1840878.2044686412,1840.8782044686411,D*,-419363.86999364523,282292364703.6943,78.41454575102618,55.2303946289855,173.7946852308641,297.4573996722766,304.51292375913937,221.272388224716,189.62792491060938,1421514.334474996,1421.514334474996,419363.86999364523,419.3638699936452,0.0,9.7392944133142e-05,-8.727115257042001,-97.43275016721094,0.0,97432.75016721094,0.0,1421514.334474996,0.0,97432.75016721094,0.0,290.16114342544927,280.3245969780956,270.412107292655,258.87854715479546,246.31197273546064,233.57319843422505,221.48632889067207,210.7025664893641,201.64395738449502,194.5041875651927,189.28067209788026,185.89051375660927,184.6783139682636,189.62792491060938,285.15564162164304,275.4855955470589,264.8010912643512,252.75918656954266,240.0998809007129,227.66999923160586,216.21187396433294,206.26624346621685,198.1451084552269,191.95117333866946,187.5754726577218,185.08030923295323,183.82207927041458,174.7500809704039,297.26991961311955,284.9509150159819,275.4419573488563,264.6869835979618,252.55849365751322,239.82867275496545,227.35525154668795,215.88248087905802,205.94688198048996,197.85213636289043,191.68645764752048,187.38512646262993,185.03331126522326,185.9945219864459
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066556565875233705,0.0,0.021,0.014344343412476632,0.021,171.99920494306002,212.9346692660976,182.0,,171.99920494306002,135.43468350248594,1420668.6226299033,1420.6686226299032,0.0,0.0,1420668.6226299033,1420.6686226299032,0.0,196.93724676288542,False,1840878.2044686412,1840.8782044686411,D*,-420209.58183873794,281439963530.11633,78.17776764725454,55.06362266103542,173.71682211569816,297.0101990924595,304.0424710107999,220.91404150622466,188.70033075354462,1420668.6226299033,1420.6686226299032,420209.58183873794,420.20958183873796,0.0,9.7392944133142e-05,-8.74332958396141,-97.28596151645321,0.0,97285.96151645322,0.0,1420668.6226299033,0.0,97285.96151645322,0.0,289.8113176091098,279.98430598903957,270.0233282227712,258.4588538953257,245.88834618012845,233.17148191821752,221.12691446186219,210.39859772738723,201.40134741463766,194.32231035879036,189.15669858781888,185.82170183763594,184.59974552776248,188.70033075354462,284.80608137194315,275.1096986563811,264.3821754063888,252.32103162979368,239.6701467823481,227.27285021535,215.86461244797013,205.9781178988926,197.91680694771262,191.76643178636908,187.4910962761854,185.0031899661516,183.62372066142038,174.61839802168384,296.8423753469678,284.61775133437123,275.0754178666335,264.27902928985736,252.13318585776315,239.4129961865613,226.9726065073615,215.5497030597586,205.67346371148113,197.6407929584845,191.53486904139174,187.29160154628292,184.97640482009987,185.66464260164832
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006677302246902041,0.0,0.021,0.014322697753097961,0.021,171.92937353910565,212.86741116472896,182.0,,171.92937353910565,135.43690122844137,1420872.750798645,1420.872750798645,0.0,0.0,1420872.750798645,1420.872750798645,0.0,196.9398201775197,False,1840878.2044686412,1840.8782044686411,D*,-420005.45366999623,280587439879.63715,77.94095552212143,54.89682673052582,173.63968768861838,296.55895040756184,303.5732862362902,220.55645188373563,187.82142128572121,1420872.750798645,1420.872750798645,420005.45366999623,420.00545366999626,0.0,9.7392944133142e-05,-8.759519445568845,-97.13916964460321,0.0,97139.16964460321,0.0,1420872.750798645,0.0,97139.16964460321,0.0,289.46112891890004,279.64141234033167,269.6323224560178,258.037717073169,245.46411410099438,232.7699022325082,220.76820034244835,210.0956762751085,201.15984717375486,194.1419473827293,189.03408785587624,185.75212098707345,184.51331835884272,187.82142128572121,284.44952207266306,274.72581058337204,263.95594243955816,251.87677014425833,239.23578897809625,226.87270743623858,215.516170447189,205.69099285196737,197.69226284772498,191.6103560720651,187.38863915560523,184.92145110624253,183.41539365737023,174.4903665791455,296.4167794886995,284.28278613478085,274.70654110178083,263.86937949284936,251.70700401498615,238.9972294296918,226.59050324120844,215.21788956966967,205.40117796266793,197.43054522434218,191.38476303032297,187.1985945824482,184.915214311651,185.3380686614635
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006699267916235531,0.0,0.021,0.014300732083764471,0.021,171.85869455950228,212.79933773168148,182.0,,171.85869455950228,135.44196604608982,1421338.936419576,1421.338936419576,0.0,0.0,1421338.936419576,1421.338936419576,0.0,196.94242583752805,False,1840878.2044686412,1840.8782044686411,D*,-419539.26804906526,279734636517.7854,77.70406569938483,54.729976074591725,173.56162020861248,296.10836169348687,303.105242991771,220.19958181595857,186.98836652814376,1421338.936419576,1421.338936419576,419539.26804906526,419.53926804906524,0.0,9.7392944133142e-05,-8.775684836592944,-96.99234614459948,0.0,96992.34614459948,0.0,1421338.936419576,0.0,96992.34614459948,0.0,289.11042090809985,279.29584426444933,269.23903762305963,257.61509664381487,245.03924774332833,232.36844302138508,220.41018665721904,209.7938286310043,200.9196806315631,193.96301408397235,188.91270269904302,185.68155045125712,184.41931461943082,186.98836652814376,284.09019708841754,274.3383128631057,263.52679619379,251.4305728062637,238.8005008613451,226.47255290315334,215.16851091587594,205.4053728170712,197.47255656227244,191.4532141857898,187.28600832514837,184.83532151767432,183.20412038925028,174.36447999472858,295.99291005157386,283.94586624327377,274.33521450015746,263.45793629556636,251.27986512081605,238.58130738634864,226.2089002855109,214.88703308488988,205.1301098807013,197.2216941701081,191.23599234949296,187.10587749370688,184.84964926225055,185.0148479868489
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006721350062591066,0.0,0.021,0.014278649937408936,0.021,171.78834863677093,212.73158608724918,182.0,,171.78834863677093,135.44750546396395,1421848.8061010742,1421.8488061010742,0.0,0.0,1421848.8061010742,1421.8488061010742,0.0,196.94502022878893,False,1840878.2044686412,1840.8782044686411,D*,-419029.398367567,278881527234.12476,77.46709089836799,54.56306556517115,173.4838632005488,295.65919689561974,302.63834596755544,219.84344867272765,186.19856423510765,1421848.8061010742,1421.8488061010742,419029.398367567,419.029398367567,0.0,9.7392944133142e-05,-8.791825750798477,-96.84548523319259,0.0,96845.4852331926,0.0,1421848.8061010742,0.0,96845.4852331926,0.0,288.75909912297857,278.9475918181,268.8434826523071,257.1910099416314,244.61376824105162,231.96712631907312,220.0528958148896,209.49309790112557,200.6808471569893,193.78549170564114,188.7924601816603,185.60983412087165,184.31804172655126,186.19856423510765,283.7288277206222,273.9480059974947,263.0955473677874,250.98320573364595,238.3649519636432,226.07290187619404,214.82193306398017,205.121548291076,197.25402889911635,191.29728633450475,187.18324221044094,184.74566858591464,182.99033420534056,174.2417501999315,295.570646321148,283.60693834463956,273.96142707756405,263.04470108111656,250.8517772963384,238.165242005109,225.82781245044168,214.55715778988707,204.8603080693296,197.0142266247902,191.08850892868773,187.01332421551095,184.77971560928725,184.69507212948304
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006743503611100119,0.0,0.021,0.014256496388899881,0.021,171.71830006418514,212.6641218281672,182.0,,171.71830006418514,135.45302719186614,1422357.0475283815,1422.3570475283814,0.0,0.0,1422357.0475283815,1422.3570475283814,0.0,196.94760465482068,False,1840878.2044686412,1840.8782044686411,D*,-418521.15694025974,278028113005.6077,77.23003139044658,54.39609539340452,173.40639867139942,295.21152386797075,302.1726160581552,219.48807884098213,185.44956242765033,1422357.0475283815,1422.3570475283814,418521.15694025974,418.52115694025974,0.0,9.7392944133142e-05,-8.80794218177893,-96.698585882723,0.0,96698.585882723,0.0,1422357.0475283815,0.0,96698.585882723,0.0,288.40708238473235,278.5966568316814,268.4456778748462,256.7654848000317,244.1877055703306,231.5659806137815,219.69635518896285,209.1935010482406,200.44335567742968,193.60936840623964,188.67328388295354,185.53682908375418,184.2098198463501,185.44956242765033,283.36551264108755,273.5550477556006,262.66236660761103,250.5348347068853,237.9292876760986,225.67386621989672,214.47653265966397,204.83910423552044,197.03699511201847,191.14257640366964,187.08036426443957,184.6525194324211,182.77455585699946,174.12199526051683,295.1498854633381,283.2659677944151,273.5851859540362,262.6296925795287,250.4227641892236,237.74905776597078,225.44726331388173,214.22828680593918,204.59178372346275,196.80814292246285,190.9422768492246,186.92082284768216,184.70543842342147,184.37883966574412
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006765725545947066,0.0,0.021,0.014234274454052936,0.021,171.64856635521002,212.59696180885635,182.0,,171.64856635521002,135.45843643167467,1422854.9351116943,1422.8549351116942,0.0,0.0,1422854.9351116943,1422.8549351116942,0.0,196.9501784565503,False,1840878.2044686412,1840.8782044686411,D*,-418023.2693569469,277174400044.5407,76.99288890126131,54.22906677472721,173.32924536887788,294.7652762645073,301.7080713807264,219.1334970959055,184.73904960564707,1422854.9351116943,1422.8549351116942,418023.2693569469,418.0232693569469,0.0,9.7392944133142e-05,-8.82403412312064,-96.55164805026624,0.0,96551.64805026623,0.0,1422854.9351116943,0.0,96551.64805026623,0.0,288.0542936149843,278.24304354643,268.0456456876172,256.3385507940187,243.76109102622652,231.1650353695738,219.34058903767826,208.89505632947666,200.20721579744523,193.43463178088598,188.55509660675543,185.4624036480259,184.0949699120049,184.73904960564707,283.0002333312466,273.1594747690628,262.2273033901505,250.08551167426378,237.49355579019758,225.27548769339413,214.13228091217889,204.5580977138687,196.8214630209355,190.98906223756558,186.9772805639998,184.55591608937686,182.55711063807462,174.0050721513629,294.73052833998423,282.92292451533257,273.2065020043796,262.21293295931486,249.99285238624532,237.33278143499032,225.06727722822274,213.90043919906662,204.32455008413208,196.60344441388153,190.79725972118842,186.82826535611719,184.6268555915122,184.06624072712606
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006788018920617657,0.0,0.021,0.014211981079382345,0.021,171.57913328507095,212.53009231660647,182.0,,171.57913328507095,135.4637227527262,1423341.5087719727,1423.3415087719727,0.0,0.0,1423341.5087719727,1423.3415087719727,0.0,196.95274214606457,False,1840878.2044686412,1840.8782044686411,D*,-417536.69569666847,276320395139.2775,76.75566531646598,54.06198103727807,173.2523884229081,294.32036332910565,301.2447238725188,218.77972731793818,184.06484496927962,1423341.5087719727,1423.3415087719727,417536.69569666847,417.53669569666846,0.0,9.7392944133142e-05,-8.840101568432495,-96.40467187113107,0.0,96404.67187113107,0.0,1423341.5087719727,0.0,96404.67187113107,0.0,287.7006581418167,277.88675690553373,267.64340886419814,255.91023768530303,243.33395593187066,230.76431948445577,218.9856215820123,208.59778183975737,199.97243649731487,193.26126767960233,188.4378205325466,185.38643578520325,183.97381197169958,184.06484496927962,282.6329514228046,272.7613019682195,261.79038547188964,249.63526852248637,237.05778744268397,224.8777856020615,213.7892036716247,204.27854263016565,196.60743163378413,190.83670194887196,186.8739038389189,184.45588499852926,182.33830447481154,173.890815240628,294.3124768212175,282.57778024681585,272.82538706234976,261.7944451141093,249.5620689815477,236.9164399673632,224.68787802213902,213.57363420354054,204.0586202260975,196.40013133192377,190.65341918157233,186.7355469176826,184.54401481624205,183.75735593390263
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00681038831283118,0.0,0.021,0.014189611687168821,0.021,171.50998694636823,212.46349994521486,182.0,,171.50998694636823,135.46889147654653,1423817.2583232624,1423.8172583232624,0.0,0.0,1423817.2583232624,1423.8172583232624,0.0,196.95529622458224,False,1840878.2044686412,1840.8782044686411,D*,-417060.94614537875,275466104784.28357,76.51836244007877,53.89483945169684,173.17581272691166,293.8766892591774,300.78257901706377,218.42679319634644,183.42489091625296,1423817.2583232624,1423.8172583232624,417060.94614537875,417.06094614537875,0.0,9.7392944133142e-05,-8.856144511349873,-96.25765750426616,0.0,96257.65750426616,0.0,1423817.2583232624,0.0,96257.65750426616,0.0,287.34610335828006,277.52780223320656,267.2389902432749,255.48057513817977,242.90633133024937,230.36386158295792,218.6314767297302,208.3016952532176,199.73902587926204,193.08926015941486,188.32137720962248,185.30881291897586,183.84666396134259,183.42489091625296,282.2636260353199,272.36054042418,261.351636573283,249.18413330507764,236.62200921823742,224.4807846047287,213.4473197709843,204.00045008121916,196.39489533083977,190.68545182954858,186.770145794659,184.3524597039089,182.1184221653974,173.77906759546414,293.8956333805627,282.2305080316859,272.44185341750494,261.3742521838363,249.13044113831577,236.50006018744898,224.309089406181,213.2478908202899,203.7940066626442,196.1982024880685,190.5107149160645,186.642565810027,184.4569726860233,183.4522563348959
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006832838661682451,0.0,0.021,0.01416716133831755,0.021,171.44111254971367,212.3971704399169,182.0,,171.44111254971367,135.4739506615085,1424282.9254897053,1424.2829254897053,0.0,0.0,1424282.9254897053,1424.2829254897053,0.0,196.95784122675022,False,1840878.2044686412,1840.8782044686411,D*,-416595.2789789359,274611535028.98975,76.28098195249716,53.72764320155237,173.09950218948654,293.4341570528541,300.3216360921809,218.07471806891502,182.81724600688668,1424282.9254897053,1424.2829254897053,416595.2789789359,416.5952789789359,0.0,9.7392944133142e-05,-8.872162945533438,-96.11060510138634,0.0,96110.60510138635,0.0,1424282.9254897053,0.0,96110.60510138635,0.0,286.9905586349258,277.16618517344665,266.8324126725685,255.04959266058754,242.4782480032459,229.9636899639067,218.2781780232402,208.00681376128782,199.50699110844886,192.9185914585627,188.20568774848482,185.22943174864238,183.71384085230906,182.81724600688668,281.89221704733905,271.95720071718756,260.91107969053127,248.73213312440134,236.1862479242925,224.08450796151575,213.10664711413907,203.72382978168557,196.18384675835256,190.53526593680257,186.66592079831958,184.24568028517962,181.89773259110913,173.66967987485307,293.4799010813785,281.88108209490167,272.05591370927226,260.9523774524901,248.69799600364976,236.08366880047748,223.93093488465118,212.92322772864011,203.53072125644093,195.99765522397277,190.36910473673677,186.54922356756325,184.365793922628,183.15100377150404
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006855375095094403,0.0,0.021,0.014144624904905598,0.021,171.37249528675338,212.33108952855653,182.0,,171.37249528675338,135.47890851689525,1424739.2658858236,1424.7392658858237,0.0,0.0,1424739.2658858236,1424.7392658858237,0.0,196.96037768878972,False,1840878.2044686412,1840.8782044686411,D*,-416138.93858281756,273756691469.45825,76.04352540818284,53.56039338171211,173.0234406527633,292.9926693124746,299.8618885090601,217.72352490107505,182.24007837612206,1424739.2658858236,1424.7392658858237,416138.93858281756,416.13893858281756,0.0,9.7392944133142e-05,-8.88815686466693,-95.96351480095416,0.0,95963.51480095416,0.0,1424739.2658858236,0.0,95963.51480095416,0.0,286.63395527833467,276.8019116756591,266.42369899768073,254.61731960323334,242.04973646236945,229.5638325910547,217.92574862544708,207.71315404560278,199.27633836637727,192.749242009361,188.09067302081044,185.14819809104188,183.5756538949049,182.24007837612206,281.51868565717456,271.5512935355306,260.46873766880697,248.2792949445998,235.75052992884278,223.68897849055028,212.76720302047025,203.44869053638735,195.974276859827,190.3860967445941,186.56114607280986,184.1355935132338,181.67648925153213,173.5625106952405,293.0651836351434,281.52947779828554,271.6675808974516,260.5288443220143,248.2647606962635,235.66729236947762,223.5534377331902,212.59966325869405,203.26877518069006,195.79848538714765,190.22854470840895,186.4554251434798,184.27055071278784,182.85365127644462
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006878002886946936,0.0,0.021,0.014121997113053064,0.021,171.3041203505424,212.26524294120105,182.0,,171.3041203505424,135.48377293677657,1425187.006112671,1425.187006112671,0.0,0.0,1425187.006112671,1425.187006112671,0.0,196.9629061477363,False,1840878.2044686412,1840.8782044686411,D*,-415691.1983559702,272901579265.79065,75.8059942404974,53.393091001748004,172.94761192963546,292.5521285041081,299.4033241561295,217.37323627668619,181.6916595213907,1425187.006112671,1425.187006112671,415691.1983559702,415.6911983559702,0.0,9.7392944133142e-05,-8.90412626245474,-95.81638672686232,0.0,95816.38672686231,0.0,1425187.006112671,0.0,95816.38672686231,0.0,286.2762264979036,276.434987988719,266.01287206134526,254.18378515833984,241.62082694820427,229.16431709160017,217.57421131239334,207.42073225419276,199.04707281248454,192.58119046086648,187.9762538614158,185.0650267056227,183.43240994311358,181.6916595213907,281.14299445787475,271.1428297802271,260.02463334496593,247.82564555060625,235.31488132699621,223.2942186537114,212.42900431194778,203.17504024872852,195.76617496630823,190.23789529796434,186.4557419313388,184.0222523904227,181.45493084522815,173.4574261854119,292.65138546843093,281.17567160914507,271.27686824693643,260.1036763002871,247.83076229459974,235.2509573052722,223.17662098812605,212.27721537307934,203.0081788861561,195.60068731897977,190.08898928218224,186.36107906125915,184.17132206823283,182.56024347841614
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006900727446703976,0.0,0.021,0.014099272553296027,0.021,171.23597298069825,212.19961645361676,182.0,,171.23597298069825,135.48855143027535,1425626.8373392741,1425.626837339274,0.0,0.0,1425626.8373392741,1425.626837339274,0.0,196.96542713976214,False,1840878.2044686412,1840.8782044686411,D*,-415251.3671293671,272046203163.3871,75.56838976760753,53.2257369900958,172.8719998533679,292.11243710552833,298.94592573310615,217.02387439093764,181.1703584436968,1425626.8373392741,1425.626837339274,415251.3671293671,415.25136712936705,0.0,9.7392944133142e-05,-8.920071132619414,-95.6692209880444,0.0,95669.2209880444,0.0,1425626.8373392741,0.0,95669.2209880444,0.0,285.9173073738854,276.0654206566883,265.5999547030609,253.7490183601007,241.19154943153063,228.76517075611116,217.22358846649723,207.12956397871568,198.8191985490728,192.41441370929127,187.86235126620204,184.9798411026989,183.28441084870974,181.1703584436968,280.7651074209697,270.73182058280673,259.578789547393,247.37121157768655,234.87932796211715,222.90025057556443,212.0920673120649,202.90288591331887,195.5595288096988,190.09061136289154,186.34963190941414,183.90571569945683,181.23328172937875,173.35429957869815,292.2384117877009,280.81964107202293,270.8837893154993,259.67689699058457,247.39602782811468,234.83468985934456,222.8005074379902,211.95590164986484,202.74894207066205,195.40425384830712,189.95039143231492,186.2660975484607,184.06819321011182,182.2708170004781
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006923554314121422,0.0,0.021,0.01407644568587858,0.021,171.16803848498637,212.13419590804563,182.0,,171.16803848498637,135.49325112755355,1426059.4158536275,1426.0594158536276,0.0,0.0,1426059.4158536275,1426.0594158536276,0.0,196.96794119936698,False,1840878.2044686412,1840.8782044686411,D*,-414818.7886150137,271190567513.8749,75.33071319829858,53.05833219814973,172.79658830201632,291.6734977275756,298.48967107262166,216.67546104329966,180.67463612070347,1426059.4158536275,1426.0594158536276,414818.7886150137,414.8187886150137,0.0,9.7392944133142e-05,-8.935991468899129,-95.52201767827931,0.0,95522.01767827931,0.0,1426059.4158536275,0.0,95522.01767827931,0.0,285.5571348254951,275.69321651452935,265.18496975895374,253.31304808549604,240.7619336148232,228.3664205386222,216.87390206971642,206.83966423186297,198.59271858920403,192.248886934954,187.7488865850863,184.89257333557592,183.13195292030397,180.67463612070347,280.3849898650056,270.3182773000422,259.1312290995156,246.91601951681997,234.4438954325485,222.5070960454055,211.75640783753028,202.63223359550247,195.35432453641153,189.9441935636856,186.24274287987274,183.7860475461211,181.01175238074174,173.2530108085477,291.8261686399672,280.46136478145746,270.48835794226204,259.2485300820474,246.96058426956915,234.41851611751625,222.4251196153979,211.63573926561054,202.4910736498093,195.2091762897151,189.81270279464383,186.17039665264986,183.9612549763743,181.9854008504957
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006946489155315998,0.0,0.021,0.014053510844684003,0.021,171.10030225944163,212.0689672325707,182.0,,171.10030225944163,135.49787879876968,1426485.3648075867,1426.4853648075866,0.0,0.0,1426485.3648075867,1426.4853648075866,0.0,196.97044885862226,False,1840878.2044686412,1840.8782044686411,D*,-414392.83966105455,270334676294.99036,75.09296563749731,52.89087740415239,172.72136122088537,291.2352132242835,298.0345334492204,216.32801763023443,180.20304029302204,1426485.3648075867,1426.4853648075866,414392.83966105455,414.39283966105455,0.0,9.7392944133142e-05,-8.951887265045137,-95.37477687605177,0.0,95374.77687605176,0.0,1426485.3648075867,0.0,95374.77687605176,0.0,285.19564757886,275.318382683747,264.7679400616321,252.87590305521897,240.33200893387237,227.96809305670905,216.52517369643192,206.55104742487526,198.36763482747185,192.08458364530952,187.63578170910893,184.80316377817323,182.97532644332148,180.20304029302204,280.0026084209414,269.9022115084353,258.68197481934067,246.4600957171925,234.008609094963,222.11477651688298,211.42204118666893,202.3630884105211,195.1505467225832,189.79858951987438,186.13500514949988,183.66331691331865,180.790539855804,173.15344612801562,291.41456296913714,280.1008223553518,270.09058823667664,258.8185993407414,246.52445852791968,234.00246199405288,222.05047978901607,211.3167449783036,202.2345817288402,195.01544444626245,189.67587380586048,186.07389633986227,183.8506032521244,181.70401680286042
