timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006969537759292238,0.0,0.021,0.014030462240707763,0.021,171.0327498065846,212.00391645864596,182.0,,171.0327498065846,135.5024408722571,1426905.275890096,1426.9052758900962,0.0,0.0,1426905.275890096,1426.9052758900962,0.0,196.97295064648435,False,1840878.2044686412,1840.8782044686411,D*,-413972.9285785451,269478533129.4563,74.85514809151564,52.72337331688816,172.64630264292725,290.7974867948256,297.58048187593624,215.9815651375848,179.75420054600878,1426905.275890096,1426.9052758900962,413972.9285785451,413.9729285785451,0.0,9.7392944133142e-05,-8.967758514819215,-95.22749864446384,0.0,95227.49864446383,0.0,1426905.275890096,0.0,95227.49864446383,0.0,284.8327861348503,274.9409265679398,264.34888844000585,252.43761183467305,239.9018045594804,227.57021459147794,216.1774245060105,206.26372734519157,198.14394801368593,191.92147572363655,187.52295925109405,184.7115608898374,182.8148152593959,179.75420054600878,279.6179309981368,269.4836349983484,258.23104951869624,246.00346638823657,233.57349406715684,221.72331310658586,211.08898212696135,202.09545450321568,194.94817839281987,189.6537459822266,186.02635253969706,183.53759722851288,180.56982828842695,173.0554977514714,291.00350266812745,279.73799440891577,269.69049456793994,258.3871286012286,246.08767744171374,233.58655322610875,221.67660995553175,210.99893511015705,201.97947357568646,194.8230466165131,189.53985384304676,185.97652057625675,183.7363384236094,181.42667977110062
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00699270603479808,0.0,0.021,0.014007293965201922,0.021,170.96536675235217,211.9390297373868,182.0,,170.96536675235217,135.50694341787027,1427319.7077942912,1427.3197077942912,0.0,0.0,1427319.7077942912,1427.3197077942912,0.0,196.97544708815465,False,1840878.2044686412,1840.8782044686411,D*,-413558.49667435,268622141304.77972,74.61726147354992,52.555820579556524,172.5713967077427,290.36022207831485,297.1274813887432,215.63612413261933,179.32682367039973,1427319.7077942912,1427.3197077942912,413558.49667435,413.55849667435,0.0,9.7392944133142e-05,-8.983605211991135,-95.080183031528,0.0,95080.183031528,0.0,1427319.7077942912,0.0,95080.183031528,0.0,284.46849273683944,274.56085584828264,263.9278377190828,251.9982028350383,239.47134939921156,227.17281108743583,215.83067523502828,205.97771713428307,197.92165772950383,191.75953348297978,187.41034271937613,184.6177209702929,182.65069643093338,179.32682367039973,279.23092675105323,269.06255976839645,257.77847600264147,245.54615760172337,233.13857523059465,221.3327265920281,210.75724488198122,201.82933502870756,194.74720104245498,189.50960896781945,185.91672245274546,183.40896596769147,180.34978988829667,172.95906351584873,290.59289662692356,279.37286252917085,269.28809155482946,257.95414175862237,245.65026777295594,233.170815368463,221.303531831582,210.6823255302817,201.7257555952782,194.63196960575507,189.4045913629476,185.8781973940372,183.6185648647987,181.15339817136484
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007016000007468605,0.0,0.021,0.013983999992531396,0.021,170.89813886184277,211.8742933547184,182.0,,170.89813886184277,135.5113922595761,1427729.1965808615,1427.7291965808615,0.0,0.0,1427729.1965808615,1427.7291965808615,0.0,196.97793870448257,False,1840878.2044686412,1840.8782044686411,D*,-413149.00788777974,267765503786.8312,74.37930660745312,52.38821977242895,172.49662767930155,289.92332324186185,296.6754933191939,215.2917147557244,178.91968928602225,1427729.1965808615,1427.7291965808615,413149.00788777974,413.14900788777976,0.0,9.7392944133142e-05,-8.999427350336056,-94.93283006952933,0.0,94932.83006952933,0.0,1427729.1965808615,0.0,94932.83006952933,0.0,284.1027113384498,274.1781784789652,263.5048107197589,251.55770431440814,239.0406720991819,226.7759081522152,215.48494618914572,205.69302926572564,197.7007623680431,191.59872572496116,187.29785668432066,184.52160790560367,182.48323984262652,178.91968928602225,278.84156604677844,268.6389980201903,257.3242770691425,245.0881952939702,232.7038772327726,220.94303740907756,210.42684311784706,201.564732134178,194.54759466327582,189.3661238940074,185.80605592678407,183.27750426252834,180.13058347331287,172.86404657161353,290.182654776754,279.00540925002366,268.88339405595593,257.5196627611157,245.21225620141942,232.75527378851194,220.9312668456151,210.36693163725323,201.47343330518828,194.44219874128868,189.27003404054224,185.77885894244466,183.49739042060398,180.88417427470122
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0070394258172520605,0.0,0.021,0.013960574182747942,0.021,170.83105205394622,211.80969374544904,182.0,,170.83105205394622,135.5157929570765,1428134.2539865111,1428.134253986511,0.0,0.0,1428134.2539865111,1428.134253986511,0.0,196.98042601140907,False,1840878.2044686412,1840.8782044686411,D*,-412743.95048213005,266908623234.4393,74.14128423178869,52.22057141570423,172.42197996245653,289.48669506224957,296.2244755555608,214.9483567117379,178.5316457137932,1428134.2539865111,1428.134253986511,412743.95048213005,412.74395048213006,0.0,9.7392944133142e-05,-9.015224923631862,-94.78543977483272,0.0,94785.43977483272,0.0,1428134.2539865111,0.0,94785.43977483272,0.0,283.7353875713347,273.79290268261065,263.0798302586191,251.1161443789999,238.60980104587426,226.37953105612812,215.14025723462916,205.40967552356926,197.48125911649788,191.43901980307137,187.18542693671057,184.42319289375266,182.31270797604026,178.5316457137932,278.4498204333973,268.2129621534492,256.8684755090199,244.62960526816073,232.26942448938738,220.5542656488297,210.0977899292361,201.30164694183273,194.34933777263763,189.2232357108793,185.6942976678667,183.14329630326267,179.91235707268308,172.7703550778463,289.77268813055133,278.63561802791,268.4764171604306,257.0837156029693,244.77366931937863,232.3399536614848,220.55983612965804,210.05276834159875,201.22251131268467,194.25371789165519,189.13612890632822,185.67844152067065,183.37292592637056,180.61900455163598
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007062989716113954,0.0,0.021,0.013937010283886046,0.021,170.76409241491646,211.745217506325,182.0,,170.76409241491646,135.5201507760929,1428535.3646888225,1428.5353646888225,0.0,0.0,1428535.3646888225,1428.5353646888225,0.0,196.98290951944867,False,1840878.2044686412,1840.8782044686411,D*,-412342.83977981866,266051502015.626,73.90319500434056,52.052875972685,172.34743811831282,289.0502430015532,295.77438279279994,214.60606926092328,178.1616060819227,1428535.3646888225,1428.5353646888225,412342.83977981866,412.3428397798187,0.0,9.7392944133142e-05,-9.030997925656544,-94.63801214809548,0.0,94638.01214809548,0.0,1428535.3646888225,0.0,94638.01214809548,0.0,283.36646871304765,273.40503694569924,262.65291914776463,250.67355098444042,238.17876436796345,225.98370473152582,214.79662778951507,205.12766698106194,197.2631439417709,191.2803816899369,187.07298063679744,184.32245417898946,182.1393556798338,178.1616060819227,278.05566260921074,267.78446476148355,256.4110941061625,244.1704131967606,231.83524118628665,220.16643105391694,209.7700978250058,201.0400795331273,194.1524074457554,189.08088902978605,185.5813960539479,183.00642922688485,179.69524751350903,172.67790192542725,289.36290881986594,278.26347321801586,268.0671761789458,256.64632431794985,244.33453362673976,231.92487996584825,220.18926051096577,209.7398500482309,200.97299329325602,194.06650948963497,189.0028224815117,185.57688559882112,183.24528476080792,180.3578800054183
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007086698066015968,0.0,0.021,0.013913301933984034,0.021,170.6972462109475,211.68085140812488,182.0,,170.6972462109475,135.52447073144202,1428932.9902711487,1428.9329902711488,0.0,0.0,1428932.9902711487,1428.9329902711488,0.0,196.98538973320797,False,1840878.2044686412,1840.8782044686411,D*,-411945.21419749246,265194142221.46332,73.66503950596203,51.88513385248867,172.27298687851655,288.6138732770138,295.32516677165535,214.26487120958615,177.80854465312518,1428932.9902711487,1428.9329902711488,411945.21419749246,411.9452141974925,0.0,9.7392944133142e-05,-9.046746350185584,-94.49054717424693,0.0,94490.54717424692,0.0,1428932.9902711487,0.0,94490.54717424692,0.0,282.9959036550444,273.0145900140184,262.22410019468,250.22995193712617,237.74758993813674,225.58845377194055,214.45407681441873,204.84701397978657,197.04641157910794,191.12277604815196,186.96044645692763,184.21937677422326,181.9634299829738,177.80854465312518,277.65906639280723,267.35351862704533,255.95215563799587,243.7106446240094,231.40135128117632,219.77955301424515,209.443778713468,200.78002893429922,193.95677935078297,188.93902824916682,185.46730318000817,182.86699264082094,179.47938093292348,172.58660447443557,288.9532301283982,277.88896005107796,267.6556866352667,256.20751297320504,243.89487552654495,231.5100774788684,219.81956050353213,209.42819063885818,200.72488197066863,193.880554558836,188.87006091143482,185.47413582682822,183.1145824125687,180.1007864952194
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007110557337166699,0.0,0.021,0.013889442662833302,0.021,170.63049989980553,211.61658240684451,182.0,,170.63049989980553,135.52875760368428,1429327.5707549541,1429.3275707549542,0.0,0.0,1429327.5707549541,1429.3275707549542,0.0,196.9878671509383,False,1840878.2044686412,1840.8782044686411,D*,-411550.6337136871,264336545679.01035,73.42681824416954,51.717345412578695,172.19861115851813,288.1774929254645,294.8767765072224,213.92478090033563,177.4714933603419,1429327.5707549541,1429.3275707549542,411550.6337136871,411.5506337136871,0.0,9.7392944133142e-05,-9.062470190989329,-94.34304482246444,0.0,94343.04482246444,0.0,1429327.5707549541,0.0,94343.04482246444,0.0,282.6236428708617,272.62157088816036,261.7933962021527,249.78537489565733,237.3163053748929,225.1938024309879,214.11262280298916,204.5677261092665,196.83105552373905,190.9661663046452,186.84775471480773,184.11395217925318,181.78516994621063,177.4714933603419,277.26000669398553,266.92013671854323,255.49168287619713,243.2503249684677,230.9677785050595,219.39365056215047,209.1188438873572,200.52149310324552,193.76242778699043,188.79759768366281,185.35197484469595,182.72507828188455,179.2648732172521,172.49638430732455,288.543566522308,277.5120646107658,267.2419642581289,255.76730566356198,243.45472132082563,231.09557077229786,219.45075629944142,209.11780345440275,200.4781790986087,193.69583274381316,188.7377900967079,185.37014102961186,182.98093606930587,179.84770504916435
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007134574106541146,0.0,0.021,0.013865425893458856,0.021,170.56384014156814,211.55239765402175,182.0,,170.56384014156814,135.53301595350513,1429719.5259235636,1429.7195259235637,0.0,0.0,1429719.5259235636,1429.7195259235637,0.0,196.9903422641213,False,1840878.2044686412,1840.8782044686411,D*,-411158.67854507756,263478713963.4562,73.18853165651561,51.54951096114022,172.1242960698657,287.74100986259094,294.42915850728787,213.58581620199885,177.14953853918897,1429719.5259235636,1429.7195259235637,411158.67854507756,411.1586785450776,0.0,9.7392944133142e-05,-9.078169441830354,-94.19550504615881,0.0,94195.50504615881,0.0,1429719.5259235636,0.0,94195.50504615881,0.0,282.2496383845142,272.22598881908544,261.360829968257,249.33984737234297,236.8849380443036,224.79977462100751,213.77228377201695,204.28981218710197,196.6170680255526,190.8105147278617,186.73483749814494,184.00617809575712,181.6048065488998,177.14953853918897,276.8584594855301,266.4843321866188,255.0296985876437,242.78947952559892,230.53454636338253,219.00874236697047,208.7953040085416,200.2644689178875,193.56932572637717,188.65654168448535,185.2353705421084,182.580779681247,179.05183043402684,172.4071669969122,288.1338336774598,277.13277381165045,266.8260249735421,255.32572650623717,243.0140972067805,230.6813842081563,219.08286776004488,208.80870127745828,200.2328854439758,193.5123223435271,188.6059558214227,185.26485419040176,182.84446422841464,179.59861216708404
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007158755056666219,0.0,0.021,0.013841244943333782,0.021,170.49725380852232,211.48828450625066,182.0,,170.49725380852232,135.53725011937001,1430109.255106303,1430.109255106303,0.0,0.0,1430109.255106303,1430.109255106303,0.0,196.99281555708512,False,1840878.2044686412,1840.8782044686411,D*,-410768.9493623383,262620648410.39243,72.9501801139979,51.381630759481226,172.0500269315818,287.3043329373007,293.98225698076175,213.24799449926874,176.8418178460051,1430109.255106303,1430.109255106303,410768.9493623383,410.7689493623383,0.0,9.7392944133142e-05,-9.093844096460877,-94.04792778312573,0.0,94047.92778312574,0.0,1430109.255106303,0.0,94047.92778312574,0.0,281.8738437391476,271.8278533037697,260.9264242864103,248.893396734774,236.45351506172133,224.40639391145032,213.43307725181248,204.01328025382927,196.4044400867386,190.6557825075049,186.6216287805596,183.89605814010747,181.42256260854478,176.8418178460051,276.45440177583805,266.04611836108177,254.56622553558466,242.32813347036503,230.1016781368837,218.62484672947906,208.47316910295265,200.0089524075158,193.3774448570276,188.51580475870517,185.11745344265313,182.43419184406966,178.84034925622223,172.31888188828555,287.7239485037542,276.7510753777586,266.4078848974908,254.88279963594377,242.57302927325344,230.2675419345818,218.71591440712683,208.50089631901477,199.9890007719956,193.33000034794065,188.47450387830273,185.15823242287206,182.70528632902105,179.35348011298547
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007183106974669213,0.0,0.021,0.013816893025330788,0.021,170.4307279942663,211.4242305339289,182.0,,170.4307279942663,135.5414642581415,1430497.1409170532,1430.4971409170532,0.0,0.0,1430497.1409170532,1430.4971409170532,0.0,196.99528750665002,False,1840878.2044686412,1840.8782044686411,D*,-410381.063551588,261762350125.8422,72.71176392384506,51.21370502399473,171.97578928067355,286.8673719814608,293.5360140365149,212.9113326841498,176.54751735100024,1430497.1409170532,1430.4971409170532,410381.063551588,410.381063551588,0.0,9.7392944133142e-05,-9.109494148620113,-93.9003129554167,0.0,93900.3129554167,0.0,1430497.1409170532,0.0,93900.3129554167,0.0,281.4962139659852,271.42717408095297,260.4902019455116,248.44605020745996,236.02206329342474,224.01368352708323,213.09502027678224,203.7381375307716,196.1931614623864,190.50192983647634,186.5080645287379,183.7836015550377,181.23865273056114,176.54751735100024,276.0478115823976,265.60550874819677,254.1012864810224,241.86631185982426,229.6691968822438,218.24198157730945,208.15244855415082,199.7549381061029,193.18675562992297,188.37533168504825,184.9981903647107,182.2854109437704,178.63051737811793,172.23146189376922,287.31382916669685,276.3669578217151,265.9875603290326,254.43854920038095,242.1315434974895,229.8540678817563,218.34991541415397,208.19440019711146,199.7465238326149,193.14884247760108,188.34338019051,185.05023693278756,182.56352240477517,179.11227719727108
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007207636751586712,0.0,0.021,0.013792363248413288,0.021,170.36425002206147,211.36022352928256,182.0,,170.36425002206147,135.54566236497516,1430883.551085561,1430.883551085561,0.0,0.0,1430883.551085561,1430.883551085561,0.0,196.99775858180107,False,1840878.2044686412,1840.8782044686411,D*,-409994.65338308015,260903819995.19086,72.47328333199746,51.045733927906035,171.9015688818245,286.4300378552568,293.0903698729334,212.57584714174502,176.26586879659507,1430883.551085561,1430.883551085561,409994.65338308015,409.99465338308016,0.0,9.7392944133142e-05,-9.12511959203164,-93.75266046916394,0.0,93752.66046916394,0.0,1430883.551085561,0.0,93752.66046916394,0.0,281.11670555360075,271.0239611270019,260.05218573016845,247.99783487352516,235.59060935818775,223.62166634577025,212.75812937124005,203.46439040168286,195.98322066400374,190.34891599466107,186.39408280083242,183.6688229211145,181.05328328588195,176.26586879659507,275.63866790611536,265.1625170283202,253.634904184295,241.40403963572493,229.23712543245702,217.86016445600114,207.833151012368,199.50241944024438,192.99722730739458,188.23506762610774,184.8775517376772,182.13453403083292,178.4224139222771,172.1448433001618,286.90339510634806,275.98041042447403,265.5650677437841,253.9929993560929,241.6896657421459,229.4409857578282,217.98488959610862,207.88922391478798,199.50545234914614,192.96882322603153,188.21253092986157,184.9408329698544,182.41929275697208,178.87496804876406
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007232351381930926,0.0,0.021,0.013767648618069075,0.021,170.29780745247905,211.29625151371184,182.0,,170.29780745247905,135.54984825732782,1431268.8369854735,1431.2688369854736,0.0,0.0,1431268.8369854735,1431.2688369854736,0.0,197.0002292433873,False,1840878.2044686412,1840.8782044686411,D*,-409609.3674831677,260045058692.99957,72.23473852583321,50.877717603192785,171.82735173631565,285.99224248841364,292.6452629584964,212.24155373797407,175.99614701160078,1431268.8369854735,1431.2688369854736,409609.3674831677,409.60936748316766,0.0,9.7392944133142e-05,-9.140720420400752,-93.60497021467033,0.0,93604.97021467033,0.0,1431268.8369854735,0.0,93604.97021467033,0.0,280.7352764175498,270.618224651903,259.6123984210188,247.54877767645664,235.15917962870515,223.2303648954213,212.42242053840474,203.19204440531732,195.7746049659111,190.19669943421619,186.27962383615142,183.55174186890417,180.86665241414437,175.99614701160078,275.2269507064918,264.71715705388044,253.1671014068464,240.94134162702537,228.8054863959661,217.47941251281952,207.51528443772736,199.25138888152168,192.80882801384638,188.0949582367622,184.75551155693816,181.98165875602766,178.21610983721067,172.0589655874935,286.4925670537938,275.5914232156372,265.1404237877926,253.5461742646816,241.24742175252035,229.02831904464185,217.62085539921415,207.58537784570817,199.2657830086653,192.78991590475258,188.08190263123328,184.82998977045418,182.2727176474982,178.6415138766234
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007257257963510981,0.0,0.021,0.01374274203648902,0.021,170.2313880903793,211.23230274449367,182.0,,170.2313880903793,135.55402558461495,1431653.3345232646,1431.6533345232644,0.0,0.0,1431653.3345232646,1431.6533345232644,0.0,197.0026999438451,False,1840878.2044686412,1840.8782044686411,D*,-409224.86994537665,259186066692.2856,71.996129636746,50.70965614240064,171.7531240902187,285.55389891751383,292.20063020368235,211.908467809357,175.7376674724124,1431653.3345232646,1431.6533345232644,409224.86994537665,409.22486994537667,0.0,9.7392944133142e-05,-9.156296627411836,-93.45724206650489,0.0,93457.24206650488,0.0,1431653.3345232646,0.0,93457.24206650488,0.0,280.3518858703895,270.20997509539717,259.1708627951517,247.0989054218873,234.7278002328404,222.83980135110355,212.08790925019767,202.9211042186675,195.5673004144615,190.04523786602937,186.1646301362066,183.43238279265896,180.67895005031104,175.7376674724124,274.8126408776428,264.2694428476973,252.69790091315764,240.47824255220118,228.3743021551332,217.09974249698118,207.19885610077733,199.0018377734827,192.62152478880128,187.95494976861187,184.63204733130743,181.82688310787222,178.01166828536924,171.97377125860118,286.08126704527587,275.1999869543616,264.71364527178525,253.09809808935387,240.80483715395448,228.61609099346177,217.25783089143266,207.28287171910827,199.0275114540545,192.61209269074973,187.95144230295313,184.7176804919316,182.12391701107566,178.4118727222539
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007282363697506329,0.0,0.021,0.013717636302493673,0.021,170.16497999126855,211.16836572088502,182.0,,170.16497999126855,135.55819782204006,1432037.3635702515,1432.0373635702515,0.0,0.0,1432037.3635702515,1432.0373635702515,0.0,197.00517112694445,False,1840878.2044686412,1840.8782044686411,D*,-408840.8408983897,258326844274.14346,71.75745674281762,50.541549600525606,171.6788724419075,285.11492131968294,291.756407124503,211.57660415132358,175.48978400288848,1432037.3635702515,1432.0373635702515,408840.8408983897,408.8408408983897,0.0,9.7392944133142e-05,-9.171848206725798,-93.30947588377667,0.0,93309.47588377667,0.0,1432037.3635702515,0.0,93309.47588377667,0.0,279.966494592165,269.79922312430665,258.7276016474497,246.64824477941022,234.29649705480293,222.44999753189785,211.754610435461,202.65157364138446,195.3612918400282,189.89448834702418,186.049046537219,183.31077456628407,180.4903579726947,175.48978400288848,274.3957202260473,263.8193886193626,252.2273258283226,240.01476702139465,227.94359486637103,216.7211707522678,206.88387254488686,198.7537563411304,192.43528364170334,187.81498917027346,184.5071400234536,181.67030516412964,177.80914502117145,171.88920567886592,285.6694184341285,274.80609311116604,264.2847491720591,252.6487949919454,240.36193744942204,228.2043246207515,216.8958337525631,206.98171460314518,198.790632277948,192.4353246762042,187.82109753300705,184.6038821390843,181.97301018625961,178.18599970133647
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007307675888787121,0.0,0.021,0.013692324111212881,0.021,170.09857146707526,211.10442918966694,182.0,,170.09857146707526,135.56236828299473,1432421.229103953,1432.421229103953,0.0,0.0,1432421.229103953,1432.421229103953,0.0,197.00764322755688,False,1840878.2044686412,1840.8782044686411,D*,-408456.9753646881,257467391536.6811,71.5187198713003,50.37339799676249,171.60458354893456,284.67522504316645,291.31252799797215,211.24597700604505,175.2518866050567,1432421.229103953,1432.421229103953,408456.9753646881,408.4569753646881,0.0,9.7392944133142e-05,-9.187375151977527,-93.1616715103731,0.0,93161.6715103731,0.0,1432421.229103953,0.0,93161.6715103731,0.0,279.5790646016114,269.3859796322078,258.2826377916927,246.19682228442787,233.8652957361723,222.06097489720923,211.4225384679781,202.38345558114548,195.156562871696,189.7444073680011,185.93282027420517,183.1869502622882,180.30104987046286,175.2518866050567,273.97617145292577,263.3670088018671,251.75539930084585,239.55093953878924,227.51338645873432,216.34371320472445,206.570339572082,198.50713369053386,192.25006960843268,187.67502418340194,184.38077398382043,181.51202285710986,177.60858875884233,171.8052169254999,285.2569459007285,274.4097338512038,263.8537526300536,252.1982891299022,239.91874801728233,227.79304270381914,216.53488126386088,206.68191488863192,198.55513901855198,192.25958192030046,187.69081659090398,184.4885754834946,181.82011566462643,177.96384723612474
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007333201946461291,0.0,0.021,0.013666798053538709,0.021,170.03215109143662,211.0404821502168,182.0,,170.03215109143662,135.56654027421902,1432805.2354896546,1432.8052354896545,0.0,0.0,1432805.2354896546,1432.8052354896545,0.0,197.0101166714411,False,1840878.2044686412,1840.8782044686411,D*,-408072.9689789866,256607708395.3873,71.2799189987187,50.2052013145767,171.53024443437232,284.2347266349685,290.8689260098378,210.91660005008276,175.02339941323487,1432805.2354896546,1432.8052354896545,408072.9689789866,408.07296897898664,0.0,9.7392944133142e-05,-9.202877456773143,-93.0138287736929,0.0,93013.82877369289,0.0,1432805.2354896546,0.0,93013.82877369289,0.0,279.1895592277144,268.97025573030527,257.83599394100844,245.7446643400177,233.43422167672094,221.67275454269918,211.09170715428442,202.11675203998988,194.9530959545873,189.59495094171578,185.81590103678994,183.0609468743602,180.11119142880645,175.02339941323487,273.55397813111966,262.9123178996273,251.2821424572061,239.08678450548214,227.08369863158416,215.96738535282356,206.25826222755714,198.26195781018,192.06584680937465,187.53500343433433,184.25293687854122,181.35213375252164,177.41004152989652,171.72175564586078,284.8437754605171,274.0109020158912,263.4206729117579,251.74660465298214,239.47529410915186,227.38226777630368,216.17499029743274,206.38348027312534,198.3210241573368,192.08483350292556,187.56054852506625,184.37174497631847,181.6653508575786,177.7453652781678
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007358949384646767,0.0,0.021,0.013641050615353235,0.021,169.9657077045152,210.97651385912835,182.0,,169.9657077045152,135.57071696278564,1433189.6742371114,1433.1896742371114,0.0,0.0,1433189.6742371114,1433.1896742371114,0.0,197.01259187504633,False,1840878.2044686412,1840.8782044686411,D*,-407688.53023152985,255747794590.84503,71.0410540530125,50.036959503213396,171.4558423926417,283.7933438639511,290.4255333948093,210.58848638185663,174.80377876456967,1433189.6742371114,1433.1896742371114,407688.53023152985,407.68853023152985,0.0,9.7392944133142e-05,-9.218355114687316,-92.86594748504226,0.0,92865.94748504226,0.0,1433189.6742371114,0.0,92865.94748504226,0.0,278.7979430810386,268.55206274936944,257.38769281130755,245.2917972267008,233.00330003504152,221.28535719582524,210.7621297212918,201.85146410167224,194.7508723697468,189.44607469090866,185.69824101691293,182.93280504415964,179.92094043006068,174.80377876456967,273.1291246724645,262.4553306736561,250.8075781617428,238.62232635511657,226.65455285202606,215.59220225691786,205.94764478442076,198.01821557408934,191.88257850888192,187.39487652127409,184.1236196118329,181.1907348415953,177.21353903015282,171.6387749242351,284.42983446995237,273.6095911065661,262.9855274092893,251.29376570470018,239.03160084785978,226.97202212351314,215.8161773053992,206.0864177454031,198.08827911860652,191.91104758007523,187.43024325563337,184.25337865513433,181.50883188018358,177.53050152163667
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073849258235697025,0.0,0.021,0.013615074176430299,0.021,169.89923041707289,210.91251383411608,182.0,,169.89923041707289,135.57490142375315,1433574.8283867391,1433.5748283867392,0.0,0.0,1433574.8283867391,1433.5748283867392,0.0,197.01506924534303,False,1840878.2044686412,1840.8782044686411,D*,-407303.37608190207,254887649693.813,70.80212491494805,49.868672478691664,171.38136499452617,283.3509957375371,289.9822815694239,210.26164850896168,174.5925113793751,1433574.8283867391,1433.5748283867392,407303.37608190207,407.30337608190206,0.0,9.7392944133142e-05,-9.233808119260527,-92.71802743926466,0.0,92718.02743926465,0.0,1433574.8283867391,0.0,92718.02743926465,0.0,278.4041820231166,268.1314121698468,256.93775711695775,244.83824706831794,232.5725557289555,220.8988032109784,210.4338188037519,201.58759192007622,194.54987225650277,189.29773393601266,185.5797949486121,182.80256879285264,179.7304468691618,174.5925113793751,272.70159626614134,261.99606091069575,250.33172914195748,238.15758881017567,226.22597035220537,215.21817852812643,205.63849072867706,197.7758927466627,191.7002271759366,187.25459409692962,183.99281624332156,181.02792234614935,177.0191109561493,171.5562301562574,284.0150516298464,273.20579524898307,262.5483336549584,250.83979641064533,238.58769322525626,226.56232777758734,215.45845830882647,205.79073357036825,197.85689427094613,191.73819144078234,187.2998516625841,184.13346804543173,181.35067335145567,177.31920160743528
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007411138991112691,0.0,0.021,0.01358886100888731,0.021,169.83270861352966,210.8484718569427,182.0,,169.83270861352966,135.57909669681487,1433960.9777237957,1433.9609777237956,0.0,0.0,1433960.9777237957,1433.9609777237956,0.0,197.01754917969117,False,1840878.2044686412,1840.8782044686411,D*,-406917.2267448455,254027273107.1787,70.56313141866076,49.70034012418669,171.30680009106527,282.907602507254,289.53910125745915,209.9360983353572,174.38911264500427,1433960.9777237957,1433.9609777237956,406917.2267448455,406.9172267448455,0.0,9.7392944133142e-05,-9.249236463996217,-92.57006841413855,0.0,92570.06841413854,0.0,1433960.9777237957,0.0,92570.06841413854,0.0,278.0082431309547,267.7083156509251,256.4862095663363,244.38403983741873,232.14201343567703,220.51311256420232,210.10678643158155,201.3251347087247,194.35007463719114,189.14988378185407,185.46052013264264,182.67028525787296,179.53985308191312,174.38911264500427,272.2713787659101,261.53452308606563,249.85461805308194,237.69259554913071,225.79797212575676,214.84532831657918,205.33080274442264,197.53497398918515,191.51875454540064,187.1141079393037,183.8605237737457,180.8637915354595,176.8267813308128,171.47407893016023,283.59935698489807,272.79950917319593,262.1091093153824,250.38472087011627,238.14359610067268,226.15320651245779,215.10184888642775,205.4964332744192,197.62685893052938,191.56623156525433,187.16932566682226,184.01200805696922,181.19098821048146,177.11140931827828
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074375967251138165,0.0,0.021,0.013562403274886184,0.021,169.76613195324535,210.78437797463542,182.0,,169.76613195324535,135.58330569132838,1434348.3900369264,1434.3483900369263,0.0,0.0,1434348.3900369264,1434.3483900369263,0.0,197.020032065775,False,1840878.2044686412,1840.8782044686411,D*,-406529.8144317148,253166664073.15656,70.3240733536546,49.531962291437985,171.23213581547768,282.463085681332,289.0959226076465,209.61184714844634,174.19312499729133,1434348.3900369264,1434.3483900369263,406529.8144317148,406.52981443171484,0.0,9.7392944133142e-05,-9.264640142358013,-92.42207017077145,0.0,92422.07017077145,0.0,1434348.3900369264,0.0,92422.07017077145,0.0,277.6100946755325,267.2827850583299,256.03307286438525,243.92920138437484,231.71169759169138,220.12830484747073,209.78104401706398,201.06409073139966,194.15145744395068,189.00247920092514,185.3403764288715,182.53600443532127,179.34929388461472,174.19312499729133,271.83845889627065,261.0707323089682,249.37626759008756,237.22737059141537,225.370578922774,214.4736652988279,205.0245826991249,197.2954428676252,191.33812167671366,186.97337098057756,183.72674162888404,180.6984365574704,176.6365688181806,171.39228091355935,283.18268192461176,272.3907282134318,261.6678721872519,249.9285631631465,237.69933419887607,225.74467983856567,214.74636416302386,205.20352163130707,197.39816136620522,191.39513368327437,187.03861829725216,183.88899687636757,181.02988754778002,176.90706676490194
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007464306975382378,0.0,0.021,0.013535693024617624,0.021,169.69949037323767,210.7202225020853,182.0,,169.69949037323767,135.58753115916332,1434737.318618978,1434.737318618978,0.0,0.0,1434737.318618978,1434.737318618978,0.0,197.02251828148437,False,1840878.2044686412,1840.8782044686411,D*,-406140.8858496633,252305821681.98517,70.0849504672181,49.363538802451096,171.1573605866436,282.0173680689802,288.6526753070109,209.2889056060795,174.0041163941338,1434737.318618978,1434.737318618978,406140.8858496633,406.1408858496633,0.0,9.7392944133142e-05,-9.28001914776704,-92.27403245416927,0.0,92274.03245416927,0.0,1434737.318618978,0.0,92274.03245416927,0.0,277.20970609936893,266.8548324577887,255.57836971718012,243.47375743562645,231.2816323923468,219.74439926253558,209.45660234196697,200.80445729387887,193.95399754731085,188.8554751156372,185.21932630891183,182.3997789283985,179.15889672372396,174.0041163941338,271.40282420639227,260.6047037677442,248.8967005206919,236.76193778651069,224.9438112451951,214.10320266505923,204.7198316294858,197.05728186165618,191.15828901010136,186.8323373751177,183.59147269882413,180.53195028123946,176.44848702759944,171.31079774869184,282.7649591850753,271.9794482981301,261.22464019551023,249.4713473533665,237.25493210814884,225.33676899732635,214.3920187977814,204.91200264850966,197.1707888062506,191.22486283302686,186.9076837683062,183.7644358567397,180.86748045130253,176.70611456364452
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007491277803922348,0.0,0.021,0.013508722196077653,0.021,169.63277409606115,210.6559960296145,182.0,,169.63277409606115,135.5917757355601,1435128.0060277812,1435.128006027781,0.0,0.0,1435128.0060277812,1435.128006027781,0.0,197.02500819460283,False,1840878.2044686412,1840.8782044686411,D*,-405750.19844086,251444744878.3685,69.84576246621347,49.19506945075774,171.08246311832508,281.57037378611716,288.20928868826843,208.9672837235533,173.82167887632968,1435128.0060277812,1435.128006027781,405750.19844086,405.75019844086,0.0,9.7392944133142e-05,-9.29537347359931,-92.12595499362087,0.0,92125.95499362086,0.0,1435128.0060277812,0.0,92125.95499362086,0.0,276.8070479904419,266.4244701129763,255.12212283283523,243.0177335952397,230.85184179123758,219.36141461442412,209.1334715446732,200.54623073689095,193.7576707873518,188.70882648747937,185.09733487838696,182.2616637022523,178.96878183437084,173.82167887632968,270.96446298635186,260.13645282043626,248.4159396263504,236.29632088786803,224.51768934297232,213.7339531071962,204.41654972879707,196.82047237653282,190.97921643801973,186.6909627001107,183.45472283534238,180.36442414836569,176.2625448086916,171.22959295968136,282.3461228479456,271.5656659351554,260.7794313910767,249.0130974860634,236.81041427830465,224.92949495539366,214.03882697229335,204.62187955420686,196.94472744702227,191.0553834232196,186.7764775592795,183.6383294018973,180.70387386651763,176.50849200576695
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007518517387442968,0.0,0.021,0.013481482612557032,0.021,169.56597363040365,210.5916894235327,182.0,,169.56597363040365,135.59604217649198,1435520.7059338887,1435.5207059338886,0.0,0.0,1435520.7059338887,1435.5207059338886,0.0,197.02750216276786,False,1840878.2044686412,1840.8782044686411,D*,-405357.4985347525,250583432454.80817,69.60650901522449,49.02655400011133,171.00743242045968,281.12202805132546,287.7656918291257,208.64699086063607,173.64542721030267,1435520.7059338887,1435.5207059338886,405357.4985347525,405.3574985347525,0.0,9.7392944133142e-05,-9.31070311318278,-91.97783750081857,0.0,91977.83750081857,0.0,1435520.7059338887,0.0,91977.83750081857,0.0,276.4020918765134,265.9917104834345,254.66435492295446,242.56115534657792,230.42234949929028,218.97936930452306,208.81166110731576,200.28940643043316,193.56245200781336,188.56248840086587,184.97436987423973,182.12171584550282,178.77906240654892,173.64542721030267,270.52336118035413,259.6659949882515,247.93400771470735,235.8305435536779,224.09223320851564,213.36592880554724,204.11473633415125,196.58499475858127,190.80086338513274,186.5492039500127,183.31650046832456,180.19594803924025,176.07874653574493,171.14863185840125,281.9261082815679,271.149378196069,260.3322639483507,248.55383758718196,236.36580501874053,224.52287839868146,213.68680237849648,204.3331547849252,196.7199624637988,190.88665929636343,186.6449564787866,183.51068484956195,180.53917246999853,176.31413721866795
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007546034032704677,0.0,0.021,0.013453965967295325,0.021,169.49907973724993,210.52729379354687,182.0,,169.49907973724993,135.60033301890394,1435915.6518476359,1435.915651847636,0.0,0.0,1435915.6518476359,1435.915651847636,0.0,197.03000053471683,False,1840878.2044686412,1840.8782044686411,D*,-404962.55262100534,249721883063.6996,69.36718973991655,48.85799218685352,170.93225776224702,280.6722571637853,287.3218136158996,208.32803570841872,173.4749976059247,1435915.6518476359,1435.915651847636,404962.55262100534,404.96255262100533,0.0,9.7392944133142e-05,-9.326008059794633,-91.8296796711184,0.0,91829.6796711184,0.0,1435915.6518476359,0.0,91829.6796711184,0.0,275.99481043459576,265.556566222195,254.20508870359512,242.10404805329858,229.99317898298435,218.59828132277536,208.49117984258615,200.03397876917134,193.36831509129607,188.41641614305388,184.8504016614128,181.97999433850018,178.58984475746217,173.4749976059247,270.0795093679548,259.19334595027397,247.45092761235955,235.36462933710274,223.6674625612186,212.99914140703095,203.81438990802175,196.35082830720944,190.62318885937975,186.40701955681388,183.17681660663018,180.02661014527692,175.89709237458376,171.0678814196037,281.5048521707408,270.7305827085782,259.88315616265334,248.09359166204132,235.9211284959825,224.1169397257179,213.33595820610486,204.0458299736464,196.4964780232246,190.71865379100745,186.51307872249376,183.38151235153245,180.37347855569354,176.12298731836103
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007573836181787791,0.0,0.021,0.013426163818212211,0.021,169.43208343165898,210.46280049445681,182.0,,169.43208343165898,135.60465064593825,1436313.0631227621,1436.313063122762,0.0,0.0,1436313.0631227621,1436.313063122762,0.0,197.03250365020534,False,1840878.2044686412,1840.8782044686411,D*,-404565.14134587906,248860095225.82593,69.12780422939609,48.68938372157611,170.85692867390662,280.2209892432579,286.8775828669864,208.01042627603408,173.31004650727368,1436313.0631227621,1436.313063122762,404565.14134587906,404.56514134587906,0.0,9.7392944133142e-05,-9.34128830665872,-91.68148118451224,0.0,91681.48118451223,0.0,1436313.0631227621,0.0,91681.48118451223,0.0,275.58517743973704,265.1190501733949,253.7443468960704,241.6464369600163,229.56435346202946,218.21816823929757,208.1720358804953,199.7799411689598,193.17523299595078,188.27056528293681,184.72540322342363,181.8365598285942,178.40122850901633,173.31004650727368,269.6328982761424,258.7185215394608,246.96672216337043,234.89860168199388,223.24339683692926,212.6336020080193,203.51550802446252,196.1179512887974,190.44615151200367,186.26436945307148,183.03568473049808,179.8564968526653,175.717578539223,170.98731019826303,281.082292549734,270.3092776389004,259.4321264475926,247.63238369382893,235.47640873080803,223.71169904042551,212.98630712967034,203.75990593843878,196.2742572971862,190.5513298040183,186.38080392715804,183.25082475193528,180.206891933255,175.93497855373818
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00760193237064645,0.0,0.021,0.013398067629353552,0.021,169.36497610791798,210.39820124661537,182.0,,169.36497610791798,135.6089973867464,1436713.1541434734,1436.7131541434733,0.0,0.0,1436713.1541434734,1436.7131541434733,0.0,197.03501183531324,False,1840878.2044686412,1840.8782044686411,D*,-404165.05032516783,247998067333.33984,68.88835203703884,48.52072828970436,170.78143508568266,279.76815365620155,286.43292841932845,207.69416987826474,173.15024945997223,1436713.1541434734,1436.7131541434733,404165.05032516783,404.16505032516784,0.0,9.7392944133142e-05,-9.356543846942971,-91.53324170551237,0.0,91533.24170551237,0.0,1436713.1541434734,0.0,91533.24170551237,0.0,275.17316771425027,264.6791753721615,253.28215222993686,241.1883471948957,229.13589590856142,217.83904719721164,207.8542366565607,199.5272860656894,192.98317779471722,188.1248917484364,184.59935014747387,181.69147441341437,178.21330677117896,173.15024945997223,269.18351890066685,258.241537779248,246.48141426724015,234.43248395645998,222.82005521167807,212.26932116685236,203.21808738010634,195.8863409721943,190.26970971680478,186.12121512740524,182.89312069253847,179.68569264995122,175.54019756653102,170.9068883831459,280.65836878305214,269.88546168160224,258.9791933342047,247.1702376437129,235.03166959667485,223.30717614587064,212.637861296587,203.47538267266273,196.05328247903813,190.38464985366312,186.24809322024808,183.1186374644426,180.039509838761,175.75004644615228
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007630331265744316,0.0,0.021,0.013369668734255685,0.021,169.29774942660634,210.33348802719163,182.0,,169.29774942660634,135.61337550811612,1437116.133553772,1437.116133553772,0.0,0.0,1437116.133553772,1437.116133553772,0.0,197.03752540664402,False,1840878.2044686412,1840.8782044686411,D*,-403762.0709148692,247135797653.20758,68.64883268144655,48.35202555217087,170.70576720580272,279.31368103426604,285.98777920301626,207.3792731233693,172.9953000364218,1437116.133553772,1437.116133553772,403762.0709148692,403.7620709148692,0.0,9.7392944133142e-05,-9.371774673756835,-91.38496088318692,0.0,91384.96088318693,0.0,1437116.133553772,0.0,91384.96088318693,0.0,274.7587571028635,264.23695504370716,252.81852744495697,240.7298037710116,228.70782904493794,217.46093490416027,207.53778889938326,199.27600491490702,192.792120715714,187.97935190142778,184.47222060358456,181.5448014314008,178.02616632913944,172.9953000364218,268.73136289076547,257.7624108687928,245.9950268632222,233.96629943341728,222.3974565761917,211.90630887359828,202.9221237711783,195.65597363942592,190.09382162760633,185.97751966074193,182.74914260412515,179.5142800301753,175.36493856115135,170.826587606334,280.2330215529377,269.45913404895896,258.5243754701152,246.70717745078008,234.58693481773324,222.90339053743733,212.2906323147513,203.19225933576308,195.8335348013853,190.21857614260435,186.11490926470316,182.9849683484091,179.87142685680706,175.56812592108054
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007659041667643356,0.0,0.021,0.013340958332356646,0.021,169.23039533341478,210.2686530882701,182.0,,169.23039533341478,135.61778722240865,1437522.2049880472,1437.5222049880472,0.0,0.0,1437522.2049880472,1437.5222049880472,0.0,197.0400446706048,False,1840878.2044686412,1840.8782044686411,D*,-403355.99948059395,246273284330.21475,68.40924564728188,48.18327514600366,170.6299155397533,278.8575033282625,285.5420643148989,207.06574190064597,172.8449088230269,1437522.2049880472,1437.5222049880472,403355.99948059395,403.35599948059394,0.0,9.7392944133142e-05,-9.386980780148697,-91.23663835116861,0.0,91236.63835116861,0.0,1437522.2049880472,0.0,91236.63835116861,0.0,274.34192245069056,263.79240260237395,252.35349529282843,240.2708315872749,228.28017534089307,217.08384762321165,207.22269861824546,199.02608819267698,192.60203218400665,187.83390261029263,184.3439953182126,181.39660525984434,177.83988783244754,172.8449088230269,268.27642255724345,257.2811571817135,245.50758292896546,233.50007128530407,221.97561952362008,211.54457453195764,202.62761208182846,195.4268246060986,189.91844524154686,185.83324776229327,182.60377072387683,179.34233940511183,175.19178741438924,170.74638089162178,279.8061928513529,269.0302944601272,258.06769161835473,246.2432270314447,234.14222796610744,222.5003613951743,211.94463123971585,202.91053424454944,195.61499455526234,190.05307062057702,185.98121629879836,182.84983758416763,179.70273485287922,175.38915143154557
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007688072511348075,0.0,0.021,0.013311927488651926,0.021,169.1629060664079,210.20368896382394,182.0,,169.1629060664079,135.6222346948207,1437931.5677394613,1437.9315677394613,0.0,0.0,1437931.5677394613,1437.9315677394613,0.0,197.04256992311693,False,1840878.2044686412,1840.8782044686411,D*,-402946.6367291799,245410525389.57108,68.16959038599197,48.01447668483574,170.55387089920612,278.3995515687044,285.09571312568556,206.75358136825525,172.69880246561587,1437931.5677394613,1437.9315677394613,402946.6367291799,402.9466367291799,0.0,9.7392944133142e-05,-9.402162159103307,-91.08827372765579,0.0,91088.27372765579,0.0,1437931.5677394613,0.0,91088.27372765579,0.0,273.9226415820633,263.3455316510638,251.88707853911498,239.81145542933072,227.85295701042094,216.70780116349079,206.9089710910328,198.77752539790055,192.41288186478764,187.68850132008512,184.21465754273197,181.24695112056082,177.6545459864864,172.69880246561587,267.8186908638123,256.79779327167574,245.01910548576018,233.03382258474966,221.55456234240714,211.18412694583682,202.33454627721449,195.19886824639133,189.74353846414652,185.68836580281337,182.45702734685563,179.16994902897895,175.02072703217127,170.6662425974322,279.37782597032486,268.59894313091996,257.60916065646626,245.77841027896525,233.69757245904424,222.0981075758622,211.59986856182647,202.63020486536513,195.3976411109431,189.888095046805,185.84698017133752,182.71326754797263,179.53352291574046,175.21305707513818
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007717433011363069,0.0,0.021,0.013282566988636932,0.021,169.0952737824817,210.13858811013853,182.0,,169.0952737824817,135.6267202455909,1438344.4353718567,1438.3444353718567,0.0,0.0,1438344.4353718567,1438.3444353718567,0.0,197.04510146358302,False,1840878.2044686412,1840.8782044686411,D*,-402533.7690967845,244547518728.34796,67.92986631342998,47.84562975722994,170.47762398827453,277.9397533196811,284.6486553600685,206.44279593888433,172.5567227460314,1438344.4353718567,1438.3444353718567,402533.7690967845,402.5337690967845,0.0,9.7392944133142e-05,-9.417318803538892,-90.93986661350714,0.0,90939.86661350714,0.0,1438344.4353718567,0.0,90939.86661350714,0.0,273.50089327386894,262.89635597432033,251.41929995844745,239.35169996300237,227.4261959915761,216.3328108654501,206.5966108483908,198.53030505293205,192.2246387054825,187.5431061182972,184.08419301515124,181.0959048909396,177.4702097413891,172.5567227460314,267.35816131229467,256.31233576391395,244.52961748617008,232.56757617893675,221.1343027226867,210.82497421914388,202.04291932739662,194.97207796578243,189.5690591336191,185.54284181133613,182.30893666081775,178.99718489138002,174.85173748194708,170.58614795993196,278.94786548710397,268.1650807593457,257.1488015708456,245.31275105781216,233.25299154783036,221.69664760059166,211.25635418996828,202.35126780449613,195.18145293830537,189.72361105046775,185.7121683708677,182.575282685356,179.36387730714148,175.03977669623274
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007747132836241032,0.0,0.021,0.01325286716375897,0.021,169.02749018699384,210.07334254932047,182.0,,169.02749018699384,135.63124684858076,1438761.0816110738,1438.761081611074,0.0,0.0,1438761.0816110738,1438.761081611074,0.0,197.04763960876565,False,1840878.2044686412,1840.8782044686411,D*,-402117.1228575674,243684262079.38132,67.69007279982814,47.676733919616446,170.40116498500868,277.4780503546404,284.2008208799009,206.13338926078626,172.41842568698954,1438761.0816110738,1438.761081611074,402117.1228575674,402.1171228575674,0.0,9.7392944133142e-05,-9.432450706303129,-90.7914165854285,0.0,90791.4165854285,0.0,1438761.0816110738,0.0,90791.4165854285,0.0,273.07665722042645,262.4448895219352,250.95018231887872,238.89158970381482,226.9999137516719,215.95889157898344,206.28562165276526,198.28441470145293,192.03727097582424,187.39767579527293,183.95258991430742,180.94353291883377,177.28694247377496,172.41842568698954,266.89482777653495,255.82480119117147,244.03914162896493,232.1013542804511,220.71485477211334,210.46712362255255,201.75272310689664,194.74642615626718,189.39496502926315,185.39664545251986,182.15952458375156,178.82412059089248,174.6847960611584,170.50607263371046,278.5162572531632,267.7287085028325,256.68663344180953,244.84627318437333,232.808508243108,221.29599963321405,210.91409742951146,202.07371879496998,194.96640762526982,189.55958018790014,185.57675004779256,182.43590938168478,179.19388141557428,174.86924396808874
