timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007777180996442145,0.0,0.021,0.013222819003557856,0.021,168.9595495232254,210.00794674679568,182.0,,168.9595495232254,135.63581681089724,1439181.718812256,1439.181718812256,0.0,0.0,1439181.718812256,1439.181718812256,0.0,197.0501845808194,False,1840878.2044686412,1840.8782044686411,D*,-401696.4856563853,242820753048.09396,67.4502091800261,47.50778870349715,170.32448685327947,277.01438001378887,283.7521400853389,205.82536421623075,172.2836808929093,1439181.718812256,1439.181718812256,401696.4856563853,401.69648565638533,0.0,9.7392944133142e-05,-9.447557860170162,-90.64292320219938,0.0,90642.92320219938,0.0,1439181.718812256,0.0,90642.92320219938,0.0,272.6499140466645,261.99114644333713,250.47974841716342,238.43114905276343,226.57413166078976,215.58605767968336,205.9760065088105,198.03984092971632,191.8507463022511,187.2521696030557,183.81983882393422,180.78990186279358,177.10480219767595,172.2836808929093,266.4286852897993,255.3352068438489,243.54770121317998,231.63517957522356,220.2962385993336,210.11058222297746,201.4639489085257,194.52188459200005,189.22121381460698,185.2497429522748,182.0088188878722,178.65082757804294,174.5198779790548,170.4259957987748,278.0829483917506,267.2898279904225,256.22267546448285,244.37900044561462,232.36414540444125,220.89618149568796,210.5731069847732,201.7975527030346,194.7524819044621,189.39596391017827,185.4406960376272,182.29517584426486,179.0236157338728,174.7013925310078
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007807586993492536,0.0,0.021,0.013192413006507465,0.021,168.8914450770114,209.94239424676528,182.0,,168.8914450770114,135.6404317834096,1439606.4989278666,1439.6064989278666,0.0,0.0,1439606.4989278666,1439.6064989278666,0.0,197.05273663812153,False,1840878.2044686412,1840.8782044686411,D*,-401271.7055407746,241956989148.73724,67.21027476353812,47.33879362253626,170.24758152038862,276.5486806733451,283.3025438617312,205.51872291584246,172.15227072059412,1439606.4989278666,1439.6064989278666,401271.7055407746,401.27170554077463,0.0,9.7392944133142e-05,-9.462640257838572,-90.49438601045563,0.0,90494.38601045562,0.0,1439606.4989278666,0.0,90494.38601045562,0.0,272.22064528288655,261.5351410803024,250.0080210753278,237.97040232257396,226.1488708294606,215.2143230512162,205.66776764632843,197.79656936577027,191.66503170427504,187.10654779766367,183.68593268148987,180.63507852776675,176.92384176665908,172.15227072059412,265.95972937981367,254.84357006883525,243.0553194883584,231.16907506125386,219.87847123139497,209.7553563029647,201.17658697018263,194.2984240638678,189.047763110179,185.10211037550934,181.85684890373656,178.4773749049779,174.3569564021786,170.34589646742722,277.64788729603345,266.84844131873365,255.75694695324626,243.91095661342055,231.91992576326103,220.49721065568033,210.2333909480349,201.5227635237828,194.53965167322764,189.23272371191192,185.30397889022663,182.1531119808815,178.853157842928,174.53615608975593
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007838360514004189,0.0,0.021,0.013161639485995812,0.021,168.82317054390583,209.8766789881817,182.0,,168.82317054390583,135.64509344685135,1440035.5766591898,1440.0355766591897,0.0,0.0,1440035.5766591898,1440.0355766591897,0.0,197.05529602408123,False,1840878.2044686412,1840.8782044686411,D*,-400842.6278094514,241092967802.74173,66.97026883409492,47.16974817223763,170.17044133027753,276.0808919695371,282.85196362243533,205.21346668284323,172.0239895708827,1440035.5766591898,1440.0355766591897,400842.6278094514,400.8426278094514,0.0,9.7392944133142e-05,-9.477697891929258,-90.34580454412365,0.0,90345.80454412365,0.0,1440035.5766591898,0.0,90345.80454412365,0.0,271.78883334365463,261.0768879644097,249.53502314201344,237.50937371499253,225.7241520908883,214.84370107131068,205.3609065073009,197.554584690185,191.48009369838908,186.96077160264343,183.55086672417616,180.47912970917778,176.74410905690831,172.0239895708827,265.48795613584895,254.3499083670799,242.56201975474644,230.70306324679854,219.4615692341737,209.401451424374,200.89062654335044,194.07601458731156,188.87457167830914,184.95372385331262,181.70364542575686,178.30382920650314,174.19600233768918,170.26575481768364,277.2110236129949,266.4045510386319,255.28946733718217,243.44216543894942,231.4758718801065,220.0991042136675,209.89495678222121,201.24934437468795,194.3278920353233,189.06982125802193,185.16657287300924,182.00974927633823,178.68258239451885,174.37346848536242
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007869511408415807,0.0,0.021,0.013130488591584194,0.021,168.75471989000377,209.81079517076483,182.0,,168.75471989000377,135.64980393185286,1440469.1481177774,1440.4691481177774,0.0,0.0,1440469.1481177774,1440.4691481177774,0.0,197.05786297233337,False,1840878.2044686412,1840.8782044686411,D*,-400409.0563508638,240228686313.87106,66.73019064274196,47.00065182508365,170.0930589146277,275.6109548409584,282.40033135467803,204.9095960425886,171.89864321644305,1440469.1481177774,1440.4691481177774,400409.0563508638,400.40905635086375,0.0,9.7392944133142e-05,-9.49273075498256,-90.19717831980574,0.0,90197.17831980574,0.0,1440469.1481177774,0.0,90197.17831980574,0.0,271.35446151053645,260.61640181767314,249.0607774916707,237.04808731874877,225.2999959947165,214.4742045998871,205.05542373483917,197.3138706321693,191.29589809444735,186.8148031867662,183.41463843217704,180.32212204398786,176.565647159226,171.89864321644305,265.01336225005855,253.85423944142278,242.06782532434167,230.23716650755708,219.04554879603248,209.04887244792653,200.60605590976428,193.85462515715145,188.70159425214044,184.80456013692236,181.54924061301824,178.13025465795013,174.03698497920448,170.1855520263437,276.7723082316894,265.95816014719287,254.8202561591237,242.97265064683154,231.03200613790526,219.70187889197553,209.55781130711657,200.9772874888329,194.11717725995865,188.9072183963759,185.0284539804092,181.8651206711702,178.51196110198188,174.2132637770746
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00790104969459307,0.0,0.021,0.01309895030540693,0.021,168.68608737755244,209.74473727963527,182.0,,168.68608737755244,135.65456531796576,1440907.4047136942,1440.9074047136942,0.0,0.0,1440907.4047136942,1440.9074047136942,0.0,197.06043770576102,False,1840878.2044686412,1840.8782044686411,D*,-399970.79975494696,239364141871.04285,66.49003940862302,46.83150403108711,170.01542721941775,275.13881153472647,281.94757966359384,204.6071107100703,171.77604816912825,1440907.4047136942,1440.9074047136942,399970.79975494696,399.97079975494694,0.0,9.7392944133142e-05,-9.507738839455394,-90.04850683700467,0.0,90048.50683700466,0.0,1440907.4047136942,0.0,90048.50683700466,0.0,270.9175139161682,260.1536975535418,248.58530702660127,236.5865671089371,224.8764228009275,214.1058459670097,204.7513191603994,197.07440996684483,191.11241028356523,186.6686057108908,183.27724746873838,180.16412187066751,176.38849456900974,171.77604816912825,264.53594502050055,253.35658120175017,241.57275956994235,229.77140709588446,218.63042572061175,208.6976235171919,200.32286233986093,193.63422377209216,188.52878987759007,184.6545977343796,181.3936678805701,177.95671297405144,173.87987185894877,170.1052702517617,276.33169327236254,265.5092720810492,254.34933307560053,242.50243593432813,230.5883507372524,219.3055510242572,209.2219606854479,200.7065842057875,193.90748083529434,188.74487720550638,184.889599939565,181.71926044229406,178.34136273964833,174.05547631852622
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007932985562443031,0.0,0.021,0.01306701443755697,0.021,168.6172675632518,209.67850008366023,182.0,,168.6172675632518,135.6593792639454,1441350.4991252646,1441.3504991252646,0.0,0.0,1441350.4991252646,1441.3504991252646,0.0,197.06302043654074,False,1840878.2044686412,1840.8782044686411,D*,-399527.7053433766,238499331571.5677,66.24981432543547,46.66230422233791,169.937539504189,274.6644056066653,281.4936418134998,204.3060095780074,171.65603108343092,1441350.4991252646,1441.3504991252646,399527.7053433766,399.5277053433766,0.0,9.7392944133142e-05,-9.522722137719045,-89.89978958190314,0.0,89899.78958190314,0.0,1441350.4991252646,0.0,89899.78958190314,0.0,270.47797552920963,259.6887902785883,248.10863467927592,236.12483694625857,224.45345247335945,213.73863696071874,204.44859179643302,196.83618457159506,190.92959543850714,186.52214337576882,183.13869561748191,180.00519509671412,176.2126853744075,171.65603108343092,264.0557023496868,252.85695177757577,241.07684593018055,229.30580713744126,218.21621541426546,208.3477080446351,200.04103217353392,193.4147784365636,188.35612042407195,184.50381693340145,181.23696179410797,177.7832633922873,173.72462900821958,170.02489259330184,275.8891320756181,265.05789071042085,253.87671785762416,242.03154497072953,230.1449276915068,218.91013654470115,208.88741041021956,200.4372249819952,193.69877559668632,188.5827600483728,184.74999021132956,181.57220408572542,178.170853148557,173.9000408292426
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007965329379360422,0.0,0.021,0.01303467062063958,0.021,168.54825529905756,209.61207863620788,182.0,,168.54825529905756,135.66424741552194,1441798.5828319294,1441.7985828319295,0.0,0.0,1441798.5828319294,1441.7985828319295,0.0,197.06561136609375,False,1840878.2044686412,1840.8782044686411,D*,-399079.62163671176,237634252421.86853,66.00951456163014,46.493051813143836,169.85938934361718,274.1876819206011,281.0384517664291,204.0062907165212,171.5384281940598,1441798.5828319294,1441.7985828319295,399079.62163671176,399.07962163671175,0.0,9.7392944133142e-05,-9.537680642056918,-89.75102602723847,0.0,89751.02602723846,0.0,1441798.5828319294,0.0,89751.02602723846,0.0,270.03583214017664,259.2216952945219,247.6307834146849,235.66292057601908,224.03110467290588,213.37258881574178,204.14723983446123,196.5991754486282,190.74741840895152,186.37538146685793,182.99898671705435,179.84540707366176,176.03824944216385,171.5384281940598,263.5726327439657,252.35536952483008,240.58010791229273,228.84038862637277,217.8029328743848,207.99912871448,199.76055090197443,193.19625660847177,188.18354565227597,184.3521997983215,181.07915796338727,177.6099626637287,173.57122110736017,169.94440305537742,275.4445791915942,264.6040203337697,253.40243039169854,241.56000139669928,229.7017588216177,218.51565097730162,208.554165294826,200.16919940301196,193.49103374109487,188.42082962322732,184.6096059875801,181.42398820130921,178.0004952481265,173.74689246143234
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007998091695923894,0.0,0.021,0.013001908304076108,0.021,168.47904573249224,209.54546827542814,182.0,,168.47904573249224,135.66917149794065,1442251.8146320088,1442.2518146320087,0.0,0.0,1442251.8146320088,1442.2518146320087,0.0,197.0682106850557,False,1840878.2044686412,1840.8782044686411,D*,-398626.3898366324,236768901333.08932,65.76913925919148,46.323746199171374,169.78097062860869,273.7085866479203,280.5819442180673,203.70795136799185,171.42308478567696,1442251.8146320088,1442.2518146320087,398626.3898366324,398.6263898366324,0.0,9.7392944133142e-05,-9.552614344662139,-89.60221563132752,0.0,89602.21563132752,0.0,1442251.8146320088,0.0,89602.21563132752,0.0,269.59107034810154,258.75242810048445,247.1517762326959,235.20084162688315,223.60939875045167,213.00771220217095,203.84726063729545,196.36336272261053,190.56584376462752,186.2282863960475,182.85812659337293,179.68482247945536,175.8652126008713,171.42308478567696,263.0867353129433,251.85185303252794,240.08256909457268,228.37517342028025,217.3905926782836,207.65188747033906,199.48140306317765,192.97862481795292,188.01102579677493,184.1997301647342,180.92029293737764,177.43686504918045,173.41961162886096,169.8637865133002,274.9979903691777,264.1476656729872,252.92649068100047,241.08782882352904,229.25886575069592,218.12210942510117,208.2222294623477,199.9024961813649,193.2842268280254,188.25904901880898,184.4684301849087,181.2746503796433,177.8303490533558,173.59596686228315
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008031283251801389,0.0,0.021,0.012968716748198612,0.021,168.40963430703636,209.4786646246101,182.0,,168.40963430703636,135.6741532116951,1442710.3510455831,1442.7103510455831,0.0,0.0,1442710.3510455831,1442.7103510455831,0.0,197.0708185732431,False,1840878.2044686412,1840.8782044686411,D*,-398167.85342305806,235903275122.46198,65.52868753401721,46.154386757713134,169.7022775675042,273.2270672673983,280.1240546312397,203.4109879369733,171.30985469297192,1442710.3510455831,1442.7103510455831,398167.85342305806,398.16785342305803,0.0,9.7392944133142e-05,-9.567523237635157,-89.45335783810673,0.0,89453.35783810672,0.0,1442710.3510455831,0.0,89453.35783810672,0.0,269.14367754801395,258.2810043956218,246.67163617040708,234.7386236093603,223.18835373932998,212.64401721303705,203.54865073010427,196.12872565769922,190.38483584650365,186.08082574028649,182.71612298971908,179.5235052080677,175.69359682136516,171.30985469297192,262.59800976961435,251.34642112956615,239.5842531286368,227.9101832345513,216.97920896812929,207.30598548517005,199.2035722179627,192.76184900846576,187.83852165652397,184.04639363018234,180.7604041011397,177.2640223207229,173.26976297356063,169.78302868135648,274.5493225452952,263.68883186910085,252.44891884671375,240.6150508322874,228.81626989826367,217.7295265588724,207.8916063332307,199.63710315601153,193.0783258136117,188.09738176602326,184.3264474348299,181.12422909135302,177.66047169717618,173.44720023195853
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,145173.49349312854,65007.25034687147,210.18074384000002,210.18074384000002,210180.74384,0.0006369828691259028,0.0006369828691259028,0.007609449064227735,0.0,0.021,0.012753568066646364,0.021,173.82549187041235,214.6940089173436,182.0,310.0,173.82549187041235,136.36587696857504,1506379.3104232557,1506.3793104232557,142195.78720477017,142.19578720477017,1364183.5232184855,1364.1835232184856,0.0,196.8702965717153,False,1840878.2044686412,1840.8782044686411,C*,-334498.89404538553,235032966693.78214,65.28693519271727,45.984111242059804,,,279.6517727791231,203.10540223239508,171.48499204115208,1364183.5232184855,1364.1835232184856,334498.89404538553,334.49889404538555,0.0,9.7392944133142e-05,-9.58240720045297,-89.3037769068749,2977.7062883583712,2973.2523256269633,2977.7062883583712,1364183.5232184855,-89308.23086960637,-4.453962731466163,0.0,268.6903265161939,257.8061098388827,246.19007863189864,234.27584882541518,222.76643412366386,212.2781735522171,203.24596704669088,195.88778983979944,190.19541831039965,185.92350163193146,182.56420982007106,179.35514936764264,175.53587709786294,171.48499204115208,262.4544513591752,251.2023592488953,239.44613584596954,227.78394982938798,216.86891979683188,207.213478051062,199.1281740591362,192.70038227455746,187.7855957556984,183.99562307354014,180.70903459247248,177.23651255149042,173.58111395875676,174.82446379307888,274.0893367348086,263.21999528335107,251.96363814847513,240.13620849069991,228.36831525226614,217.33140584803863,207.55455330556293,199.36390424867653,192.86303052779255,187.92487963265927,184.17289553251004,180.9632123437873,177.48784468574124,173.3830735268245
2026-07-15 04:20:00,194.164,602479.24216,602479.2421599999,441822.3369825395,160656.9051774604,602.4792421599999,602.47924216,602479.2421599999,0.0018984526845003662,0.0018984526845003662,0.006065156828072309,0.0,0.021,0.013036390487427326,0.021,176.3909572136449,217.16657077429326,182.0,310.0,176.3909572136449,137.29410825079964,1591817.3472309173,1591.8173472309172,438848.76117973926,438.84876117973926,1152968.586051178,1152.968586051178,0.0,196.77738904016556,False,1840878.2044686412,1840.8782044686411,C*,-249060.8572377239,234289461391.7943,65.08040594216509,45.838644710293586,,,279.23180292380664,202.8333159075636,171.80115285244574,1152968.586051178,1152.968586051178,249060.8572377239,249.0608572377239,0.0,9.7392944133142e-05,-9.597269874698634,-89.17604547399505,2973.57580280026,2969.1282121337863,2973.57580280026,1152968.586051178,-89180.49306466151,-4.447590666459291,0.0,268.306409936427,257.4045010708485,245.78262842431778,233.88375957558995,222.40820513056462,211.96663210085455,202.98717544357154,195.68074647943328,190.03181121068633,185.78740484714686,182.4336526084394,179.21335550848062,175.4295894161658,171.80115285244574,263.1764459147336,251.96791261927723,240.21857218751055,228.51687468151283,217.52398272056274,207.76548147277973,199.5670349254011,193.03179267687548,188.0319613569575,184.19689666407731,180.9182489965072,177.51708261146425,174.28835372312844,177.25013277370425,273.68647438583116,262.8102170545725,251.53959020081874,239.71753968502875,227.97619731648058,216.98229844235033,207.258265497369,199.12295298412346,192.67240398385084,187.77169292741408,184.0367581728939,180.8219079816312,177.34650597283982,173.41751201301105
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,829618.2922144798,197827.20058552013,1027.4454927999998,1027.4454928,1027445.4927999999,0.0032997171638074504,0.0032997171638074504,0.0040484871140594805,0.0,0.021,0.01365179572213307,0.021,176.14854875181788,216.9328838851838,182.0,310.0,176.14854875181788,138.48612587389454,1701535.310315812,1701.535310315812,826647.8690665242,826.6478690665242,874887.4412492879,874.8874412492879,0.0,196.78611099264376,False,1840878.2044686412,1840.8782044686411,C*,-139342.8941528292,233712862292.22897,64.92023952561915,45.72583331404793,,,278.90207164212455,202.61716787034877,172.0931874643241,874887.4412492879,874.8874412492879,139342.8941528292,139.3428941528292,0.0,9.7392944133142e-05,-9.612116047785745,-89.07703852266502,2970.4231479554874,2965.9804963894276,2970.4231479554874,874887.4412492879,-89081.48117423104,-4.4426515660161385,0.0,268.02160491365987,257.107397319239,245.48076105631029,233.59228645068364,222.14054727068728,211.7322348611984,202.79068162464392,195.52178897383124,189.90486138736952,185.68150408542155,182.33327170400622,179.10668925765327,175.34904859593988,172.0931874643241,264.46986313589247,253.33495418631662,241.59790125809542,229.82734035583604,218.69812184428454,208.7589011267298,200.36181516321338,193.63774198670103,188.48797390160226,184.5712007128102,181.29783456798933,177.9682213293884,174.59302091747634,177.05512071991745,273.3740211679135,262.4940437430189,251.21239658364274,239.39379420149973,227.67190687937997,216.71004432675844,207.0256835226948,198.9322351148085,192.5201377081269,187.6486042127087,183.92785257677286,180.7105726204125,177.23803799531808,173.46252043395546
2026-07-15 04:40:00,452.5,1404080.3499999996,1404080.3499999999,1250430.3947781743,153649.9552218255,1404.08035,1404.0803499999997,1404080.3499999999,0.004501139005295541,0.004501139005295541,0.0021338670201439544,0.0,0.021,0.014364993974560505,0.021,173.1074574404629,214.0022151366979,182.0,310.0,173.1074574404629,139.99994442167915,1840873.0888226666,1840.8730888226667,1247462.1876563865,1247.4621876563865,593410.9011662801,593.4109011662802,0.0,196.89653836360728,True,1840878.2044686412,1840.8782044686411,C,0.0,233305189781.82202,64.80699716161723,45.646072341225306,,,278.6726619307159,202.46435045458895,172.22404223845066,593410.9011662801,593.4109011662802,0.0,0.0,5.115645974641666,9.824555179558228e-05,-9.62695055625357,-89.0070508069467,2968.207121787753,2963.767961640362,2968.207121787753,593410.9011662801,-89011.48996709404,-4.439160147347138,0.0,267.8336028736716,256.9128202419693,245.2834173330304,233.40128659716453,221.9640720648722,211.57610402426735,202.65782948256597,195.41214812521594,189.8152971409622,185.60564234999055,182.26182336089258,179.03159168513315,175.28388987868306,172.22404223845066,265.84540401697745,254.79721700924375,243.09081854935107,231.26199929241733,219.99760332362703,209.87000745671202,201.25948542498725,194.32641042700718,189.00292213035743,184.97995816400663,181.69204152264462,178.39895011377536,174.7639721146697,174.4150068370424,273.1582790579725,262.27763104802585,250.9890343649228,239.17248111215804,227.46297860324032,216.52172386584638,206.86305302853378,198.7969057041924,192.41016494840824,187.55833215985913,183.84789408605977,180.6300040048523,177.15729598547694,173.46956692062315
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1665397.9872581472,52709.19956185273,1718.10718682,1718.10718682,1718107.18682,0.005385484052334003,0.005385484052334003,0.0,0.0,0.021,0.015614515947665998,0.021,164.10391663434825,205.3366536782946,182.0,310.0,164.10391663434825,138.99598864242907,1748465.0732090764,1748.4650732090763,1662430.3721964015,1662.4303721964015,86034.70101267497,86.03470101267497,0.0,197.23453242784538,False,1840878.2044686412,1840.8782044686411,B*,-92413.13125956478,233201953289.19275,64.7783203581091,45.62587416039952,,,278.62303840259364,202.42992836758864,172.1956518911161,86034.70101267497,86.03470101267497,92413.13125956478,92.41313125956478,0.0,9.824555179558228e-05,-9.64178210572413,-88.98929682336554,2967.615061745717,2963.176787253062,2967.615061745717,86034.70101267497,-88993.7350978582,-4.438274492655182,0.0,267.786141524167,256.8675373429352,245.24045420535714,233.3606936193701,221.92576045687414,211.53986446768613,202.62336880359368,195.37913268859336,189.78339805927442,185.57458292721134,182.23143089472356,179.00184351749851,175.25488922122645,172.1956518911161,265.84540401697745,254.79721700924375,243.09081854935107,231.26199929241733,219.99760332362703,209.87000745671202,201.25948542498725,194.32641042700718,189.00292213035743,184.97995816400663,181.69204152264462,178.39895011377536,174.7639721146697,174.4150068370424,273.1097555429653,262.23127799240973,250.9449331139118,239.1307369466809,227.42357013635973,216.48449782590143,206.8277535589174,198.76321513597412,192.37774829164695,187.52688325331675,183.8171852631238,180.59993701977632,177.12792166185685,173.44092814394241
2026-07-15 05:00:00,636.875,1976184.9124999999,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849124999999,1976184.9125,0.005812721535040237,0.0054147323536461196,0.0,0.00039798918139411724,0.021,0.015585267646353882,0.021,156.4032823634556,197.64277536897714,182.0,310.0,156.09526648612126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.54931797276453,True,1840878.2044686412,1840.8782044686411,B,0.0,233054984270.34424,64.73749563065118,45.59711972732175,310.0,172.65581817702449,279.18100672525765,202.38449413866533,172.24808727705843,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.656609517243016,-88.96446911330717,0.0,0.0,0.0,0.0,-244948.36474751792,-155983.89563421073,0.0,267.71063252653187,256.7895051119773,245.16148090464947,233.28434511322706,221.85521906219014,211.47738091779112,202.57006205954542,195.33494821088019,189.74708531549402,185.54362572449506,182.20217900293756,178.97114852994414,175.22814060436204,172.24808727705843,267.55914893913393,256.6234543799986,244.9903950946346,233.12011722750083,221.70793059626305,211.35398946357384,202.47385288780598,195.2653808340108,189.69960230757346,185.5093237379564,182.16866635878193,178.93059523934042,175.21545032192694,172.65581817702449,273.059926781722,262.15260445658765,250.8640217726496,239.05070838763308,227.34798064065978,216.4161678118355,206.76841717441872,198.71341122881438,192.33679694545637,187.49283476361896,183.7868035558656,180.56940408582403,177.09701070669652,173.4384572584402
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1900910.0732640044,287826.2292359958,2188.7363025000004,2188.7363025000004,2188736.3025,0.006116299385391837,0.005504669446852653,0.0,0.0006116299385391837,0.021,0.015495330553147349,0.021,159.09300981576462,200.1502722988826,182.0,310.0,158.70689213245157,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.44518472229626,True,1840878.2044686412,1840.8782044686411,B,0.0,233037625435.50784,64.73267373208552,45.5937234778365,310.0,172.3501622843632,280.2045876788384,202.37932142522178,172.2470009843177,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.67143652578725,-88.96205126540356,60031.86879536326,60030.65987141145,60031.86879536326,0.0,-88963.26018935537,-1.208923951809993,0.0,267.6977654283424,256.77800694958904,245.15179339255567,233.27591584659984,221.8473709880456,211.46949070684343,202.56164029043708,195.3256803248851,189.73685677909066,185.53256005633486,182.1907129339016,178.9601423522718,175.21902920298442,172.2470009843177,268.0662704947134,257.1620689766303,245.5558119230739,233.67803719600937,222.22530583037525,211.80570396408652,202.84528446629736,195.5531937657366,189.9121353286792,185.66751984544334,182.30607425537207,179.08304950740728,175.36521675303547,172.3501622843632,273.11474986109187,262.1402221620556,250.8534084554505,239.0416806638787,227.33989491246405,216.40835750228197,206.76031270316372,198.70460023648957,192.32705508569367,187.48215449823283,183.77545090672058,180.55802049057883,177.0867668881668,173.4325468145055
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1968682.0915464452,396509.0999335544,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.006726679761801391,0.006054011785621252,0.0,0.0006726679761801394,0.021,0.01494598821437875,0.021,172.9032179860977,213.82399514201254,182.0,310.0,172.9224597425989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9033163619052,True,1840878.2044686412,1840.8782044686411,B,0.0,233060929176.4358,64.73914699345438,45.5982828459552,310.0,172.30251020628043,281.2908478951909,202.38313536168224,172.23767224647256,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.686264290197869,-88.966586463711,127803.88707780394,127806.15467695765,127803.88707780394,0.0,-88964.31886455728,2.267599153710762,0.0,267.70307859133794,256.78568277904856,245.16219805175768,233.28732825407516,221.85797520972122,211.47779337898868,202.56664112262047,195.32694095388825,189.73453820724708,185.5274911371669,182.18446998313937,178.954834967405,175.21566201627797,172.23767224647256,268.2221049001424,257.32766638304156,245.73229825241737,233.85417582795614,222.38977104357923,211.94962943245005,202.96322774869645,195.6434542753022,189.9768954777297,185.7131516262311,182.3433417792306,179.12471258824658,175.41170471667334,172.30251020628043,273.21024053265404,262.1468116130173,250.8629425960665,239.05311921200646,227.351385019747,216.41820579525793,206.76725312089306,198.70790855842867,192.32659571295778,187.478430576466,183.76968759633456,180.5521409537734,177.0826000542766,173.42791365861947
2026-07-15 05:30:00,809.914,2513114.547159999,2513114.5471599996,1998686.711938874,514427.8352211255,2513.11454716,2513.1145471599993,2513114.5471599996,0.007865740078091817,0.007079166070282636,0.0,0.0007865740078091812,0.021,0.013920833929717366,0.021,192.6372377437325,233.591877773704,182.0,310.0,193.39908291341226,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.1945449623204,True,1840878.2044686412,1840.8782044686411,B,0.0,233102232045.70526,64.7506200126959,45.6063637367418,310.0,172.2974497461143,282.3932619061755,202.3917822640715,172.22768842697457,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.70109332312762,-88.97419757852084,157808.50747023296,157812.3130276379,157808.50747023296,0.0,-88970.39202111593,3.8055574049212737,0.0,267.71587107238923,256.80116966337226,245.18083928896775,233.3069381109517,221.87626341744775,211.49289454839047,202.5773264347383,195.33270018559193,189.73562203326534,185.52499112988423,182.18040776336576,178.95186065073167,175.21487505574447,172.22768842697457,268.334920330726,257.447171779713,245.86087722393563,233.9835286105744,222.5112440107379,212.05631650500686,203.0507535009052,195.7102416568022,190.02426968828502,185.7455708907968,182.36865137855483,179.1529098368225,175.4465258873506,172.2974497461143,273.3278921126926,262.1610247413967,250.8805792645867,239.07284912392646,227.3708675860461,216.43532085247568,206.78043573421684,198.71628837489237,192.33005101530762,187.47764599152504,183.76625032853815,180.54848792752813,177.0809427755414,173.42479676565682
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2029686.3033163762,608647.3875436238,2638.33369086,2638.33369086,2638333.69086,0.009648625317807882,0.008683762786027093,0.0,0.0009648625317807882,0.021,0.012316237213972908,0.021,213.64606924078507,255.0627586117787,182.0,310.0,215.54545637215494,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.51902292889304,True,1840878.2044686412,1840.8782044686411,B,0.0,233162129147.0097,64.76725809639159,45.618082582009365,310.0,172.3063670086439,283.5209944197957,202.4062897473192,172.21851719071196,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.715924155755754,-88.98499576880437,188808.09884773486,188813.49794287662,188808.09884773486,0.0,-88979.5966736626,5.399095141765429,0.0,267.7358999723028,256.8241646705095,245.20742385668416,233.33448850412293,221.90202885102588,211.51464307603376,202.59359868244064,195.34290514266453,189.74008367624953,185.52503921191092,182.1784801101212,178.95114216128374,175.21670226745115,172.21851719071196,268.4794210026401,257.5990634769078,246.02393390579886,234.14764868894196,222.6657490042809,212.19264147713213,203.16343401161217,195.79725122974244,190.08713994074512,185.78966584980398,182.40350709850105,179.1909313208384,175.49357364385855,172.3063670086439,273.47167124678856,262.18259789489497,250.9060373956665,239.10062361734646,227.39814716937389,216.45956441720557,206.79977725538836,198.72970245667872,192.3374143317771,187.4798017710046,183.76511857665434,180.54699906960937,177.0817547319152,173.42379065479182
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2072466.311541459,672853.6475785412,2745.31995912,2745.31995912,2745319.9591200002,0.012241055810776781,0.011016950229699103,0.0,0.0012241055810776787,0.021,0.009983049770300899,0.021,232.54087695221804,275.0229965353163,182.0,310.0,236.0506592369754,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.97403425837575,True,1840878.2044686412,1840.8782044686411,B,0.0,233247686456.0877,64.79102401557992,45.63482183724473,310.0,172.32921782799798,284.6750749245794,202.42915156509218,172.2109320565336,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.730757520441893,-89.00018811682136,231588.10707281774,231595.70324682625,231588.10707281774,0.0,-88992.59194281287,7.59617400848947,0.0,267.76571918879694,256.85727683276764,245.24472641667876,233.37277447257856,221.93792380152402,211.54541524996506,202.61747113645504,195.35917092572376,189.74915822940017,185.52856535852672,182.1794494256444,178.953463858952,175.22208855098887,172.2109320565336,268.6843518944288,257.81273871206673,246.25264038132596,234.37783336619304,222.88287535481234,212.3850027958388,203.32352460815446,195.9222355641345,190.17900862201517,185.85559116040199,182.45630961432227,179.24745267571424,175.56252596105767,172.32921782799798,273.65216671065537,262.2141688308235,250.9421112057839,239.13934063556414,227.43605803005545,216.49355098327,206.8275569482813,198.7500309094739,192.35015730658125,187.48600851742356,183.76715136772594,180.548454214733,177.08592445938874,173.42586473317448
2026-07-15 06:00:00,914.456,2837502.1006400003,2837502.10064,2131605.3852984733,705896.7153415265,2837.5021006399998,2837.50210064,2837502.10064,0.015762328573102315,0.014186095715792083,0.0,0.0015762328573102318,0.021,0.0068139042842079185,0.021,247.32486262694124,291.5298656574241,182.0,310.0,252.95079419933717,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.58075129427297,True,1840878.2044686412,1840.8782044686411,B,0.0,233368716274.96118,64.82464340971144,45.65850127563576,310.0,172.37111294942042,285.84681590833753,202.4636193608494,172.20585737083752,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.745594427769324,-89.02144396459568,290727.18082983204,290737.8087537192,290727.18082983204,0.0,-89010.81604070851,10.627923887164798,0.0,267.8090315956088,256.9042487023111,245.29673195310082,233.42582058837178,221.98777632030803,211.5886479303206,202.65186092568308,195.38384119252365,189.76463920942453,185.53691797937944,182.1844135618022,178.95994059570873,175.23235350873426,172.20585737083752,268.96715976331353,258.1046495608115,246.5646727939619,234.69224031516325,223.18017584615035,212.6494006531639,203.54480376215426,196.09641439073883,190.3085446026647,185.94983047871918,182.53211684158455,179.32724464276126,175.65894792874215,172.37111294942042,273.88293839792743,262.25951444363614,250.99278658100687,239.1931419017742,227.4886600298347,216.5410333522067,206.86705252323236,198.779981893656,192.3704024956709,187.49786855976618,183.7735845397706,180.5539647200766,177.0946975058003,173.4322969278014
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2207404.943656452,710131.2884035483,2917.53623206,2917.5362320599997,2917536.2320600003,0.020062184280199423,0.01805596585217948,0.0,0.002006218428019943,0.021,0.0029440341478205213,0.021,257.32487844759737,303.75473360425093,182.0,310.0,265.43468241231477,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.32171974968546,True,1840878.2044686412,1840.8782044686411,B,0.0,233535210747.89417,64.87089187441505,45.69107585643707,310.0,172.43587489719593,287.01972032352995,202.51283975737093,172.20443328619714,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.760436170763949,-89.05045796774745,366526.73918781057,366541.24618938647,366526.73918781057,0.0,-89035.95096617157,14.507001575882896,0.0,267.8698276028687,256.96888508480197,245.36750812404506,233.4977692231115,222.05555849863157,211.6479349966374,202.69984149868185,195.41940299019024,189.78844012832482,185.55153275314228,182.19451717790008,178.97169464776937,175.24882367556506,172.20443328619714,269.3330179787108,258.4724487953937,246.95784405851805,235.08938558185883,223.55691914066625,212.98576919835813,203.82770884018734,196.32052232912898,190.4765357567708,186.07292564264927,182.6308708550013,179.42940684047727,175.78173486837082,172.43587489719593,274.17708960599816,262.3225181403508,251.06209945911993,239.26625190962133,227.56012979183842,216.6059041638411,206.92169102380072,198.82240903268922,192.40040201532025,187.51708691449576,183.78571954913338,180.5646645489666,177.10931487300874,173.44444088071734
2026-07-15 06:20:00,962.795,2563316.1451689648,2987495.1172999996,2255994.061946214,731501.0553537854,2987.4951172999995,2563.316145168965,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.83125113825423,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,233730839805.15363,64.92523327920934,45.72935060766768,310.0,172.47189123133035,288.1474772826362,202.5685761243129,172.20603311554527,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.775283570673258,-89.0843994558638,415115.8574775731,415132.82822163124,415115.8574775731,0.0,-89067.42871180567,16.970744058140554,0.0,267.9431488273536,257.04505530535573,245.4505826988781,233.5821940673081,222.1352605205487,211.71796984238014,202.75698303293515,195.46235486722836,189.8179146146595,185.57041039618343,182.20805432213334,178.98686831300103,175.26931947270938,172.20603311554527,269.5472376789632,258.65978657035737,247.15977222414503,235.29523200759766,223.75342807985908,213.1618192131264,203.97579137491115,196.43728429484935,190.56294101650732,186.13452563265923,182.67825027862654,179.47731098985693,175.8407103733918,172.47189123133035,274.51141859409097,262.3967482698432,251.14305578772957,239.35149130132868,227.64352809467644,216.68183654034206,206.98602092178098,198.87286822751562,192.436714627878,187.5410776304833,183.80152213238526,180.57862334874224,177.12754550291785,173.4603353043744
2026-07-15 06:30:00,982.623,2489486.7691032663,3049020.21162,2270267.9136768267,778752.2979431734,3049.0202116200003,2489.4867691032664,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8327764713695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,233935012381.8354,64.98194788384316,45.769296895249305,310.0,172.488669895599,289.21921017558344,202.62604217824736,172.20902727191293,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.790136864565696,-89.11976335463144,429389.70920818544,429407.39115756925,429389.70920818544,0.0,-89102.08140524762,17.681949383826577,0.0,268.022580742989,257.1247130024229,245.53740221632242,233.67049377808556,222.21873632341726,211.79146976065806,202.81713018395686,195.50777200142304,189.8493060531216,185.59072425413603,182.22269790279364,179.0030568136724,175.29100524212046,172.20902727191293,269.6985044361102,258.76141448566426,247.27042328873512,235.40898454520064,223.8624330419574,213.25939112643303,204.05733602340223,196.50064757823995,190.60851949265256,186.16543026118114,182.70057774042854,179.49968660213756,175.86958950320832,172.488669895599,274.8567913356512,262.4744478609203,251.2272402231483,239.4401501188146,227.73035682034347,216.7610107193236,207.0532428596595,198.9257664031378,192.47497405040926,187.56654997000098,183.8184389154823,180.59350490661643,177.14674500834366,173.47741053197325
2026-07-15 06:40:00,1000.153,2489412.0212787786,3103414.74982,2273112.854261929,830301.8955580709,3103.41474982,2489.4120212787784,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.833848687571,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234140870626.43182,65.03913072956439,45.80957298312234,310.0,172.50046427381545,290.23701628593756,202.68409818391186,172.2126719726597,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.804996095828557,-89.15538757715947,432234.64979328803,432252.46190455207,432234.64979328803,0.0,-89137.57546589547,17.8121112640074,0.0,268.1057737151575,257.2050543691467,245.62497206334402,233.75962865910319,222.30308058135705,211.86581419139225,202.87804861178213,195.55385152417028,189.88123025973164,185.61143486270134,182.23761217906676,179.01942974397522,175.312902758727,172.2126719726597,269.8307146977433,258.84610092957206,247.36291884797376,235.50420300151168,223.9536256655865,213.3408120476407,204.12503955371255,196.55278767476076,190.64544806135373,186.1898437795547,182.71775301346534,179.51706310262088,175.89260466753487,172.50046427381545,275.2033222518539,262.5531274902371,251.31193723095404,239.5293989968446,227.81783445839272,216.84084845055128,207.1210989793111,198.97923321442403,192.5137110445908,187.59239388767762,183.8356170279181,180.60855075451502,177.16607101137458,173.494791450834
2026-07-15 06:50:00,1015.726,2489359.4781277943,3151736.83444,2273837.343105506,877899.4913344937,3151.7368344399997,2489.3594781277943,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.83482533253357,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234347142176.3822,65.09642838232838,45.849929934031906,310.0,172.51120736840323,291.2036399965145,202.7424932005797,172.21677107422082,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.819861271916663,-89.1910565286424,432959.13863686495,432976.97311260644,432959.13863686495,0.0,-89173.22205290094,17.834475741474307,0.0,268.1914982073034,257.28550839868115,245.71267788028504,233.84896598701172,222.38767986901485,211.94044227047866,202.93925377450677,195.60019748923085,189.91338017231155,185.6323118643076,182.25261763406988,179.035819205745,175.33481658863482,172.21677107422082,269.9503166933054,258.9270037024375,247.45132086896172,235.59523024219683,224.0407768302273,213.41855624294186,204.18958165971148,196.60235555112592,190.6803874766773,186.21276120394126,182.7337440103287,179.53330450504373,175.9143117069991,172.51120736840323,275.5491423283499,262.6323006914365,251.39666723216118,239.61873263758525,227.90545790107652,216.92087768639186,207.18917102222497,199.03291822061203,192.55264749043224,187.618398251193,183.8528963979811,180.62362474092822,177.18537772081453,173.51231263800994
2026-07-15 07:00:00,1029.617,2489311.6183832563,3194839.7739799996,2274144.2130386336,920695.560941366,3194.83977398,2489.3116183832562,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8357992636795,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234553576446.01352,65.15377123500376,45.89031872098564,310.0,172.5219206110085,292.12165518041354,202.8011647551724,172.22127114332514,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.834732393334487,-89.22672850695214,433266.0085699925,433283.8445591474,433266.0085699925,0.0,-89208.89251779724,17.835989154904382,0.0,268.2791801796141,257.36595148864245,245.80038293586074,233.93836302139775,222.47239393408432,212.01522414450528,203.00063214156643,195.64671607004345,189.94568236308632,185.6533001571335,182.2676723834174,179.0521881088933,175.356704140599,172.22127114332514,270.06808759503787,259.0071258327467,247.5388192258661,235.68536751512036,224.12710344495764,213.4955793961101,204.25352797025948,196.6514574675713,190.71497787303514,186.23541464582416,182.74950367845037,179.54928388631018,175.93571144900682,172.5219206110085,275.8939209303992,262.7118455438236,251.48134073095466,239.70805516462374,227.99313042101682,217.00100655036246,207.25737663592318,199.0867516621087,192.59172749246255,187.64452044313887,183.87024513563713,180.63870092368543,177.20463835415305,173.52994031220172
2026-07-15 07:10:00,1042.052,2489263.8916363013,3233424.8328799997,2274363.4458558857,959061.3870241139,3233.4248328799995,2489.263891636301,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8367919605073,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234760120853.51886,65.21114468153301,45.93072905637287,310.0,172.5328402761144,292.99350621983865,202.86009545219412,172.22615505242186,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.849609459320556,-89.26239591640217,433485.2413872448,433503.0750919698,433485.2413872448,0.0,-89244.56221167714,17.83370472502429,0.0,268.3687585994067,257.4463620880312,245.88805949394987,234.02779045640472,222.55719373205235,212.09013273184726,203.06215989485545,195.69338749493866,189.97812134918158,185.67438824396248,182.28276798925663,179.06852930845943,175.37855664004064,172.22615505242186,270.1884867331589,259.0871158611261,247.62611809391245,235.77535304028947,224.2133353858573,213.57256154306322,204.3174768424048,196.70059123450346,190.74961160379135,186.2581005088189,182.76525751423125,179.5651971850633,175.95701883768587,172.5328402761144,276.23759654903654,262.7917477150623,251.5659419152716,239.79734862199658,228.0808336405853,217.08121740353963,207.32569988046365,199.1407199562308,192.63094014940464,187.6707522367632,183.8876573249372,180.65377484587165,177.22384825738197,173.54766602581697
2026-07-15 07:20:00,1053.219,2489215.2453008504,3268075.36386,2274554.8863493917,993520.4775106083,3268.07536386,2489.2152453008503,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8378067667149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,234966758726.67175,65.26854409074215,45.971157678278765,310.0,172.54400314439812,293.8215145712027,202.91927707527336,172.23141348063723,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.864492468876465,-89.29805733545507,433676.68188075046,433694.5125902769,433676.68188075046,0.0,-89280.22662592866,17.830709526417195,0.0,268.4603061516975,257.5267380941592,245.97570193839348,234.11724225783766,222.64207332566298,212.16516256831662,203.12383231229325,195.74020794038623,190.0106942611412,185.6955741713971,182.29790324230922,179.08484184999878,175.4003720417716,172.23141348063723,270.3121906029798,259.1670717334554,247.71333710795423,235.86531316211034,224.29959908666174,213.6496219079154,204.3815344400742,196.74984625447678,190.78436000867322,186.28087322171757,182.78104684780243,179.5810791209985,175.97826975755706,172.54400314439812,276.5801373723589,262.87202693553826,251.6504682936288,239.88660931718653,228.16856373132424,217.16150659574396,207.39413750927875,199.19482040873072,192.6702834006006,187.69709223361397,183.90513219429812,180.66884615954066,177.24300677303108,173.56548595601058
2026-07-15 07:30:00,1063.274,2489165.5155221666,3299275.4255599994,2274729.773249012,1024545.6523109875,3299.2754255599993,2489.1655155221665,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8388437596145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,235173480137.0094,65.32596670472483,46.01160264420334,310.0,172.55541006629377,294.6078849509741,202.97870316694934,172.23703847504086,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-9.879381420948654,-89.3337124331318,433851.5687803709,433869.3963292092,433851.5687803709,0.0,-89315.88488429342,17.827548838366056,0.0,268.5539066066608,257.6070803425098,246.06330816228672,234.20671610336302,222.7270305050517,212.24031171580268,203.18564782087049,195.78717624168308,190.04340035456585,185.71685760611916,182.31307815404352,179.1011257922524,175.4221493673349,172.23703847504086,270.43926768710134,259.2470179692754,247.80049322943563,235.95526568453337,224.38591271966612,213.72677800404819,204.44571671503596,196.7992362907049,190.81923437498966,186.303741689326,182.79687864374228,179.59693543058813,175.99946914555719,172.55541006629377,276.9215128770377,262.9527117662805,251.73491977248253,239.97583613848167,228.25631953118213,217.24187307764808,207.46268866897145,199.24905240644907,192.70975689766846,187.72354037219552,183.9226699803031,180.68391530144555,177.26211396967366,173.58339713699635
