timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 12:40:00,1133.775,2487186.458623927,3518035.7984999996,2275818.1839319356,1242217.614568064,3518.0357984999996,2487.186458623927,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8797165612879,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241591480259.0596,67.10874451640545,47.267281946198544,310.0,173.00501088470125,306.4591410280936,204.91830082287515,172.55697362928873,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.343880093894652,-90.43549092595478,434939.9794632942,434957.6920974737,434939.9794632942,0.0,-90417.77829177526,17.712634179522865,0.0,272.77128202372774,260.10882818404184,248.7547027976505,236.98335900012233,225.39179440031089,214.62296036088506,205.16829113749722,197.31355723294578,191.12201480256329,186.42529039601024,182.80485418498336,179.59355978656757,176.0751675159003,172.55697362928873,276.0395861375021,261.7855791515624,250.46953817121155,238.73570551473856,227.08251394311307,216.1631963279227,206.4954747612281,198.3967493542542,191.96342882758609,187.061937466804,183.3116124850232,180.07892380688236,176.63044268252563,173.00501088470125,286.7559586290945,265.82153302452946,254.32307785909313,242.72237595780675,230.98645841868202,219.76905758177844,209.6424005310709,200.99474519518247,193.99828550634544,188.59840928629455,184.50008808064388,181.1533677335363,177.8305619000982,174.17069345632535
2026-07-15 12:50:00,1131.332,2487111.767642623,3510455.3160800003,2275773.2917881645,1234682.0242918357,3510.45531608,2487.111767642623,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8812509903093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241798145391.80194,67.16615149772277,47.307715901432836,310.0,173.0218896039364,306.61000529071913,204.98346656054417,172.57098422514952,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.358958578545534,-90.47090790529111,434895.0873195231,434912.79580919124,434895.0873195231,0.0,-90453.19941562298,17.708489668133552,0.0,272.95383089349747,260.19133095861616,248.84058597755504,237.0727948129808,225.4785434323253,214.70135267983807,205.23425632291963,197.36498254286556,191.15886372941065,186.4497287808472,182.82146779975105,179.60911617041018,176.0954495806407,172.57098422514952,276.26765597577133,261.8718565782622,250.55454880182833,238.82496016267797,227.1700040389665,216.24308717004237,206.56343268775123,198.45036500916908,192.00235739791827,187.08801371577275,183.32906183043067,180.09425453837048,176.64993749009471,173.0218896039364,287.0438562988893,265.9308294844776,254.40602178909538,242.81027032303896,231.0747443562373,219.8516542934371,209.7144206921476,201.0531130503476,194.04194903851902,188.62844516908157,184.51988252494013,181.16869447064067,177.84818913450897,174.1903056326362
2026-07-15 13:00:00,1128.567,2487036.574789881,3501875.6869799998,2275725.8988926876,1226149.7880873121,3501.87568698,2487.036574789881,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8827953805943,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242004760841.11966,67.2235446780888,47.348140136123845,310.0,173.03887789707105,306.7532830917007,205.0487709236368,172.58517150728653,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.374042964637269,-90.50631655040668,434847.69442404644,434865.3987466042,434847.69442404644,0.0,-90488.6122278489,17.70432255777996,0.0,273.13920526147496,260.27406956704175,248.92640576646545,237.16220983631513,225.5653298988059,214.77983094024952,205.3003398509661,197.41654018057832,191.1958396046493,186.47426772047993,182.83813247320182,179.62465708070022,176.11568011117643,172.58517150728653,276.4980258034391,261.9585905471358,250.63949607888634,238.91417857929048,227.25751656825412,216.32305161430943,206.63150014293316,198.50410798840798,192.04141178764436,187.1141933540818,183.34656888092508,180.10957793700564,176.669379226073,173.03887789707105,287.32963338796253,266.0414262339729,254.48897065525912,242.8981168782061,231.16303784052465,219.9343129907369,209.7865439099213,201.11160757073978,194.08574388586084,188.65859678855693,184.5397547265317,181.1840393425556,177.8657762672025,174.20993993492783
2026-07-15 13:10:00,1125.46,2486960.8938200767,3492234.8523999997,2275676.1538775386,1216558.698522461,3492.2348524,2486.9608938200768,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8843494563372,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242211325200.7548,67.28092366687633,47.38855437513774,310.0,173.05597273024298,306.8893559301168,205.11421242105834,172.59953127821265,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.389133250773428,-90.54171681694872,434797.94940889743,434815.6495421685,434797.94940889743,0.0,-90524.01668367768,17.700133271049708,0.0,273.3273704651366,260.35705799341883,249.01216220624795,237.2516031123037,225.65215286158173,214.8583943650358,205.36654116152283,197.4682298227361,191.23294234775048,186.49890738511237,182.8548486196076,179.64018303338372,176.13585902421445,172.59953127821265,276.7306177818841,262.0457995025551,250.7243811045923,239.003360133725,227.3450508483673,216.40308909770926,206.69967673978033,198.55797810218775,192.08059201350198,187.14047661993925,183.36413410731905,180.12489461191666,176.6887680661013,173.05597273024298,287.6132688537444,266.15333986673704,254.57192929395916,242.9859153803338,231.251338327603,220.01703319334874,209.8587698408579,201.17022857812427,194.1296700481411,188.6888643394559,184.55970509875797,181.19940294733993,177.88332372434925,174.2295948618078
2026-07-15 13:20:00,1121.989,2486884.7382491725,3481464.54766,2275624.198754196,1205840.348905804,3481.4645476600003,2486.8847382491726,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.88591294652207,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242417837149.68262,67.33828809713405,47.42895836001652,310.0,173.073171122277,307.0185861206053,205.17978961765326,172.61405941333044,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.404229435550329,-90.57710866140813,434745.994285555,434763.69020778465,434745.994285555,0.0,-90559.41273917846,17.69592222967185,0.0,273.5182891794541,260.4403104953565,249.09785540611415,237.34097370372422,225.73901139853984,214.93704219055593,205.43285970533626,197.52005115435438,191.27017188425435,186.52364794916016,182.8716166567037,179.65569455013875,176.155986252603,172.61405941333044,276.96535290072603,262.133501991549,250.8092050717562,239.09250421446518,227.4326062097952,216.48319906795572,206.76796209982297,198.61197516713997,192.1198980966879,187.1668637543487,183.3817579823638,180.14020517569426,176.708104197649,173.073171122277,287.89474236922956,266.2665860866239,254.6549027009241,243.07366560274554,231.33964527416893,220.09981441997343,209.93109813990586,201.2289758925234,194.17372752326992,188.71924801448546,184.5797340527974,181.21478588174043,177.90083193609897,174.24926894165603
2026-07-15 13:30:00,1118.128,2486808.121358394,3469484.0963199995,2275570.169187631,1193913.9271323686,3469.4840963199995,2486.808121358394,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8874855848488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242624295448.30325,67.39563762452867,47.469351848232954,310.0,173.0904701438708,307.14131775809363,205.2455011318051,172.62875185966965,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.419331517557183,-90.61249204111809,434691.9647189898,434709.65640884475,434691.9647189898,0.0,-90594.80035126314,17.691689854953438,0.0,273.7119215115666,260.5238415929649,249.18348554407507,237.43032069386763,225.82590460343079,215.01577366643343,205.49929494385927,197.572003868684,191.30752814566478,186.5484895911582,182.88843700559076,179.67119215823047,176.17606174505812,172.62875185966965,277.20215109563395,262.22171664500894,250.89396926522352,239.18161022909723,227.5201819957032,216.56338098310243,206.8363558527801,198.6660990060348,192.15933006263592,187.1933550009315,183.39944098058763,180.1555102442005,176.72738781972438,173.0904701438708,288.1740343338494,266.3811796963362,254.73789603127372,243.1613673357189,231.42795813761222,220.18265618836116,210.00352846051516,201.28784933223443,194.21791630731443,188.74974800433847,184.5998419976753,181.23018874117636,177.91830133650242,174.26896073224427
2026-07-15 13:40:00,1113.845,2486731.056197867,3456194.2043000003,2275514.194754737,1180680.0095452634,3456.1942043000004,2486.731056197867,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8890671096601,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242830698934.7883,67.45297192633008,47.50973461247574,310.0,173.1078669167952,307.2578776340146,205.31134563314055,172.6436046346528,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.434439495376225,-90.64786691425238,434635.9902860959,434653.67772266304,434635.9902860959,0.0,-90630.17947768525,17.687436567124678,0.0,273.908225096782,260.6076660573688,249.2690528683928,237.51964318644337,225.91283158565992,215.09458805536465,205.56584634908688,197.6240876670742,191.3450110693369,186.57343249366357,182.90531009063275,179.68667639036414,176.19608546589015,172.6436046346528,277.4409313638223,262.310462158723,250.9786750632874,239.27067760408903,227.60777756151384,216.64363431115495,206.904857636226,198.7203494475063,192.19888794079736,187.2199506057502,183.4171835781359,180.17081043638075,176.74661914258846,173.1078669167952,288.4511258832589,266.49713458739075,254.8209145993688,243.24902038715854,231.51627637607317,220.26555801533104,210.0760604546546,201.34684871384715,194.26223639451544,188.78036449770772,184.6200293402702,181.24561211972534,177.93573236343406,174.28866882036013
2026-07-15 13:50:00,1109.106,2486653.5555901797,3441489.37164,2275456.399195592,1166032.972444408,3441.48937164,2486.6535555901796,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8906572638703,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243037046521.57825,67.5102907004384,47.550106439964274,310.0,173.12535861310758,307.36857610644904,205.37732184033194,172.65861382488765,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.449553367582862,-90.68323323982352,434578.1947269505,434595.8778897361,434578.1947269505,0.0,-90665.55007703794,17.683162785571767,0.0,274.10715519568254,260.69179889876295,249.35455769902939,237.60894030547735,225.9997914700663,215.17348463291577,205.63251340338104,197.6763022588276,191.3826205983579,186.59847684315358,182.92223633935146,179.70214778453504,176.21605739472886,172.65861382488765,277.6816118771381,262.39975727426975,251.06332393907857,239.3597057845813,227.69539227449124,216.72395852968586,206.97346709525837,198.77472632577891,192.23857176442323,187.24665081713363,183.43498625261327,180.1861063740779,176.76579838747236,173.12535861310758,288.72599889805673,266.614463731313,254.9039638784737,243.33662458328257,231.60459944850163,220.34851941678983,210.14869377282946,201.40597385226036,194.30668777730259,188.81109768129988,184.64029648532141,181.2610566101088,177.95312545851465,174.30839182143598
2026-07-15 14:00:00,1103.87,2486575.632133891,3425242.377799999,2275396.900648794,1149845.4771512048,3425.242377799999,2486.575632133891,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.89225579489505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243243337192.0211,67.5675936644503,47.59046713179097,310.0,173.14294245437947,307.47370792651054,205.4434285189941,172.67377558498578,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.464673132745808,-90.7185909776809,434518.6961801532,434536.37504908186,434518.6961801532,0.0,-90700.91210875224,17.67886892866227,0.0,274.30866479211744,260.77625535402785,249.4400004290908,237.69821119520373,226.08678339668964,215.25246268730865,205.6992955992865,197.7286473610469,191.42035668142245,186.62362282991913,182.93921618231803,179.71760688387684,176.2359775262486,172.67377558498578,277.9241100926551,262.4896207598006,251.14791746192995,239.44869423419115,227.78302551332885,216.80435312545208,207.04218388216873,198.8292294803966,192.27838157034816,187.27345588550355,183.45284948292758,180.2013986818499,176.78492578629894,173.14294245437947,288.9986360114626,266.7331791720386,254.98704950023057,243.42417976932418,231.69292681471822,220.43153990775107,210.22142806409894,201.4652245606985,194.3512704463104,188.84194773984856,184.66064383543525,181.27652280367832,177.97048106703613,174.32812837918266
2026-07-15 14:10:00,1098.091,2486497.298206958,3407310.4875399997,2275335.811880551,1131974.6756594488,3407.3104875399995,2486.497298206958,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8938624545821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243449569997.14838,67.62488055476344,47.63081650229052,310.0,173.16061571093712,307.5735530231753,205.5096644796701,172.68908613640664,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.479798789427228,-90.75394008850868,434457.6074119095,434475.2819673234,434457.6074119095,0.0,-90736.26553309482,17.674555413861526,0.0,274.51270469187546,260.8610508739292,249.5253815262654,237.78745501995186,226.1738065205268,215.33152151919643,205.76619243933771,197.781122698475,191.45821927270217,186.64887064795428,182.9562500530416,179.73305423650783,176.2558458698933,172.68908613640664,278.16834286069945,262.58007139073936,251.2324572987138,239.53764243482934,227.87067666774203,216.88481759401566,207.11100765611602,198.8838587559538,192.31831739877674,187.30036606320348,183.47077374913616,180.21668798678965,176.80400158140773,173.16061571093712,289.2690206159729,266.8532920195017,255.07017725394368,243.51168581024794,231.78125793547738,220.5146190023536,210.29426297609206,201.52460065072728,194.39598439039244,188.8729148561271,184.68107179109208,181.29201129040155,177.98779963788652,174.34787716522797
2026-07-15 14:20:00,1091.714,2486418.5659701345,3387523.039159999,2275273.2405017517,1112249.7986582476,3387.5230391599994,2486.4185659701343,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.89547699914374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243655744052.58154,67.6821511257171,47.67115437843458,310.0,173.17837570111521,307.6683772486433,205.5760285759026,172.7045417663264,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.494930336182865,-90.78928053382347,434395.0360331103,434412.70625576767,434395.0360331103,0.0,-90771.61031116609,17.67022265738342,0.0,274.71922362183585,260.94620110991974,249.61070153425499,237.87667096402942,226.26086001127803,215.41066044143008,205.8332034358578,197.8337280033282,191.4962083317102,186.67422049484242,182.9733383878554,179.74849039537594,176.27566244960158,172.7045417663264,278.41422653023693,262.6711279304284,251.31694521514783,239.62654988653136,227.95834513806494,216.96535143936828,207.17993808280283,198.93861400182925,192.35837929307158,187.32738160432947,183.4887595322945,180.23197491834807,176.8230260252845,173.17837570111521,289.5371368690197,266.9748124443844,255.1533530856743,243.59914259147894,231.86959227253266,220.59775621387962,210.36719815502406,201.58410193226916,194.44082959663643,188.9039992109614,184.70158075065243,181.3075226588491,178.00508162347606,174.36763687875893
2026-07-15 14:30:00,1084.676,2486339.4473702884,3365684.5474399994,2275209.2891753884,1090475.258264611,3365.6845474399993,2486.3394473702883,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.89709918908994,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243861858535.56265,67.7394051487674,47.711480599250876,310.0,173.1962197905235,307.75843308621904,205.6425197023855,172.72013882653044,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.510067771562195,-90.82461227597189,434331.08470674703,434348.7505778213,434331.08470674703,0.0,-90806.94640489767,17.665871074219467,0.0,274.9281683294076,261.0317219005676,249.69596107419704,237.96585823160265,226.34794305308472,215.48987877881615,205.90032811075008,197.88646301512375,191.53432382316146,186.6996725716387,182.99048162580058,179.76391591810236,176.29542730353242,172.72013882653044,278.6616770515632,262.7628091107483,251.4013830770685,239.71541610730335,228.04603033485344,217.04595417355964,207.24897483415546,198.99349507192287,192.39856729954448,187.35450276456345,183.5068073143069,180.24726010816022,176.84199938029457,173.1962197905235,289.8029696976569,267.09774967400574,255.23658309714577,243.6865500196462,231.95792928870387,220.68095105477312,210.4402332457118,201.6437282136177,194.4858060503775,188.93520098324169,184.72217111036355,181.32305749618138,178.02232747966403,174.3874062461695
2026-07-15 14:40:00,1076.904,2486259.954143666,3341568.4977599997,2275144.055816238,1066424.441943762,3341.56849776,2486.259954143666,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8987287891629,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244067912682.10498,67.79664241169583,47.7517950152657,310.0,173.21414539132593,307.8439603225938,205.70913679319315,172.73587373232954,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.525211094108549,-90.85993527812796,434265.8513475964,434283.51284867444,434265.8513475964,0.0,-90842.27377704991,17.661501078051515,0.0,275.13948368207184,261.1176292576315,249.78116084607703,238.0550160465752,226.435054844259,215.56917586786713,205.96756599528305,197.9393274805017,191.57256571682854,186.72522708274994,183.0076802085085,179.77933136682418,176.31514048379128,172.73587373232954,278.910610076243,262.85513361274167,251.48577285166803,239.8042406329832,228.13373167849326,217.12662531633072,207.31811758800782,199.04850182439571,192.43888146725018,187.38172980100902,183.52491757778066,180.26254418987463,176.86092191842053,173.21414539132593,290.0665048022973,267.2221119893234,255.31987354445872,243.77390802333827,232.0462684479473,220.76420303665742,210.51336789158918,201.70347930145255,194.53091373521193,188.96652034993448,184.7428432643657,181.338616388135,178.03953766568668,174.40718402071187
2026-07-15 14:50:00,1068.313,2486180.0978191146,3314911.1402200004,2275077.6337817963,1039833.5064382041,3314.9111402200006,2486.1800978191145,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9003655682726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244273905784.25815,67.85386271784948,47.79209748796881,310.0,173.23214996153246,307.9251866863211,205.7758788200825,172.75174296149817,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.540360302359264,-90.89524950429018,434199.42931315524,434217.0864262364,434199.42931315524,0.0,-90877.59239120904,17.65711308113532,0.0,275.35311276685366,261.2039393518064,249.86630163012825,238.14414365246634,226.52219459700612,215.64855105654456,206.03491662986934,197.99232115304218,191.61093398739385,186.75088423581167,183.0249345800809,179.7947373080365,176.33480205615726,172.75174296149817,279.1609410542538,262.94812004726424,251.57011660869273,239.89302301711743,228.2214485988152,217.2073643947517,207.38736602778948,199.10363412141393,192.47932184778298,187.40906297202966,183.54309080588195,180.27782779898612,176.87979392100436,173.23214996153246,290.3277286595284,267.34790672302387,255.40323083661693,243.861216553872,232.13460921542747,220.84751167035338,210.58660173472157,201.76335500085221,194.57615263300985,188.99795748609407,184.7635976046976,181.35419991901068,178.056712644086,174.4269689821523
2026-07-15 15:00:00,1058.8,2486099.889721218,3285392.872,2275010.112054978,1010382.759945022,3285.392872,2486.099889721218,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.90200929943353,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244479837187.48288,67.91106588541192,47.83238788929986,310.0,173.2502310043027,308.0023284541858,205.84274479086568,172.7677430532352,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.555515394845813,-90.93055491927852,434131.9075863367,434149.56029383093,434131.9075863367,0.0,-90912.90221178433,17.652707494198694,0.0,275.5689969895552,261.29066849816184,249.95138428821824,238.23324031228952,226.60936153714056,215.72800370399605,206.10237956383912,198.04544379307816,191.6494286142988,186.77664424156305,183.04224518696896,179.8101343124339,176.35441209981107,172.7677430532352,279.4125853282941,263.0417869356952,251.65441652159944,239.98176283085428,228.30918053471626,217.28817094286532,207.45671984221832,199.15889182889583,192.51988849507686,187.4365025370902,183.5613274821953,180.29311157267145,176.89861567849368,173.2502310043027,290.5866285240298,267.47514025867486,255.48666153386503,243.94847558607282,232.22295105759162,220.93087646589615,210.65993441582006,201.82335511530835,194.6215227239278,189.0295125648732,184.7844345213031,181.36980867166065,178.0738528806389,174.44675993643128
2026-07-15 15:10:00,1048.248,2486019.340973427,3252650.64912,2274941.575418669,977709.0737013314,3252.6506491200003,2486.019340973427,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9036597597025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244685706288.1305,67.96825174670292,47.87266610115521,310.0,173.26838606726182,308.0755910270791,205.90973374784858,172.78387060714587,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.570676370093935,-90.96585148873116,434063.37095002737,434081.0192347537,434063.37095002737,0.0,-90948.20320400485,17.64828472631052,0.0,275.7870761735912,261.3778331412963,250.03640976521976,238.32230530843242,226.69655490379657,215.80753318028684,206.16995435520906,198.0986951675044,191.68804958159004,186.80250731371999,183.05961247785126,179.82552295475185,176.37397070706464,172.78387060714587,279.66545822522676,263.13615269072886,251.73867486866808,240.0704596628537,228.3969269337887,217.3690445013358,207.52617872499783,199.21427481626364,192.5605814652087,187.46404875660093,183.5796280905855,180.30839614962903,176.91738749019265,173.26838606726182,290.8431924296193,267.60381803091235,255.57017234583873,244.0356851190665,232.31129344224726,221.0142969325531,210.73336557425546,201.88347944673768,194.6670239864209,189.0611857575341,184.8053544020362,181.3854432274763,178.0909588442881,174.4665557153279
2026-07-15 15:20:00,1036.513,2485938.462501081,3216237.64822,2274872.1046246905,941365.5435953094,3216.2376482199998,2485.938462501081,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.90531673011765,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244891512531.02377,68.02542014750661,47.91293201491464,310.0,173.28661274182824,308.1451694769162,205.97684476633356,172.80012228224425,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.585843226623785,-91.00113917910089,433993.9001560494,434011.54400123423,433993.9001560494,0.0,-90983.49533391604,17.64384518485167,0.0,276.0072886582758,261.4654498402303,250.12137909036423,238.4113379425393,226.7837739491341,215.88713886612646,206.23764057044687,198.15207504958306,191.7267968777628,186.8284736688463,183.07703690351076,179.84090381360804,176.39347798309186,172.80012228224425,279.91947514462925,263.2312355972768,251.8228940340666,240.1591131192145,228.484687251956,217.44998461710355,207.59574237451977,199.26978295619915,192.60140081620509,187.4917018917648,183.5979931150628,180.32368216992177,176.9361096640174,173.28661274182824,291.0974091894563,267.733944526636,255.65377012952817,244.1228451770821,232.39963583864136,221.0977725788408,210.80689484807166,201.9437277954951,194.7126563972537,189.09297723345833,184.82635763266708,181.40110416637597,178.108031007073,174.48635517612738
2026-07-15 15:30:00,1023.426,2485857.265034414,3175629.47244,2274801.7765537105,900827.6958862897,3175.62947244,2485.857265034414,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.90697999563804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245097255407.1338,68.08257094642605,47.953185530986836,310.0,173.30490866255263,308.21124906604945,206.04407695318244,172.8164947959764,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.60101596295006,-91.03641795765158,433923.5720850694,433941.2114743447,433923.5720850694,0.0,-91018.77856837626,17.63938927531126,0.0,276.22957139641807,261.55353525306236,250.2062933785763,238.50033753539657,226.8710179380407,215.9668201525913,206.3054377842324,198.2055832187465,191.76567049560268,186.8545435262236,183.09451891671134,179.8562774713439,176.4129340456612,172.8164947959764,280.1745516444338,263.32705379350364,251.90707650886634,240.24772282341868,228.57246095311712,217.53099084304637,207.66541049357178,199.32541612440394,192.64234660785303,187.5194622044278,183.61642303965095,180.3389702748235,176.9547825162559,173.30490866255263,291.34926839542425,267.8655232871845,255.73746188705746,244.20995581026435,232.4879777175434,221.1813029125421,210.88052187399856,202.00409996038482,194.758419931512,189.1248871601571,184.8474445968872,181.41679206679348,178.12506984406218,174.50615720129431
2026-07-15 15:40:00,1008.783,2485775.7591115017,3130193.1220199997,2274730.664370977,855462.4576490228,3130.1931220199995,2485.775759111502,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.90864934508494,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245302934451.35016,68.13970401426393,47.99342655837312,310.0,173.32327150646876,308.2740057405631,206.1114294454374,172.83298492326298,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.616194577582137,-91.07168779245414,433852.45990233554,433870.09481973684,433852.45990233554,0.0,-91054.05287505285,17.63491740130121,0.0,276.45386005108946,261.6421061214104,250.29115383178683,238.5893034268228,226.95828614783005,216.0465764408435,206.3733455792155,198.25921946039756,191.8046704320254,186.88071710772036,183.11205897207378,179.8716445138666,176.43233902487,172.83298492326298,280.4306035236426,263.4236252520225,251.99122489200462,240.3362884162941,228.66024750879868,217.6120627376468,207.73518278905084,199.38117419936412,192.6834189015141,187.54732995693286,183.6349183482586,180.3542611066692,176.9734063713323,173.32327150646876,291.5987604167242,267.99855691146377,255.82125476328045,244.29701709549667,232.5763185513304,221.26488744072296,210.95424628746477,202.0645957386723,194.8043145626131,189.15691570328073,184.86861567631465,181.43250750566634,178.14207583328553,174.52596069814814
2026-07-15 15:50:00,992.334,2485693.955081151,3079152.8619599994,2274658.8376741223,804494.0242858771,3079.1528619599994,2485.6939550811508,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9103245710837,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245508549240.34,68.19681923342777,48.033655014248595,310.0,173.34169899245495,308.33360659876024,206.1789014089971,172.84958949556102,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.6313790690242,-91.10694865238227,433780.63320548093,433798.26363544504,433780.63320548093,0.0,-91089.3182224182,17.63042996407603,0.0,276.6800890914365,261.73117925466244,250.37596174022306,238.67823497556338,227.04557786793828,216.12640714184715,206.4413635457716,198.3129835657077,191.84379668791513,186.90699463765975,183.1296575259515,179.88700553049185,176.45169306288096,172.84958949556102,280.6875469021113,263.52096776127337,252.0753418911922,240.42480955599487,228.74804639781564,217.6931998646663,207.80505897168203,199.43705706211986,192.72461775994287,187.5753054119766,183.65347952455366,180.36955530870864,176.9919815615762,173.34169899245495,291.845876397703,268.13304705999775,255.9051560431965,244.38402913723263,232.66465781407513,221.34852566974934,211.02806772260962,202.12521492609477,194.85034026231614,189.18906302662762,184.8898712504995,181.44825105842446,178.15904945566888,174.54576459854317
2026-07-15 16:00:00,973.776,2485611.8631057385,3021568.50144,2274586.3626355752,746982.1388044246,3021.5685014399996,2485.6118631057384,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.91200547000665,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245714099390.4923,68.25391649735897,48.07387082355989,310.0,173.3601888806072,308.39021033609214,206.2464920373455,172.86630539994448,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.646569435775387,-91.14220050710827,433708.15816693404,433725.784094297,433708.15816693404,0.0,-91124.5745797453,17.625927362969378,0.0,276.9081918874176,261.8207715140607,250.4607184836735,238.76713155919097,227.13289239961796,216.20631167608195,206.50949128175498,198.36687533141395,191.8830492679618,186.9333763426874,183.14731503630668,179.90236111378692,176.47099631366052,172.86630539994448,280.94529829739645,263.61909890710854,252.1594303237626,240.51328591800032,228.8358571059407,217.77440179282618,207.87503875574373,199.49306459604,192.76594324710922,187.60338883246996,183.67210705184118,180.38485352496366,177.0105084269964,173.3601888806072,292.09060825494447,268.26899445987544,255.98917314918694,244.47099206833536,232.75299498163756,221.43221710530392,211.1019858122954,202.18595731687216,194.8964970007314,189.22132929215365,184.91121169692863,181.46402329897893,178.17599119496785,174.56556785855304
2026-07-15 16:10:00,952.733,2485529.49316402,2956273.3350199996,2274513.302139173,681760.0328808269,2956.2733350199996,2485.52949316402,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9136918419171,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245919584555.94437,68.31099570998455,48.11407391863911,310.0,173.37873897162245,308.4439676677126,206.31420055033118,172.883129578203,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.661765676329903,-91.17744332709826,433635.0976705314,433652.71908052644,433635.0976705314,0.0,-91159.82191710325,17.62140999500116,0.0,277.13810080335105,261.9108997966415,250.54542553272543,238.85599257401284,227.22022905563128,216.28628947325532,206.57772839225083,198.42089455961434,191.92242818049772,186.9598624516385,183.16503196258614,179.91771185941553,176.4902489427199,172.883129578203,281.2037746986708,263.71803605460735,252.2434931174608,240.60171719513275,228.9236791255828,217.85566809549576,207.94512185879833,199.5491966866014,192.80739542802476,187.6315804814022,183.69080141294427,180.40015640008957,177.02898731505908,173.37873897162245,292.3329486736497,268.4063989105632,256.07331363807566,244.55790605092525,232.84132953175904,221.51596125240275,211.1760001881182,202.24682270371667,194.9427847463303,189.25371465998037,184.93263739103037,181.47982479971105,178.1929015377035,174.58536945815752
2026-07-15 16:20:00,928.736,2485446.85505386,2881812.0838399995,2274439.715913313,607372.3679266865,2881.8120838399996,2485.4468550538604,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.91538349051444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246125004426.68796,68.3680567851911,48.15426423883326,310.0,173.39734710619294,308.4950217297838,206.38202619299463,172.90005902595854,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.676967789177171,-91.21267708360745,433561.51144467166,433579.12832292623,433561.51144467166,0.0,-91195.06020535284,17.616878254601033,0.0,277.36974729016833,262.0015810190552,250.630084449973,238.94481743498534,227.30758715994256,216.3663399720132,206.64607448932608,198.4750410575627,191.96193343733336,186.98645319540475,183.182808765598,179.933058365983,176.50945112685812,172.90005902595854,281.462893637713,263.81779633014196,252.32753331116905,240.69010309759355,229.0115119554746,217.93699835038777,208.0153080014295,199.6054532211738,192.84897436857358,187.65988062170825,183.70956309008838,180.4154645792396,177.04741858047097,173.39734710619294,292.5728911033351,268.5452592905544,256.1575851980166,244.64477127723396,232.92966094415988,221.5997576154121,211.2501104804198,202.30781087784297,194.98920346595398,189.28621928840337,184.95414870617952,181.49565613146152,178.2097809730984,174.6051684009345
2026-07-15 16:30:00,901.195,2485363.9583949377,2796354.0132999998,2274365.660654649,521988.3526453506,2796.3540132999997,2485.3639583949375,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.91708022307967,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246330358726.74988,68.42509964631941,48.19444173014828,310.0,173.41601116441083,308.5435084606008,206.44996823444174,172.91709079179896,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.692175772801951,-91.24790174867496,433487.4561860082,433505.0685185419,433487.4561860082,0.0,-91230.28941614123,17.61233253373939,0.0,277.60306197627426,262.09283210128865,250.71469689119405,239.03360557563627,227.39496604741066,216.44646261965025,206.71452919177952,198.52931463746287,192.00156505359362,187.01314880680198,183.2006459073888,179.94840123488322,176.5286030539082,172.91709079179896,281.72257325698286,263.91839660371653,252.41155405556668,240.77844335301862,229.0993551003695,218.01839213926087,208.0855969069856,199.66183408880974,192.8906801353473,187.6882895161399,183.72839256478903,180.43077870793368,177.06580258496697,173.41601116441083,292.8104297528738,268.68557356482705,256.2419956452105,244.73158797046457,233.0179887006402,221.68360569806467,211.32431631829752,202.368921628977,195.03575312482178,189.31884333389996,184.97574601370167,181.51151786352006,178.22662999301332,174.62496371375437
2026-07-15 16:40:00,869.358,2485280.812631406,2697565.7125199996,2274291.1901525455,423274.52236745413,2697.5657125199996,2485.2808126314058,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9187818504226,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246535647212.44708,68.48212422567974,48.234606344907675,310.0,173.43472906518306,308.5895569625512,206.5180259667614,172.934221976429,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.707389625684469,-91.28311729511866,433412.9856839045,433430.5934571263,433412.9856839045,0.0,-91265.50952189683,17.607773221825482,0.0,277.8379747569215,262.1846699503148,250.7992646064931,239.12235644799603,227.48236506348212,216.52665687181965,206.78309212489188,198.5837151162631,192.0413230475536,187.0399495204375,183.2185438511213,179.96374107014708,176.54770492248554,172.934221976429,281.98273237479873,264.01985347159905,252.49555861372195,240.86673770655267,229.18720807074823,218.09984904762993,208.15598830132933,199.71833918003964,192.93251279548437,187.71680742714057,183.7472903177429,180.44609943193063,177.0841396971025,173.43472906518306,293.0455595849066,268.82733879307955,256.3265529204551,244.81835638565735,233.10631228518395,221.76750500347643,211.39861732961532,202.43015474536512,195.08243368653964,189.3515869511374,184.9974296828777,181.52741056361486,178.24344909188514,174.64475444647871
2026-07-15 16:50:00,832.259,2485197.4270344805,2582449.7414599997,2274216.3554040203,308233.3860559794,2582.4497414599996,2485.1974270344804,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9204881868293,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246740869670.71082,68.53913046408634,48.27475804142463,310.0,173.4534987656563,308.63328984587275,206.58619870398502,172.9514497318372,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.722609346300558,-91.31832369652959,433338.150935379,433355.75413608446,433338.150935379,0.0,-91300.72049582412,17.603200705474592,0.0,278.07441488201374,262.2771114436909,250.8837894414085,239.21106952253822,227.56978356388527,216.6069221922434,206.85176292017624,198.63824231545036,192.08120744047477,187.0668555725784,183.2365030609532,179.97907847829208,176.56675694173938,172.9514497318372,282.2432905476357,264.1221832392669,252.57955036161303,240.95498592094265,229.27507038253492,218.18136866448393,208.2264819125946,199.77496838667267,192.97447241651375,187.74543461672357,183.7662568287222,180.46142739710388,177.10243029205037,173.4534987656563,293.2782763096523,268.97055113871625,256.41126508553026,244.9050768105595,233.19463118406682,221.85145503416305,211.4730131410135,202.4915100137823,195.1292451131075,189.3844502929792,185.01920008094837,181.54333479790256,178.2602387666651,174.6645396716626
2026-07-15 17:00:00,788.644,2447115.0133599993,2447115.0133599997,2270816.9446533904,176298.0687066093,2447.11501336,2447.1150133599995,2447115.0133599997,0.020678898108888205,0.018611008297999384,0.0,0.002067889810888821,0.021,0.0023889917020006174,0.021,258.4263067988119,305.08589842750735,182.0,310.0,266.7924321392524,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2951336884263,True,1840878.2044686412,1840.8782044686411,B,0.0,246944031464.75632,68.59556429576564,48.314506569764895,310.0,173.46596160820604,308.67465795047383,206.65351933226597,172.9685345948883,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.737834875720774,-91.35317652129628,429938.7401847491,429956.16659713245,429938.7401847491,0.0,-91335.75010891294,17.426412383341813,0.0,278.3102679812893,262.3692916290023,250.96749042263974,239.29893760825578,227.6564288137091,216.68652402046615,206.91989829984365,198.69236316999397,192.12079903630217,187.09354937591024,183.25427807359594,179.99419367527992,176.58551628885428,172.9685345948883,282.4487565015111,264.2015968168966,252.64273377627964,241.02175032464464,229.3418566543276,218.24337889927642,208.27990748700148,199.81746732736394,193.00532926090315,187.7656521978384,183.7787134755968,180.47090278846235,177.11424054811002,173.46596160820604,293.5068042919874,269.11376030244486,256.49528772826733,244.99090737579473,233.28209494431385,221.93464342219355,211.54677080379685,202.55236190826102,195.1756816311667,189.41704320903494,185.04076107810104,181.55904833934153,178.27675783858942,174.68405385635873
2026-07-15 17:10:00,736.873,2286472.70662,2286472.70662,2252339.49484975,34133.211770249996,2286.47270662,2286.47270662,2286472.70662,0.019134947247564354,0.01722145252280792,0.0,0.0019134947247564336,0.021,0.003778547477192081,0.021,255.7283990943315,301.58924617556147,182.0,310.0,263.2252727644514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.36564388135054,True,1840878.2044686412,1840.8782044686411,B,0.0,247136086451.01654,68.64891290306015,48.35208205535322,310.0,173.4525793412578,308.7131078067336,206.71605625020928,172.9843753325223,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.753065895171916,-91.386116706843,411461.29038110864,411477.76047388196,411461.29038110864,0.0,-91369.64661406964,16.47009277335019,0.0,278.5359193593516,262.4570951661478,251.0467644162258,239.38224588411953,227.7386474368794,216.76207158985608,206.98452395864948,198.7436087709505,192.1581530246883,187.11855569016123,183.2707295258931,180.0080713790959,176.6028678390607,172.9843753325223,282.4284034451057,264.1840249165535,252.62147364170266,241.00146937645673,229.32300203443216,218.2258700006451,208.26355072642852,199.80201680980946,192.99052020280945,187.7512223710305,183.76442194328465,180.45657790299848,177.09994415575932,173.4525793412578,293.72323111833254,269.2503399608551,256.57475893177104,245.07204026154088,233.36485743076403,222.01339288284345,211.6165692239147,202.60987313435837,195.21944663621784,189.44759226110335,185.06076592718819,181.57345104121526,178.29191490032807,174.7020988856043
2026-07-15 17:20:00,674.811,2093898.0443400003,2093898.0443400003,2093898.0443400003,0.0,2093.89804434,2093.89804434,2093898.0443400003,0.016646016667506022,0.01498141500075542,0.0,0.0016646016667506026,0.021,0.006018584999244582,0.021,249.98326951229976,294.56495018872675,182.0,310.0,256.05270828658587,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5139188283889,True,1840878.2044686412,1840.8782044686411,B,0.0,247305338924.0662,68.69592747890728,48.3851962378366,310.0,173.41347097976956,308.7480476613529,206.76994403211924,172.99748680285268,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.768301751311057,-91.4151368348454,373488.08185359766,373502.5919175989,373488.08185359766,0.0,-91400.62677084416,14.510064001238788,0.0,278.73831723494516,262.53486630725695,251.11680435024607,239.4560409130521,227.8115561451099,216.8290213299419,207.0416445790627,198.78865462057638,192.19064475184598,187.1398812062428,183.28432169337958,180.01935481992916,176.6173322988177,172.99748680285268,282.183118787142,264.06811079259984,252.5165602020235,240.89503072525724,229.219241594394,218.12938893407932,208.17777369141695,199.72881968186724,192.93013257478884,187.70217941597036,183.72344770276064,180.4186459948916,177.05989174560975,173.41347097976956,293.9175389777594,269.3716354044752,256.6446871637581,245.14358213336547,233.43797213059483,222.08296803703985,211.6781262511425,202.66038071443316,195.25757153912852,189.47380289988214,185.07747246220345,181.58512392546152,178.3043088694976,174.71713388453796
2026-07-15 17:30:00,599.72,1860895.1767999998,1860895.1768,1860895.1767999998,2.3283064365386963e-10,1860.8951768,1860.8951767999997,1860895.1768,0.013367491269890806,0.013223702030053446,0.0,0.0001437892398373601,0.021,0.007776297969946555,0.021,248.17528135932866,287.3627522910184,182.0,310.0,248.68917859149343,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.67525765059193,True,1840878.2044686412,1840.8782044686411,B,0.0,247370874171.85977,68.7141317144055,48.39801818433716,310.0,173.12208622688166,308.7578401229196,206.78784771873984,172.99795431565576,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-10.783539475125089,-91.42634288418607,200646.15284881426,200651.7558734846,200646.15284881426,0.0,-91420.73985951576,5.60302467031579,0.0,278.83371004215184,262.56547164556946,251.14394792155986,239.48569029392246,227.8412454362981,216.85603699582123,207.063887682229,198.80487241292732,192.2005132068312,187.14407147117785,183.28460313741564,180.01857751260064,176.61840269662937,172.99795431565576,279.8125709576616,263.00980639778544,251.55255972395594,239.90475980573726,228.25052850215002,217.2340079189111,207.39451697685513,199.07930720176122,192.41762161454997,187.31071021213805,183.4163227549149,180.13919981783772,176.75139981664387,173.12208622688166,294.00924789474396,269.4243677469428,256.6713363922633,245.17164976748026,233.46738160879394,222.11100289458534,211.70238374907515,202.67920467022648,195.2701909315945,189.4803993321483,185.0792625710852,181.58443388965927,178.30416770948491,174.71853616632131
