timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 17:40:00,508.316,1577274.04904,1577274.04904,1565576.7253437443,11697.323696255684,1577.27404904,1577.27404904,1577274.04904,0.010996322367428063,0.010996322367428063,0.0019589042629480917,0.0,0.021,0.008044773369623847,0.021,247.2527944153647,285.9589245953979,182.0,310.0,247.2527944153647,138.5541116237038,1707792.9845677281,1707.7929845677281,1562526.905399383,1562.526905399383,145266.07916834514,145.26607916834513,0.0,194.70781554869657,False,1840878.2044686412,1840.8782044686411,C*,-133085.21990091307,247230699463.97302,68.67519429554807,48.37059305563517,,,308.6250348070999,206.7255303136991,176.19885943305323,145266.07916834514,145.26607916834513,133085.21990091307,133.08521990091307,0.0,9.824555179558228e-05,-10.798773424324239,-91.403695194904,3049.819944361181,3045.261218667045,3049.819944361181,145266.07916834514,-91408.25392059813,-4.5587256941216765,0.0,278.66319345715954,262.4555065373811,251.03659661774833,239.37940051423698,227.7395696190856,216.76212120456938,206.9798046638333,198.73145607100795,192.1373411060145,187.08944484146343,183.23548576423906,179.97084277033167,176.56888548320998,176.19885943305323,276.39486696585664,261.286505664943,249.87722220412414,238.19435716394108,226.59533343505083,215.7204769926358,206.0845334810937,198.00441804719748,191.57725817444103,186.67067921197406,182.90596114830674,179.65555363568706,176.20736945863266,233.92494129209953,293.8542520067347,269.328360730068,256.58834912900164,245.08987410569947,233.38829914563087,222.0367118043415,211.63441138539855,202.61831382960582,195.21635315660978,189.43280350200072,185.0363040975714,181.54376535961552,178.26335966283617,174.99313650060114
2026-07-15 17:50:00,397.457,1233285.2235799998,1233285.22358,1189595.8981674155,43689.32541258447,1233.28522358,1233.2852235799999,1233285.22358,0.008470764039266767,0.008470764039266767,0.004671277984346039,0.0,0.021,0.007857957976387196,0.021,246.91155626457234,285.6254731873759,182.0,310.0,246.91155626457234,137.0578844174043,1570074.3819172413,1570.0743819172412,1186546.570697708,1186.5465706977081,383527.81121953327,383.52781121953325,0.0,194.7156026305226,False,1840878.2044686412,1840.8782044686411,C*,-270803.82255139994,246947595958.0062,68.5965544327795,48.31520396152415,,,308.20225080094224,206.57591149951514,180.0894002119003,383527.81121953327,383.52781121953325,270803.82255139994,270.80382255139995,0.0,9.824555179558228e-05,-10.813999447075702,-91.35613650878243,3049.3274697074376,3044.771116936725,3049.3274697074376,383527.81121953327,-91360.6928615531,-4.5563527706835885,0.0,278.27742993134615,262.21266685229426,250.79473770304838,239.13734131821226,227.50842527066118,216.5516172174135,206.79643290132978,198.57795592864545,192.0125655491004,186.98817732727156,183.14819254193432,179.88480313474477,176.49119199227772,180.0894002119003,272.90966268597026,259.07807924046864,247.63652421600213,235.93742240835294,224.44606012022277,213.78564765558048,204.43531217534726,196.67076985552083,190.546148672999,185.88338537972544,182.2551088330644,179.00029874537015,175.73562515716003,241.14405279556144,293.3904502291015,269.07887325776545,256.38003446830396,244.87996770162746,233.18320866678388,221.84540316691385,211.46372229987043,202.4720886636393,195.0952090901422,189.33402399434488,184.95363950056833,181.46764366201097,178.1870901933448,175.92954738043983
2026-07-15 18:00:00,267.062,828677.3622799999,828677.36228,732001.0970087536,96676.26527124643,828.67736228,828.6773622799999,828677.36228,0.00566071300688327,0.00566071300688327,0.00863468590614207,0.0,0.021,0.006704601086974661,0.021,247.20944610631966,285.9165643391041,182.0,310.0,247.20944610631966,134.47689719039127,1332510.225306229,1332.510225306229,728953.648619675,728.9536486196749,603556.576686554,603.556576686554,0.0,194.70880364447027,False,1840878.2044686412,1840.8782044686411,C*,-508367.97916241223,246532516600.38733,68.4812546112187,48.23399384183954,,,307.320560883977,206.30656775243895,183.94994170081992,603556.576686554,603.556576686554,508367.97916241223,508.3679791624122,0.0,9.824555179558228e-05,-10.829213655117655,-91.28524825172173,3047.4483890785923,3042.895573499147,3047.4483890785923,603556.576686554,-91289.80106730119,-4.5528155794600025,0.0,277.63893370283654,261.7634489792615,250.34260068231288,238.6891334159324,227.08631915054139,216.1737988839856,206.47420431469027,198.3148560123914,191.8041387560411,186.8221658377499,183.01090557009024,179.82667380591286,177.2227268841424,183.94994170081992,268.4289510754061,255.45379487017735,243.94888837796282,232.32085111164818,221.09243987582548,210.8423090251188,201.98635912805156,194.73076435728564,189.0584262343886,184.72641826434742,181.35501193982125,179.42716848190247,189.45262882140602,244.16629713677227,292.5577390523093,268.6224068059744,255.97775665890546,244.4746972433097,232.7910226146856,221.48469924380404,211.14784410830555,202.2078075967388,194.882293239017,189.16513561626118,184.81612941553445,181.36533196772146,178.34328649526995,177.79261075195095
2026-07-15 18:10:00,129.499,401827.62705999997,401827.62705999997,292673.1605418657,109154.46651813429,401.82762706,401.82762706,401827.62705999997,0.0027580150822941723,0.0027580150822941723,0.014771918019631779,0.0,0.021,0.00347006689807405,0.021,247.9732020114306,286.66295922120094,182.0,310.0,247.9732020114306,131.9252848618459,1097649.8492125995,1097.6498492125995,289628.59259476105,289.6285925947611,808021.2566178385,808.0212566178385,0.0,194.69144186551068,False,1840878.2044686412,1840.8782044686411,C*,-743228.3552560417,245994812077.2426,68.33189224367851,48.1287921547934,,,305.8689292555587,205.86104617534775,187.7045123169296,808021.2566178385,808.0212566178385,743228.3552560417,743.2283552560417,0.0,9.824555179558228e-05,-10.84441248317764,-91.19296835990522,3044.5679471046315,3040.0197365531203,3044.5679471046315,808021.2566178385,-91197.51657045668,-4.548210551452939,0.0,276.6119970833247,260.9516639148943,249.5358763809359,237.9105932201739,226.37281215470207,215.55310114623362,205.96248452644008,197.9187030771467,191.52794377807638,186.6869470097627,183.1010244139649,180.3999920555316,178.92669538154456,187.7045123169296,261.41887990373243,249.04056100367129,237.6686868288655,226.4490038312565,215.89105125478895,206.48565112354098,198.56465586233318,192.29826004231276,187.76089108545972,185.11361137937558,185.0599656349956,189.94338908425672,206.03660938039206,246.20298417670415,291.26635125987707,267.8263424461017,255.24477105510041,243.75055450200767,232.1070789793682,220.871320832464,210.6255697658282,201.78685039024487,194.5658022868475,188.95849493261,184.75110468161444,181.5660837504169,179.23624999805924,180.4269074755137
2026-07-15 18:20:00,27.292,84685.43848,84685.43848,0.0,84685.43848,84.68543848,84.68543848,84685.43848,0.0005884655489531524,0.0,0.021,0.0005884655489531524,0.021,0.0,0.021,240.7708110152318,280.6819064846288,182.0,310.0,241.8501214578464,131.33500157725817,1043317.867559611,1043.317867559611,0.0,0.0,1043317.867559611,1043.317867559611,0.0,194.83347586679463,False,1840878.2044686412,1840.8782044686411,D*,-797560.3369090302,245039114452.26852,68.0664206811857,47.94181027510741,310.0,202.25450477567838,303.51278021586836,205.0754423829352,192.4741305931586,1043317.867559611,1043.317867559611,797560.3369090302,797.5603369090302,0.0,9.824555179558228e-05,-10.859584015356925,-91.02919307569563,0.0,0.0,0.0,1043317.867559611,-549511.5073972066,-458482.31432151096,0.0,274.62838810681626,259.30642170305856,247.92854105073818,236.39585429440106,225.02136439899581,214.4181096309487,205.07866636382383,197.31028753709134,191.22592582664169,186.76105137932464,183.71728422159794,181.9149038935147,181.97077049006944,192.4741305931586,270.8546487895608,256.0512531100131,244.74350825519022,233.4102307504073,222.3779864359816,212.22253761367995,203.39962881125223,196.19752720107934,190.74760038068672,187.07263985536392,185.1850402563253,185.31393606011244,188.63636553062344,202.25450477567838,288.7735693725046,266.13375320783405,253.66594922092773,242.22703253032304,230.70678555107654,219.65514037789737,209.6356896665688,201.05019234877045,194.10589415783053,188.8191570387411,185.04129566536568,182.54129699984838,181.41398113953184,184.51906763073836
2026-07-15 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0058760173469538345,0.0,0.021,0.015123982653046167,0.021,164.11794114572774,205.35013873933875,182.0,,164.11794114572774,128.26865030190044,761078.906057078,761.078906057078,0.0,0.0,761078.906057078,761.078906057078,0.0,197.23399295402092,False,1840878.2044686412,1840.8782044686411,D*,-1079799.298411563,244582467108.63428,67.93957419684286,47.852467394644904,166.26953978581236,292.0592558516684,302.9727843807959,204.90175190126615,191.07275627001908,761078.906057078,761.078906057078,1079799.298411563,1079.799298411563,0.0,9.824555179558228e-05,-10.874742342222412,-90.94996119291925,0.0,90949.96119291925,0.0,761078.906057078,0.0,90949.96119291925,0.0,274.20962161249093,259.0181260215599,247.6417209880165,236.11391787029626,224.75812938669245,214.185040541729,204.88329629099871,197.15623799065006,191.11379726270627,186.69026380845773,183.69025890423814,181.95101844327706,182.15380808803218,191.07275627001908,267.9901907341919,254.87088952363592,243.49602423407796,232.01850326488383,220.9310238836479,210.8088548843937,202.07931391893308,194.98353536422195,189.58154261561648,185.7839310672145,183.43328950680845,182.62208464067237,185.05290535013063,168.04357059546663,288.24054244302516,265.816770628611,253.38415247881917,241.94870393360216,230.4430870076716,219.41806101715687,209.43392541835553,200.88886230540018,193.9874309415974,188.74532499492295,185.0171707346567,182.5844828471799,181.57912211251326,184.52969974512135
2026-07-15 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00698327690856017,0.0,0.021,0.014016723091439831,0.021,172.18169445941504,213.110438688134,182.0,,172.18169445941504,133.7268568896687,1263473.5832025656,1263.4735832025656,0.0,0.0,1263473.5832025656,1263.4735832025656,0.0,196.93052637595594,False,1840878.2044686412,1840.8782044686411,D*,-577404.6212660756,243824382958.71274,67.7289952663091,47.7041485167819,173.7773186528993,287.9203130289272,302.1204047581487,204.65471487512315,190.04674388510765,1263473.5832025656,1263.4735832025656,577404.6212660756,577.4046212660757,0.0,9.824555179558228e-05,-10.889878901377651,-90.81935493143568,0.0,90819.35493143568,0.0,1263473.5832025656,0.0,90819.35493143568,0.0,273.6893368622866,258.64496642185475,247.26718805398986,235.74506167559642,224.41355768651061,213.87984556274512,204.62691803483548,196.95217006200593,190.9601374481963,186.58125052385446,183.6218687842127,181.93932387773006,182.0826851943882,190.04674388510765,265.96285457109303,253.1798996880989,241.76117587879816,230.30942176002262,219.33950336454413,209.4044046405907,200.8993590997822,194.02899570012747,188.81314178129293,185.12092639715888,182.78486657408288,181.97543655504765,181.0742128843577,174.70696281468835,287.5113530999393,265.4056024591577,253.01687593573544,241.58136728624808,230.0912324571723,219.09848573416642,209.15870253128125,200.66440560050034,193.81480432860238,188.62146484754874,184.9382910805361,182.5571844991394,181.59958597138618,184.21362509776907
2026-07-15 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007135925771304077,0.0,0.021,0.013864074228695924,0.021,170.3049306624966,211.3031098160951,182.0,,170.3049306624966,135.07907840235234,1387937.3387182108,1387.9373387182109,0.0,0.0,1387937.3387182108,1387.9373387182109,0.0,196.9999643242182,False,1840878.2044686412,1840.8782044686411,D*,-452940.8657504304,242991620555.4818,67.49767237652273,47.54121886683936,171.8677558275788,286.6387884363412,301.18244742632027,204.3789959611881,188.9889283042948,1387937.3387182108,1387.9373387182109,452940.8657504304,452.94086575043036,0.0,9.824555179558228e-05,-10.904991547458248,-90.67587648359219,0.0,90675.87648359219,0.0,1387937.3387182108,0.0,90675.87648359219,0.0,273.1493591431251,258.247828502564,246.86887360635242,235.35426539921266,224.0498676357273,213.55886430994676,204.35811738886412,196.73859214970176,190.79899288529404,186.46586318303295,183.54752699973312,181.89795089490227,182.03127342260933,188.9889283042948,265.1652724119587,252.44883529169053,241.03378127043626,229.61838138401487,218.7172956262542,208.87270138351514,200.46704376172607,193.69195109455495,188.55578219626312,184.924824019386,182.63766662800623,181.4816835719427,181.49448314592,172.8324570845282,286.7353257594778,264.9574539005385,252.61127792249445,241.17647215163305,229.7046326860069,218.74847065195544,208.85813135810352,200.41969949789302,193.62622560220197,188.48445508051606,184.84740438197892,182.51177151434948,181.57904807625627,183.89921811270275
2026-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007221282402510746,0.0,0.021,0.013778717597489255,0.021,170.34201201750372,211.33881230667745,182.0,,170.34201201750372,135.3666470939632,1414406.2855519103,1414.4062855519103,0.0,0.0,1414406.2855519103,1414.4062855519103,0.0,196.998585399754,False,1840878.2044686412,1840.8782044686411,D*,-426471.9189167309,242142976784.15067,67.2619379955974,47.375182033220966,171.87487898434097,285.665735671049,300.23808181063924,204.0993264543241,187.98764993914722,1414406.2855519103,1414.4062855519103,426471.9189167309,426.4719189167309,0.0,9.824555179558228e-05,-10.920079830770621,-90.5296998742368,0.0,90529.6998742368,0.0,1414406.2855519103,0.0,90529.6998742368,0.0,272.6052891409622,257.8419940796652,246.46227410704032,234.95640903035653,223.68056428372182,213.233726264974,204.08646013361496,196.52318534655058,190.63677397023102,186.34994743814337,183.47049529311442,181.85922874075646,181.95768413335838,187.98764993914722,264.56498648058005,251.91584539848103,240.50645254024317,229.1183752135302,218.26750289970428,208.48866717550797,200.1556007555374,193.45176943350486,188.37990318745034,184.80346136847467,182.52015881487117,181.50319265268516,181.04583937411698,172.77125783389363,285.95769779083787,264.5013585620738,252.19626499496948,240.76310309102394,229.31097846574733,218.39295344088188,208.5535368648278,200.17220440944132,193.43573522630476,188.34606900296137,184.75472913398517,182.46169808877673,181.55474754603085,183.56775812776448
2026-07-15 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007275165985733487,0.0,0.021,0.013724834014266513,0.021,170.16913459654612,211.17236570497678,182.0,,170.16913459654612,135.4380330591058,1420976.9289187114,1420.9769289187113,0.0,0.0,1420976.9289187114,1420.9769289187113,0.0,197.00501649902606,False,1840878.2044686412,1840.8782044686411,D*,-419901.2755499298,241290390626.79944,67.02510850744429,47.20837387326544,171.6854305058707,284.79262135616136,299.2961050021363,203.8191641924756,187.03326420629145,1420976.9289187114,1420.9769289187113,419901.2755499298,419.90127554992984,0.0,9.824555179558228e-05,-10.935143641225443,-90.38286272891601,0.0,90382.862728916,0.0,1420976.9289187114,0.0,90382.862728916,0.0,272.0615109518546,257.4316824860297,246.0515596647952,234.55540472282635,223.30912339823632,212.90736348344166,203.8143166316707,196.30783147340185,190.4749728120566,186.23448803884872,183.39491536913042,181.8176419497433,181.8751094369903,187.03326420629145,264.027404050706,251.43796422196817,240.03374320351196,228.6702164547771,217.86435109628601,208.14448941140878,199.87684299771544,193.23795913802974,188.22514694481046,184.69540716872876,182.4693814895553,181.41319062088516,180.8331674708868,172.5332930294479,285.184505061672,264.04239736611504,251.77693674756563,240.34618580384668,228.91477208072192,218.03583704908058,208.24814576601824,199.92450653381528,193.24542118397227,188.20800319404398,184.66223764714084,182.4115734611918,181.52193735941944,183.23668364412686
2026-07-15 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00732592846251985,0.0,0.021,0.01367407153748015,0.021,170.04270869510864,211.05064655363012,182.0,,170.04270869510864,135.4619056931672,1423174.2595050558,1423.174259505056,0.0,0.0,1423174.2595050558,1423.174259505056,0.0,197.00972345406137,False,1840878.2044686412,1840.8782044686411,D*,-417703.94496358535,240436486071.0964,66.78791279752677,47.04130776916988,171.54314283701297,283.9420699190995,298.3593488896297,203.5394841109385,186.1253292760701,1423174.2595050558,1423.174259505056,417703.94496358535,417.70394496358534,0.0,9.824555179558228e-05,-10.950182943885277,-90.23581595901894,0.0,90235.81595901893,0.0,1423174.2595050558,0.0,90235.81595901893,0.0,271.51878324224896,257.017766621462,245.6375947632109,234.1520514551211,222.9362436325442,212.5803579335216,203.54215315619658,196.09289039299932,190.3138468639896,186.12005599726,183.32005585647752,181.7745691014981,181.78324968194997,186.1253292760701,263.50065212090976,250.96820135738068,239.56940385304156,228.23042149000656,217.4691016843655,207.8074329365844,199.6042762068346,193.02932786560322,188.07440379638356,184.5970605248499,182.40505883149305,181.34803439197665,180.5969584488243,172.34331165988388,284.41740509977785,263.58194761546815,251.35470631304514,239.9270785007435,228.51724684472498,217.67818406746358,207.9428323247788,199.67730106555987,193.0558192611792,188.0707382784046,184.57059843151367,182.360683386759,181.4829593925684,182.90593789581803
2026-07-15 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00737569357880066,0.0,0.021,0.013624306421199342,0.021,169.91425283725476,210.92697636783507,182.0,,169.91425283725476,135.47617285407577,1424487.4647828673,1424.4874647828674,0.0,0.0,1424487.4647828673,1424.4874647828674,0.0,197.0145093345012,False,1840878.2044686412,1840.8782044686411,D*,-416390.73968577385,239581793592.22668,66.55049822006296,46.8740875082041,171.3993160222317,283.10294745200986,297.42835428099653,203.2604559931271,185.2612241302847,1424487.4647828673,1424.4874647828674,416390.73968577385,416.39073968577384,0.0,9.824555179558228e-05,-10.965197718747149,-90.0886491712348,0.0,90088.6491712348,0.0,1424487.4647828673,0.0,90088.6491712348,0.0,270.9772001861849,256.6004779170607,245.22062847803596,233.74658786226237,222.56213967405546,212.25289209460044,203.2701158388249,195.87847225884573,190.15351712849383,186.00657762204645,183.2460036177065,181.7296830604414,181.68271380683782,185.2612241302847,262.9761769518555,250.49832621970015,239.10561141988117,227.79193247542813,217.07571335349934,207.47254571356095,199.33394191895925,192.82280433627065,187.92627161223965,184.4981512367865,182.34348352289334,181.2748009955413,180.36239074953895,172.15502245234111,283.65655091379267,263.1202063532914,250.92983649099557,239.50604158526778,228.11864176583694,217.32020205927145,207.6377681918123,199.43072350880286,192.8670433482086,187.93438949904444,184.4797084760202,182.30916739424143,181.43775648837905,182.57625442411523
2026-07-15 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007425474976120519,0.0,0.021,0.013574525023879482,0.021,169.78844453603088,210.80585837513408,182.0,,169.78844453603088,135.4882604258374,1425600.0521529133,1425.6000521529133,0.0,0.0,1425600.0521529133,1425.6000521529133,0.0,197.0191998472527,False,1840878.2044686412,1840.8782044686411,D*,-415278.1523157279,238726433560.93494,66.31289821137082,46.70673664085885,171.2582333317296,282.2719767587866,296.50333255812996,202.98213955720428,184.43860140753995,1425600.0521529133,1425.6000521529133,415278.1523157279,415.2781523157279,0.0,9.824555179558228e-05,-10.980187949061486,-89.94138188602408,0.0,89941.38188602407,0.0,1425600.0521529133,0.0,89941.38188602407,0.0,270.4366962210385,256.1798991487722,244.80076825665805,233.33912402959382,222.18691480457449,211.92505585761967,202.99827737268703,195.66463579989215,189.99400222937686,185.89406085582962,183.17261834924744,181.68277669329098,181.57379345481235,184.43860140753995,262.451683329489,250.02636190264818,238.64051163142915,227.35307803436555,216.68274314371985,207.13863023058965,199.06489302017346,192.61774513662567,187.77918451944873,184.40038897697528,182.28024838782935,181.19645605513222,180.12372334777533,171.9721456956298,282.9018627105496,262.65717709917647,250.50240430628122,239.08316342554815,227.71904429469674,216.96197095703624,207.33302148611014,199.18482976549345,192.67913872016243,187.79896093620627,184.38955476408177,182.2568520462534,181.38639140419497,182.24788672443455
2026-07-15 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007475413597849308,0.0,0.021,0.013524586402150693,0.021,169.66408491898733,210.686138241101,182.0,,169.66408491898733,135.49978619747586,1426660.929242859,1426.6609292428589,0.0,0.0,1426660.929242859,1426.6609292428589,0.0,197.02383953227869,False,1840878.2044686412,1840.8782044686411,D*,-414217.2752257823,237870437003.38922,66.07512138983034,46.53926123739221,171.11866203469702,281.4484290831031,295.58438781402765,202.70456628977558,183.6551857832217,1426660.929242859,1426.6609292428589,414217.2752257823,414.2172752257823,0.0,9.824555179558228e-05,-10.995153618782467,-89.79401832588083,0.0,89794.01832588082,0.0,1426660.929242859,0.0,89794.01832588082,0.0,269.8971752085515,255.7560826774051,244.3780925146242,232.9297437625069,221.8106495468439,211.59692036194664,202.7266959753759,195.45142124985682,189.83532558563886,185.7824796184657,183.0997688167432,181.63361694358116,181.45679802980106,183.6551857832217,261.92666917193026,249.55195091110787,238.17379155965637,226.91358797526232,216.28996516711638,206.8055057021087,198.79699425799237,192.41392037353484,187.63330319585867,184.30313690516692,182.21552963540398,181.11222983437727,179.88177988339206,171.7933322699156,282.1531969054223,262.1928165543815,250.07244098341465,238.6584895979178,227.31850373256722,216.60353818283303,207.0286339957515,198.93965389618458,192.4921269718456,187.6644587593285,184.30007561247402,182.2035776155786,181.3288794626838,181.9210717251791
2026-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00752555680717944,0.0,0.021,0.01347444319282056,0.021,169.54120673087388,210.56784737802928,182.0,,169.54120673087388,135.5110883270937,1427701.2214467367,1427.7012214467368,0.0,0.0,1427701.2214467367,1427.7012214467368,0.0,197.02842705706485,False,1840878.2044686412,1840.8782044686411,D*,-413176.9830219045,237013816270.52118,65.83717118625589,46.37166371425929,170.98062017210876,280.63198149675657,294.6715920202903,202.42776192989982,182.9088287094988,1427701.2214467367,1427.7012214467368,413176.9830219045,413.1769830219045,0.0,9.824555179558228e-05,-11.010094712047662,-89.64655959116136,0.0,89646.55959116136,0.0,1427701.2214467367,0.0,89646.55959116136,0.0,269.3585348160995,255.32907312310897,243.95267187196075,232.5185234275843,221.43341797688822,211.26855128392197,202.45542458304624,195.23886688911148,189.67750379056056,185.6718048095775,183.02731689413318,181.58198780778085,181.33203626933621,182.9088287094988,261.40094819726863,249.0750292447967,237.7054116432276,226.47343280566213,215.89736176257924,206.4731597841711,198.53022123130097,192.21134727081449,187.48852957867666,184.20634048557864,182.14906688287473,181.02220017890974,179.63683920541263,171.61843326989768,281.41039664526875,261.72707465168884,249.63997006658283,238.23205833306827,226.9170628069772,216.24494549090164,206.72464260324415,198.69522515554172,192.30602788884374,187.53087976043807,184.21120570938047,182.14917987002028,181.26525148616946,181.59601767961402
2026-07-15 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007575919021297506,0.0,0.021,0.013424080978702495,0.021,169.41974661637374,210.45092468734296,182.0,,169.41974661637374,135.52224646216177,1428728.2598292034,1428.7282598292034,0.0,0.0,1428728.2598292034,1428.7282598292034,0.0,197.03296467845024,False,1840878.2044686412,1840.8782044686411,D*,-412149.94463943783,236156579314.62366,65.59904980961768,46.20394562732319,170.84404179824796,279.8224119137585,293.7649974312235,202.15175124883987,182.19749953207312,1428728.2598292034,1428.7282598292034,412149.94463943783,412.1499446394378,0.0,9.824555179558228e-05,-11.025011213064396,-89.49900610039556,0.0,89499.00610039556,0.0,1428728.2598292034,0.0,89499.00610039556,0.0,268.820672199738,254.89891252722805,243.52457399082977,232.10553650774233,221.05529146496755,210.94001179170624,202.18451425685097,195.02700867206812,189.52055109053467,185.56200279305958,182.95512361384965,181.5276885756033,181.19982351128195,182.19749953207312,260.87441251878454,248.59560167851535,237.23539627100922,226.03264377324385,215.50496439384537,206.14161839033815,198.264597872646,192.0100252971325,187.34484457660193,184.10989424382507,182.0807121598684,180.9264006915936,179.389323831778,171.44723452362322,280.67330060400195,261.2599015761404,249.20501401525473,237.8039065844531,226.5147629784918,215.8862333552656,206.421082876549,198.45157175530645,192.12085882970504,187.3982174901601,184.12287455454452,182.09349892049713,181.19555156617648,181.27291802371948
2026-07-15 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007626510114509767,0.0,0.021,0.013373489885490236,0.021,169.29967139305978,210.3353381225695,182.0,,169.29967139305978,135.53328433430607,1429744.2287419129,1429.7442287419128,0.0,0.0,1429744.2287419129,1429.7442287419128,0.0,197.037453532439,False,1840878.2044686412,1840.8782044686411,D*,-411133.9757267283,235298732777.3785,65.36075910482737,46.03610827602647,170.7088923979453,279.01951405159264,292.86464034032787,201.8765588102207,181.51928049993705,1429744.2287419129,1429.7442287419128,411133.9757267283,411.13397572672835,0.0,9.824555179558228e-05,-11.039903106083836,-89.35135811664547,0.0,89351.35811664547,0.0,1429744.2287419129,0.0,89351.35811664547,0.0,268.2834852625899,254.4656414883391,243.09386466660268,231.69085457234564,220.6763394755033,210.61136331421696,201.91401440928206,194.8158809261376,189.3644792172312,185.45303600420738,182.88304947953864,181.4705348561957,181.06048006005256,181.51928049993705,260.346972215887,248.11368708866664,236.76378295453281,225.59126338408782,215.11281350177154,205.81091649659982,198.00014821011465,191.8099640787539,187.20222084254476,184.01370024866299,182.01031774391487,180.82489998900184,179.1396299079817,171.2795615183627,279.9417453647324,260.79124940463015,248.76759576319986,237.37407150333175,226.1116456915591,215.52744203541428,206.11799002561727,198.208721156332,191.93663569366268,187.26646211801986,184.03500792036945,182.03637964061875,181.1198379659347,180.9519522345149
2026-07-15 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007677339260443244,0.0,0.021,0.013322660739556756,0.021,169.1809467250897,210.22105453137937,182.0,,169.1809467250897,135.54421343479933,1430750.1858865356,1430.7501858865355,0.0,0.0,1430750.1858865356,1430.7501858865355,0.0,197.0418948025953,False,1840878.2044686412,1840.8782044686411,D*,-410128.01858210564,234440282665.8466,65.12230074051294,45.868152835648296,170.57513659816323,278.22308317825053,291.9705423623134,201.60220908285925,180.87236046208804,1430750.1858865356,1430.7501858865355,410128.01858210564,410.12801858210565,0.0,9.824555179558228e-05,-11.05477037539362,-89.20361585869487,0.0,89203.61585869487,0.0,1430750.1858865356,0.0,89203.61585869487,0.0,267.7468730480656,254.02929950424434,242.66060814887,231.27454753920426,220.29662982069775,210.28266569781584,201.6439729708081,194.6055163410392,189.20929741064228,185.3448633544342,182.81095506535272,181.4103583948944,180.914329845734,180.87236046208804,259.8185441691174,247.62930815586682,236.29061224867263,225.14933620270511,214.72095153567022,205.48108960548015,197.7368973953387,191.61117099247713,187.06062911829179,183.91766310775427,181.93774558496509,180.71777919255197,178.88813686723995,171.1152479390788,279.21556611138647,260.32107239315985,248.32773899919533,236.94259068328458,225.7077525888108,215.16861176047615,205.81539898511636,197.96670019425719,191.75337285428085,187.13560063381814,183.94752818164156,181.9776723424021,181.03818222295365,180.63328666387457
2026-07-15 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007728416052369477,0.0,0.021,0.013271583947630524,0.021,169.06353888581697,210.10804135224973,182.0,,169.06353888581697,135.55504224274375,1431746.911712799,1431.746911712799,0.0,0.0,1431746.911712799,1431.746911712799,0.0,197.0462896540937,False,1840878.2044686412,1840.8782044686411,D*,-409131.2927558422,233581234518.8189,64.88367625522747,45.70008038985105,170.44273955156538,277.4329131471442,291.0827112846314,201.32872641621836,180.2550289158457,1431746.911712799,1431.746911712799,409131.2927558422,409.1312927558422,0.0,9.824555179558228e-05,-11.069613005314515,-89.05577952537622,0.0,89055.77952537623,0.0,1431746.911712799,0.0,89055.77952537623,0.0,267.21073593157104,253.5899251291117,242.22486728829765,230.85668380683765,219.9162287664059,209.95397729177543,201.37443641888672,194.39594594441152,189.055012376796,185.23744022137717,182.73870144827808,181.34700684756643,180.76169894965196,180.2550289158457,259.2890494550369,247.14248895734525,235.81592549639228,224.7069072594779,214.3294209619012,205.15217301549993,197.47486949602606,191.41365138410404,186.92003691110108,183.82168351055083,181.862864694918,180.60513185299908,178.63520340722488,170.9541362979181,278.49459700610157,259.84932701219043,247.88546820595653,236.50950218798272,225.30312553563692,214.80978273701973,205.51334441646847,197.725535030791,191.57108310124852,187.00561686845728,183.86035464984175,181.91723317205012,180.95066824160446,180.31707498559626
2026-07-15 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007779750687014418,0.0,0.021,0.013220249312985584,0.021,168.94741404155016,209.996265924897,182.0,,168.94741404155016,135.5657783656383,1432735.1064446513,1432.7351064446514,0.0,0.0,1432735.1064446513,1432.7351064446514,0.0,197.05063926039304,False,1840878.2044686412,1840.8782044686411,D*,-408143.09802398994,232721593454.95212,64.64488707082003,45.53189194009798,170.31166617669868,276.64879625909504,290.2011418069509,201.0561349798541,179.66567034445472,1432735.1064446513,1432.7351064446514,408143.09802398994,408.1430980239899,0.0,9.824555179558228e-05,-11.084430980197787,-88.90784929963917,0.0,88907.84929963917,0.0,1432735.1064446513,0.0,88907.84929963917,0.0,266.67497576195024,253.14755608764222,241.78670364664777,230.4373303513721,219.53520111161686,209.62535500180104,201.105449792076,194.18719905705137,188.90162819689365,185.130718510293,182.66615062191067,181.28034347847262,180.602914238621,179.66567034445472,258.75841278571767,246.6532544872687,235.33976443727522,224.26402164459034,213.93826399798797,204.8242013929375,197.21408735393987,191.21740818825958,186.780407671395,183.7256596707073,181.7855513952243,180.4870624170332,178.38116796080112,170.79607667085637,277.77867148505845,259.3759719240441,247.44080864601696,236.0748445348074,224.89780659979246,214.45099512616267,205.21186067064127,197.48525109056283,191.38977754797492,186.8764914562348,183.7734038908027,181.8549244566345,180.85739134744065,180.0034586244649
2026-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007831354001761735,0.0,0.021,0.013168645998238266,0.021,168.83253833849517,209.88569557388615,182.0,,168.83253833849517,135.57642893445947,1433715.426445058,1433.715426445058,0.0,0.0,1433715.426445058,1433.715426445058,0.0,197.05494479990375,False,1840878.2044686412,1840.8782044686411,D*,-407162.7780235831,231861364199.08508,64.40593449974585,45.363588410802016,170.1818812416397,275.8705236190144,289.3258162490696,200.78445869685999,179.10275887184767,1433715.426445058,1433.715426445058,407162.7780235831,407.16277802358314,0.0,9.824555179558228e-05,-11.099224284422654,-88.75982534919807,0.0,88759.82534919807,0.0,1433715.426445058,0.0,88759.82534919807,0.0,266.13949598379327,252.7022293752649,241.34617759347375,230.0165528118408,219.15361025643696,209.29685433469885,200.83705669466084,193.97930323807174,188.74914625214038,185.02464675540492,182.59316589048623,181.2102468176067,180.43830210676512,179.10275887184767,258.22656235025937,246.16163055476653,234.8621711089912,223.8207244258404,213.5475225089229,204.49720869221127,196.95457244316881,191.02244172422448,186.6417009959086,183.62948801715905,181.70568940027704,180.36368528061112,178.12634909447746,170.6409262780173,277.06762252926507,258.9009679494527,246.9937863386849,235.63865667010396,224.49183802418813,214.0922890128808,204.9109817455708,197.24587298971156,191.20946553348256,186.7482018281851,183.68659003931288,181.79061500223577,180.75845735827943,179.6925671781561
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007883237473834754,0.0,0.021,0.013116762526165247,0.021,168.71887796571167,209.77629766914376,182.0,,168.71887796571167,135.58700068260688,1434688.4914824422,1434.6884914824423,0.0,0.0,1434688.4914824422,1434.6884914824423,0.0,197.05920745354416,False,1840878.2044686412,1840.8782044686411,D*,-406189.71298619895,231000551104.19562,64.16681975116545,45.19517065362163,170.05334943608997,275.0978855839155,288.45670524114206,200.5137211742674,178.5648532184999,1434688.4914824422,1434.6884914824423,406189.71298619895,406.18971298619897,0.0,9.824555179558228e-05,-11.113992902393766,-88.61170782667213,0.0,88611.70782667214,0.0,1434688.4914824422,0.0,88611.70782667214,0.0,265.60420174788175,252.25398135047237,240.90334839551767,229.5944155686164,218.7715182639233,208.96852943691968,200.56929929519376,193.7722842295021,188.59756516064544,184.91917023990817,182.51961224837106,181.13661028240924,180.26818732711993,178.5648532184999,257.693429745407,245.66764375757253,234.38318782672766,223.37706062297906,213.15723797655747,204.1712281006644,196.6963447763621,190.82874963693226,186.50387274779075,183.53306359164176,181.62316997514617,180.23512386213596,177.87104605854444,170.48854908786575,276.3612829211556,258.4242780322731,246.54442803591778,235.20097794365256,224.08526219869543,213.73370437418473,204.61074124111937,197.00742446217208,191.03015453108117,186.62072222386684,183.59982511487544,181.72418035147223,180.65398167691248,179.38451884196155
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007935413212594168,0.0,0.021,0.013064586787405833,0.021,168.60639923470205,209.66803970247275,182.0,,168.60639923470205,135.59749997141722,1435654.8870791118,1435.6548870791119,0.0,0.0,1435654.8870791118,1435.6548870791119,0.0,197.06342840166616,False,1840878.2044686412,1840.8782044686411,D*,-405223.31738952943,230139158171.94815,63.92754393665226,45.02663945148096,169.92603546196216,274.33067220606864,287.5937683987299,200.24394563277474,178.05059194290712,1435654.8870791118,1435.6548870791119,405223.31738952943,405.2233173895294,0.0,9.824555179558228e-05,-11.12873681853872,-88.4634968697132,0.0,88463.4968697132,0.0,1435654.8870791118,0.0,88463.4968697132,0.0,265.0690000116739,251.80284782094523,240.45827430028163,229.1709818164323,218.38898591677324,208.64043312795653,200.30221832058209,193.5661659004511,188.4468807244911,184.81423113399893,182.44535674539915,181.0593417685446,180.09289200833436,178.05059194290712,257.1589499229807,245.17132147279864,233.90285717722438,222.93307519762314,212.76745147706262,203.84629199276534,196.43942283067483,190.6363268341415,186.36687515986998,183.43628046540738,181.53789208220368,180.10150971776125,177.61553936571275,170.33881546895623,275.6594854894807,257.94586720434046,246.09276119898306,234.76184808395365,223.67812163253797,213.37528104713473,204.3111723128882,196.76992828576138,190.85185006287185,186.49402371789222,183.51301933881663,181.65550300202116,180.5440884091892,179.079420835756
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007987893950504069,0.0,0.021,0.013012106049495932,0.021,168.49506865429072,209.5608893595257,182.0,,168.49506865429072,135.60793411992924,1436615.2869080098,1436.6152869080097,0.0,0.0,1436615.2869080098,1436.6152869080097,0.0,197.06760882114918,False,1840878.2044686412,1840.8782044686411,D*,-404262.9175606314,229277188999.80334,63.688108055500926,44.85799550822182,169.79990411952264,273.56867365295676,286.7369549825312,199.97515483604525,177.55868895279843,1436615.2869080098,1436.6152869080097,404262.9175606314,404.2629175606314,0.0,9.824555179558228e-05,-11.143456017303484,-88.31519258858438,0.0,88315.19258858438,0.0,1436615.2869080098,0.0,88315.19258858438,0.0,264.53379963061644,251.34886412368863,240.01101261017712,228.74631358842774,218.0060723082459,208.31261692900284,200.0358530459462,193.36097019071374,188.2970858827235,184.7097686004343,182.37026832756595,180.97836321342245,179.91273465144621,177.55868895279843,256.6230611397669,244.67269184445766,233.421221945071,222.48881229566533,212.3781958142437,203.52243188534155,196.18382347222675,190.4451654213029,186.2306568768103,183.33903131470393,181.44975382645322,179.9629816843683,177.36009139204668,170.1916018652838,274.96206334304367,257.465702550765,245.63881397490204,234.32130716023082,223.27045877651545,213.01705869182982,204.01230762516323,196.53340620805187,190.6745556186484,186.36807424495913,183.4260812848409,181.58447258113102,180.42890950938624,178.77736983203812
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008040693034197969,0.0,0.021,0.012959306965802032,0.021,168.38485300059259,209.4548145870442,182.0,,168.38485300059259,135.6183108333731,1437570.4001886495,1437.5704001886495,0.0,0.0,1437570.4001886495,1437.5704001886495,0.0,197.0717498826709,False,1840878.2044686412,1840.8782044686411,D*,-403307.80427999166,228414646759.69016,63.44851298880282,44.68923944443092,169.67492038844046,272.81168060006246,285.8862045422236,199.70737101949234,177.08792927097014,1437570.4001886495,1437.5704001886495,403307.80427999166,403.3078042799917,0.0,9.824555179558228e-05,-11.158150483146738,-88.16679505952825,0.0,88166.79505952826,0.0,1437570.4001886495,0.0,88166.79505952826,0.0,263.99851144069714,250.89206519901472,239.561619748776,228.3204718127894,217.62283551043166,207.98513108701144,199.77024128028373,193.1567170527235,188.1481706609278,184.60571884715847,182.2942177713399,180.89361013594936,179.7280293015271,177.08792927097014,256.08570490486306,244.17178376207556,232.93832505759866,222.04431585363818,211.98951370573374,203.19967839108085,195.92956187681833,190.25525461721918,186.0951628467349,183.24120664467497,181.35865418876244,179.8196850562641,177.10494699220402,170.04679049280358,274.26885009344716,256.98375317551483,245.18261517219085,233.87939554808563,222.86231610004097,212.65907677120327,203.714179302904,196.2978788716309,190.49827257544672,186.24283860567454,183.33891795161807,181.51098599187426,180.30858395437798,178.47845238363288
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008093824416024777,0.0,0.021,0.012906175583975225,0.021,168.2757193815396,209.34978365485475,182.0,,168.2757193815396,135.62863477091977,1438520.6557693481,1438.5206557693482,0.0,0.0,1438520.6557693481,1438.5206557693482,0.0,197.07585274817643,False,1840878.2044686412,1840.8782044686411,D*,-402357.54869929305,227551534366.22855,63.2087595461746,44.52037183035255,169.55104950310994,272.0594845960959,285.041447543809,199.44061581827688,176.6371650414083,1438520.6557693481,1438.5206557693482,402357.54869929305,402.35754869929303,0.0,9.824555179558228e-05,-11.172820200538608,-88.01830435121991,0.0,88018.30435121991,0.0,1438520.6557693481,0.0,88018.30435121991,0.0,263.4630483327453,250.43248566040197,239.11015133596547,227.89351645462898,217.23933266326023,207.65802459425726,199.5054193480654,192.95342439339885,188.00012214455765,184.5020154337241,182.21707995452573,180.80503115586043,179.53908478903708,176.6371650414083,255.54682592668775,243.66862686779663,232.4542098067334,221.59963108551077,211.60144797701747,202.87806116802176,195.6766514485912,190.0665806950411,185.960334676836,183.1426991882852,181.26453263986497,179.6717707930024,176.85033412461928,169.90426905488388,273.57968006697206,256.49999016775485,244.72419424151585,233.43615393319675,222.45373620772108,212.3013745124875,203.41681888266683,196.06336573898534,190.32300012479936,186.11827854924178,183.25143562518392,181.43494755264564,180.18325694780972,178.18274534971547
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008147302646238867,0.0,0.021,0.012852697353761135,0.021,168.1676352960733,209.24576521272516,182.0,,168.1676352960733,135.63890988302472,1439466.4172654725,1439.4664172654725,0.0,0.0,1439466.4172654725,1439.4664172654725,0.0,197.0799185685421,False,1840878.2044686412,1840.8782044686411,D*,-401411.78720316873,226687854515.86926,62.96884847663035,44.35139319354629,169.4282570223154,271.31187840204046,284.20260597995775,199.17491019482836,176.20531176214814,1439466.4172654725,1439.4664172654725,401411.78720316873,401.4117872031687,0.0,9.824555179558228e-05,-11.187465153960058,-87.86972052870945,0.0,87869.72052870945,0.0,1439466.4172654725,0.0,87869.72052870945,0.0,262.92732531923883,249.97015986184906,238.65666226220253,227.46550656224525,216.85561982423724,207.33134520359005,199.24142206778555,192.75110802236364,187.85292449795136,184.39858961289303,182.13873318664778,180.7125874958491,179.34620405580876,176.20531176214814,255.0063720643481,243.16325158573548,231.9689199035319,221.15480295105522,211.21403792996222,202.55760886814912,195.42510375195235,189.87912703245868,185.82611137011642,183.04340466684081,181.16732009135566,179.51939475059353,176.59646448282362,169.76393047522993,272.89438850585253,256.01438656975756,244.26358126149157,232.99162330523205,222.04476176372935,211.94399087267948,203.12025726267518,195.82988501945687,190.14873522098407,185.99435292725198,183.16354027565473,181.35626903748044,180.05307915522658,177.89031631891913
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008201142865874674,0.0,0.021,0.012798857134125327,0.021,168.06056868831425,209.14272834238272,182.0,,168.06056868831425,135.64914065275875,1440408.097316386,1440.408097316386,0.0,0.0,1440408.097316386,1440.408097316386,0.0,197.0839484814243,False,1840878.2044686412,1840.8782044686411,D*,-400470.10715225525,225823609657.47943,62.72878046041095,44.18230401313206,169.30650889355164,270.5686563048005,283.3695939629925,198.91027436724602,175.79134473207444,1440408.097316386,1440.408097316386,400470.10715225525,400.47010715225525,0.0,9.824555179558228e-05,-11.202085327901042,-87.721043645899,0.0,87721.043645899,0.0,1440408.097316386,0.0,87721.043645899,0.0,262.3912595938942,249.50512196013594,238.20120674628268,227.0365002964037,216.47175199692822,207.00513943968755,198.97828272838484,192.549781604716,187.70655897176638,184.29537041246542,182.05905945298815,180.6162524695121,179.14968356068863,175.79134473207444,254.4642942758058,242.65568910394543,231.48249927270118,220.70987596846928,210.82732235327327,202.2383490869681,195.17492845548833,189.69287413360348,185.6924291223306,182.943217700387,181.06695545313784,179.36271695585182,176.34353412961033,169.62567264714346,272.2128117591341,255.52691734575365,243.80080692235853,232.54584493001363,221.6354354289125,211.58696450789407,202.82452465242037,195.5974535990849,189.9754725365363,185.8710177768048,183.07513765688464,181.27486973477596,179.91820597088605,177.60122402839798
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008255360800381814,0.0,0.021,0.012744639199618187,0.021,167.95448799689717,209.04064260487633,182.0,,167.95448799689717,135.6593313705649,1441346.0908312479,1441.346090831248,0.0,0.0,1441346.0908312479,1441.346090831248,0.0,197.087943609286,False,1840878.2044686412,1840.8782044686411,D*,-399532.11363739334,224958802002.98068,62.488556111939076,44.0131047218715,169.18577151217983,269.82961440472593,282.5423183001484,198.64672773833058,175.39429569957244,1441346.0908312479,1441.346090831248,399532.11363739334,399.53211363739337,0.0,9.824555179558228e-05,-11.216680706858556,-87.57227374509297,0.0,87572.27374509297,0.0,1441346.0908312479,0.0,87572.27374509297,0.0,261.8547705839409,249.03740597140302,237.74383838950664,226.60655497754698,216.08778316359235,206.6794526064353,198.716033062787,192.3494566111689,187.561003898483,184.19228483437504,181.9779446858401,180.5160109580454,178.9498127599865,175.39429569957244,253.92054655702648,242.14597134279506,230.99499205815943,220.26489455583894,210.4413395177132,201.92030831095832,194.9261332603693,189.50779953466983,185.5592211339027,182.8420340279102,180.96338577300114,179.20190091049648,176.09172413110605,169.4893981979387,271.53478746310697,255.03755935086005,243.3359025083491,232.09886032711998,221.2257998372151,211.2303337404068,202.52965052161682,195.36608697064824,189.80320441323792,185.74822639543632,182.98613360705792,181.1906764631084,179.778796816776,177.3155187778294
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008309972754206871,0.0,0.021,0.01269002724579313,0.021,167.8493621994303,208.9394780832432,182.0,,167.8493621994303,135.66948616271318,1442280.777608083,1442.280777608083,0.0,0.0,1442280.777608083,1442.280777608083,0.0,197.09190505760432,False,1840878.2044686412,1840.8782044686411,D*,-398597.4268605581,224093433536.41583,62.248175982337735,43.84379570794184,169.06601177534336,269.09455087811523,281.72067905074033,198.38428882380092,175.01324970159274,1442280.777608083,1442.280777608083,398597.4268605581,398.59742686055813,0.0,9.824555179558228e-05,-11.231251275334625,-87.42341085640938,0.0,87423.41085640938,0.0,1442280.777608083,0.0,87423.41085640938,0.0,261.3177799954915,248.56704582400099,237.2846102286896,226.17572713035355,215.70376631410184,206.35432879036338,198.45470321818243,192.1501422691528,187.41623471068044,184.08925806473005,181.8952790143602,180.41185886707413,178.74687356049714,175.01324970159274,253.37508588083512,241.63413095110488,230.50644265909264,219.8199030229932,210.05612714679458,201.60351185991473,194.6787238200825,189.32387777188438,185.42641799874096,182.73975082265386,180.85656614887236,179.03711273619578,175.84119953084308,169.35501426700603,270.86015471141553,254.54629130046612,242.86889988198485,231.65071125293892,220.81589757334012,210.87413652520405,202.23566354811743,195.1357991636272,189.63192082005915,185.6259294496563,182.89643434722532,181.1036235551549,179.63501444108755,177.0332428362166
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008364995606385563,0.0,0.021,0.012635004393614438,0.021,167.7451608523619,208.8392054207541,182.0,,167.7451608523619,135.67961058106428,1443212.6686618552,1443.212668661855,0.0,0.0,1443212.6686618552,1443.212668661855,0.0,197.09583391324907,False,1840878.2044686412,1840.8782044686411,D*,-397665.53580678604,223227505935.21872,62.007640537560754,43.67437729953236,168.94719713092692,268.36326621741927,280.90457006503857,198.12297516852877,174.64734208233133,1443212.6686618552,1443.212668661855,397665.53580678604,397.665535806786,0.0,9.824555179558228e-05,-11.245797017831634,-87.27445498205408,0.0,87274.45498205409,0.0,1443212.6686618552,0.0,87274.45498205409,0.0,260.78021185257427,248.09407540786506,236.82357478572837,225.74407252468882,215.31975346998973,206.02981085090946,198.19432164764274,191.95184490642302,187.2722239685835,183.9862136811289,181.81095693103848,180.30380209913162,178.54113990551812,174.64734208233133,252.82787213829877,241.12020130178738,230.01689572494257,219.37494555647487,209.67172236481468,201.28798366856608,194.4327023757536,189.14107001037087,185.293947866371,182.63626685231955,180.74645857369683,178.8685124127837,175.59211107834594,169.22243229710162,270.1887542151242,254.05309374042614,242.3998314698736,231.20143968457495,220.40577115022265,210.51841041269938,201.94259153885645,194.90660246717613,189.461609313223,185.5040750903825,182.8059467500174,181.01365264939417,179.48702424537626,176.75443084390784
