timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008420446807081504,0.0,0.021,0.012579553192918497,0.021,167.64185412674786,208.73979585521207,182.0,,167.64185412674786,135.68970790192813,1444142.0655569457,1444.1420655569457,0.0,0.0,1444142.0655569457,1444.1420655569457,0.0,197.09973124301385,False,1840878.2044686412,1840.8782044686411,D*,-396736.13891169545,222361020695.88455,61.76695019330126,43.504849789431795,168.8292956220883,267.6355634506659,280.09387950477776,197.86280315940934,174.2957556813458,1444142.0655569457,1444.1420655569457,396736.13891169545,396.73613891169543,0.0,9.824555179558228e-05,-11.260317918851058,-87.12540611653215,0.0,87125.40611653215,0.0,1444142.0655569457,0.0,87125.40611653215,0.0,260.24199253018514,247.61852862034098,236.3607841137418,225.3116462129384,214.93579570429236,205.70594041278505,197.93491513195335,191.754568992802,187.12894139645203,183.88307386794102,181.72487753898181,180.19185685545585,178.3328777753191,174.2957556813458,252.27886807952135,240.60421648268903,229.52639614850997,218.93006620082193,209.28816165196764,200.97374631958638,194.18806990248723,188.95935256451807,185.16173661789787,182.53148282332785,180.63303351983723,178.6962755950636,175.34460178223674,169.09156783819776,269.52042845300855,253.5579490179633,241.92873024940462,230.7510878043358,219.99546298612506,210.1631925106241,201.65046137845738,194.678507600927,189.29225503162596,185.38260907642197,182.7145786202235,180.920712807887,179.3349937980103,176.47911021061364
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008476344375080758,0.0,0.021,0.012523655624919243,0.021,167.5394128401861,208.64122124956197,182.0,,167.5394128401861,135.69978017706495,1445069.1571453856,1445.0691571453856,0.0,0.0,1445069.1571453856,1445.0691571453856,0.0,197.10359809229118,False,1840878.2044686412,1840.8782044686411,D*,-395809.04732325557,221493979201.59732,61.52610533377703,43.33521344825957,168.71227592764512,266.9112483412413,279.2884903452558,197.60378816638453,173.9577181815028,1445069.1571453856,1445.0691571453856,395809.04732325557,395.8090473232556,0.0,9.824555179558228e-05,-11.274813962893777,-86.97626425630807,0.0,86976.26425630807,0.0,1445069.1571453856,0.0,86976.26425630807,0.0,259.70305078172055,247.14043940867091,235.89628983997943,224.8785025643276,214.55194316087173,205.38275787368505,197.67650881905524,191.5583166998644,186.98635393074636,183.77975965169745,181.63694481182023,180.0760489289143,178.1223447348857,173.9577181815028,251.72803925441474,240.08621128745972,229.03498905890714,218.4853088465206,208.90548085744865,200.66082129508314,193.9448263582481,188.77869183943002,185.02970809486192,182.4253019333253,180.5162703555715,178.52057605237667,175.09879899950792,168.9623403615167,268.8550218123218,253.06084125322678,241.45562973627378,230.29969798484407,219.58501538258113,209.80851945270484,201.35929901155035,194.4515237382049,189.12384066130926,185.26147491234482,182.62223899827356,180.82476054854274,179.1790922566922,176.20730149466792
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008532706896275954,0.0,0.021,0.012467293103724048,0.021,167.43780848514717,208.5434541190316,182.0,,167.43780848514717,135.70983007670853,1445994.1892059327,1445.9941892059326,0.0,0.0,1445994.1892059327,1445.9941892059326,0.0,197.10743548388274,False,1840878.2044686412,1840.8782044686411,D*,-394884.01526270853,220626382688.07376,61.28510630224271,43.165468517783204,168.59610739855555,266.1901295696392,278.48828085904927,197.34594440477858,173.6324996076825,1445994.1892059327,1445.9941892059326,394884.01526270853,394.88401526270854,0.0,9.824555179558228e-05,-11.289285134459158,-86.82702939229019,0.0,86827.02939229019,0.0,1445994.1892059327,0.0,86827.02939229019,0.0,259.1633177611982,246.6598418093751,235.4301432057303,224.4446952964862,214.16824507106375,205.0603023965082,197.419126138443,191.36308780043143,186.84442576942828,183.6761910630228,181.5470677192691,179.95641299928883,177.90978971383132,173.6324996076825,251.17535395456562,239.56622120697457,228.54271981510513,218.04071721901235,208.5237151734986,200.34922871303772,193.70296859304938,188.59905048851712,184.89778416142823,182.31762884869187,180.39615531869688,178.34158556858458,174.85481817595434,168.83467308546855,268.1923807203259,252.56175631151302,240.9805639728109,229.84731277483536,219.17447050308962,209.45442736635266,201.0691293868744,194.22565834003404,188.956346428066,185.14061397097186,182.52883842100184,180.72575964973157,179.01948979102156,175.93901878217093
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008589553523132173,0.0,0.021,0.012410446476867829,0.021,167.33701325400068,208.44646765509302,182.0,,167.33701325400068,135.7198639844241,1446917.7493068948,1446.9177493068948,0.0,0.0,1446917.7493068948,1446.9177493068948,0.0,197.1112444169346,False,1840878.2044686412,1840.8782044686411,D*,-393960.45516174636,219758232038.48962,61.04395334402489,42.995615170795695,168.48076009081342,265.47201889880097,277.6931250814432,197.0892848470146,173.319409967687,1446917.7493068948,1446.9177493068948,393960.45516174636,393.9604551617464,0.0,9.824555179558228e-05,-11.303731418037927,-86.67770147261929,0.0,86677.70147261929,0.0,1446917.7493068948,0.0,86677.70147261929,0.0,258.62272704068096,246.1767699847498,234.96239510330358,224.0102775036319,213.78474976434129,204.73861188851933,197.16278874932334,191.16887958816335,186.70311809816627,183.57228496750983,181.4551603474223,179.83299208840748,177.6954528424448,173.319409967687,250.62078315673728,239.044282421284,228.04963399758677,217.5963348541877,208.142899051784,200.0389871063408,193.4624909034284,188.42038744497242,184.76587926860347,182.2083303350328,180.27268162252355,178.15947593057473,174.6127634463554,168.7084928113463,267.53235376690674,252.06068177617013,240.50356751704336,229.39397488533865,218.76387035083476,209.10095183363555,200.77997638750915,194.00091706733386,188.78974997589754,185.01996479121024,182.43428912443505,180.62368099013457,178.8563570771931,175.6742700546228
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008646903975116763,0.0,0.021,0.012353096024883239,0.021,167.23700006102519,208.35023574652206,182.0,,167.23700006102519,135.72988361485326,1447839.9952705891,1447.839995270589,0.0,0.0,1447839.9952705891,1447.839995270589,0.0,197.11502586598644,False,1840878.2044686412,1840.8782044686411,D*,-393038.20919805206,218889528041.32727,60.802646678146466,42.825653561563314,168.36620479506942,264.7567313245259,276.9028932577358,196.83382114222803,173.01779702728132,1447839.9952705891,1447.839995270589,393038.20919805206,393.0382091980521,0.0,9.824555179558228e-05,-11.31815279811237,-86.52828044665976,0.0,86528.28044665976,0.0,1447839.9952705891,0.0,86528.28044665976,0.0,258.081214623317,245.69125825667524,234.49309611010605,223.57530168127695,213.4015046750371,204.41772298188147,196.90751649676088,190.97568686132178,186.5623895112396,183.46795999781406,181.3611420141225,179.70583702548203,177.479565332852,173.01779702728132,250.06430046837588,238.52043179185142,227.55577739747363,217.15220506922776,207.7630661502584,199.7301134317814,193.22338509598228,188.24265892670448,184.63391214220604,182.0973548445702,180.1458495011111,177.9744184724294,174.37272821053892,168.58372976855136,266.8747918186122,251.55760692219755,240.0246754323838,228.93972717592848,218.3532567452879,208.74812785078387,200.49186277077874,193.77730371708262,188.62402641959395,184.899464356148,182.33850536107462,180.51850240293905,178.68986482329151,175.41305754700835
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00870477854007723,0.0,0.021,0.012295221459922772,0.021,167.1377425616607,208.25473299780492,182.0,,167.1377425616607,135.73988921283527,1448760.9496329753,1448.7609496329753,0.0,0.0,1448760.9496329753,1448.7609496329753,0.0,197.11878078012566,False,1840878.2044686412,1840.8782044686411,D*,-392117.2548356659,218020271471.5475,60.561186519874305,42.65558384170685,168.25241306325938,264.04408521232176,276.1174522726366,196.57956355111628,172.72704421175325,1448760.9496329753,1448.7609496329753,392117.2548356659,392.1172548356659,0.0,9.824555179558228e-05,-11.332549259158533,-86.37876627696706,0.0,86378.76627696706,0.0,1448760.9496329753,0.0,86378.76627696706,0.0,257.5387189524057,245.20334113793191,234.0222965199676,223.13981974789934,213.0185563465693,204.09767101432013,196.65332738290456,190.7835019724635,186.4221963249412,183.363134634744,181.26493736429862,179.5750059187684,177.2623494016876,172.72704421175325,249.50588207544476,237.99470685437745,227.06119600529797,216.70837093749628,207.38424929939717,199.42262305183036,192.98564069582122,188.0658195051449,184.50180400806215,181.98461741689587,180.01566597756423,177.7865836453773,174.1347956957083,168.4603174688012,266.2195481244702,251.05252269055526,239.54392327786906,228.48461264103608,217.94267129845173,208.39598978860732,200.2048101148347,193.5548201951362,188.45914850899686,184.77904848243867,182.24140353404948,180.41020851412344,178.52018332539154,175.15537809600937
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008763198076552195,0.0,0.021,0.012236801923447806,0.021,167.03921516924012,208.15993474511973,182.0,,167.03921516924012,135.74988248102707,1449680.769113261,1449.680769113261,0.0,0.0,1449680.769113261,1449.680769113261,0.0,197.1225100822378,False,1840878.2044686412,1840.8782044686411,D*,-391197.4353553802,217150463010.07953,60.319573058355424,42.485406144449854,168.13935723249827,263.3339024219681,275.3366660620234,196.32652089563186,172.4465686268113,1449680.769113261,1449.680769113261,391197.4353553802,391.19743535538015,0.0,9.824555179558228e-05,-11.34692078564592,-86.22915892432833,0.0,86229.15892432834,0.0,1449680.769113261,0.0,86229.15892432834,0.0,256.9951809168906,244.71305336123476,233.5500463718856,222.7038830637438,212.63595043292472,203.77849000842147,196.40023753458547,190.59231480801037,186.28249244600045,183.25772735588777,181.16647644547652,179.44056363505814,177.04401823086863,172.4465686268113,248.9455066929054,237.4671458125794,226.56593599985283,216.26487526297893,207.00648046109006,199.11652969204297,192.74924484843459,187.88982093191586,184.36947142492872,181.8700365437118,179.88214463787352,177.59614061900047,173.89903950427953,168.33819256880224,265.5664784139505,250.5454216632084,239.06134709891472,228.02867439632897,217.53215539081742,208.04457135296042,199.9188387672045,193.33346647930972,188.2950866204431,184.65865152037424,182.1429024306652,180.29879056599015,178.34748205379546,174.90122347809782
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008822184017000351,0.0,0.021,0.01217781598299965,0.021,166.94139306942012,208.06581707010622,182.0,,166.94139306942012,135.75986768673758,1450599.8464912414,1450.5998464912414,0.0,0.0,1450599.8464912414,1450.5998464912414,0.0,197.1262146683449,False,1840878.2044686412,1840.8782044686411,D*,-390278.35797739984,216280103102.18478,60.07780641727355,42.31512055690755,168.02701044648165,262.62600842095276,274.5603960073727,196.07470048736008,172.1758191920458,1450599.8464912414,1450.5998464912414,390278.35797739984,390.2783579773998,0.0,9.824555179558228e-05,-11.361267362032914,-86.07945832195907,0.0,86079.45832195907,0.0,1450599.8464912414,0.0,86079.45832195907,0.0,256.45054385366944,244.2204299061735,233.07639547626385,222.2675424465121,212.2537316957669,203.46021264006924,196.14826111921803,190.40211249733372,186.14322786480886,183.15165686215047,181.06569476428152,179.30258128837804,176.82477596322934,172.1758191920458,248.38315551802683,236.937787532787,226.070043735658,215.8217605476884,206.62979065724224,198.811845236796,192.5141814125655,187.7146075682026,184.2368030571843,181.7535344422791,179.74530539378955,177.40325691284255,173.66552414661993,168.21729474090174,264.915440987449,250.03629803893344,238.5769834185258,227.5719556649706,217.12175014627434,207.69390554150473,199.63396777429034,193.11324047234692,188.1318081670794,184.53820649892396,182.04292341562754,180.18424622749083,178.1719292686762,174.6505807373182
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008881758371934102,0.0,0.021,0.0121182416280659,0.021,166.84425223250608,207.9723568116099,182.0,,166.84425223250608,135.76984653772197,1451518.3389553833,1451.5183389553833,0.0,0.0,1451518.3389553833,1451.5183389553833,0.0,197.12989540702483,False,1840878.2044686412,1840.8782044686411,D*,-389359.8655132579,215409192098.81155,59.83588669411432,42.14472714774285,167.91534667461002,261.92023238780723,273.788501313212,195.8241080054987,171.91427488056243,1451518.3389553833,1451.5183389553833,389359.8655132579,389.3598655132579,0.0,9.824555179558228e-05,-11.37558897276615,-85.92966439942741,0.0,85929.6643994274,0.0,1451518.3389553833,0.0,85929.6643994274,0.0,255.9047535470898,243.72550602422075,232.60139343868798,221.83084818386098,211.8719439977352,203.14287020658446,195.89741031428608,190.2128796581563,186.0043513847703,183.0448423009167,180.96253332467734,179.1611357391337,176.604817729948,171.91427488056243,247.81881218656403,236.40667153909803,225.57356572860488,215.37906895472395,206.2542099044461,198.50857969823798,192.28043181136587,187.5401253267799,184.10373070414965,181.6350372279762,179.6051742390998,177.2080980574975,173.43430555820873,168.09756655125358,264.2662967996695,249.5251476099042,238.09086922887727,227.11449976355001,216.71149640569314,207.34402459837364,199.35021481884317,192.89413798856665,187.9692782265517,184.41764535387327,181.9413906110941,180.06657939284375,177.99369166433578,174.4034325026271
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008941943734949232,0.0,0.021,0.012058056265050769,0.021,166.74776942384733,207.87953157557126,182.0,,166.74776942384733,135.77981997954794,1452436.3335394287,1452.4363335394287,0.0,0.0,1452436.3335394287,1452.4363335394287,0.0,197.13355313890548,False,1840878.2044686412,1840.8782044686411,D*,-388441.87092921254,214537730298.6879,59.59381397185775,41.974225975401765,167.80434072903023,261.21636526605795,273.020839301453,195.57474749303654,171.66144305875932,1452436.3335394287,1452.4363335394287,388441.87092921254,388.44187092921254,0.0,9.824555179558228e-05,-11.3898856022809,-85.77977708848965,0.0,85779.77708848965,0.0,1452436.3335394287,0.0,85779.77708848965,0.0,255.35775748763294,243.22831726197094,232.1250896813857,221.39385004324765,211.49063029480135,202.82649260511224,195.64769532064864,190.0245985682154,185.8658102104769,182.93720348364593,180.85693864867673,179.016309104801,176.38432970685807,171.66144305875932,247.25245021398374,235.8738380092455,225.0765486416304,214.93684227730935,205.87976719313355,198.2067413580844,192.047975716451,187.3663203879182,183.97017658070925,181.51447504015186,179.46178299976071,177.0108272842101,173.2054316008562,167.9789533450557,263.6189092414007,249.01196772998262,237.603041983214,226.656350087725,216.30143470018885,206.99495997263145,199.06759618423055,192.6761528275995,187.80745994013938,184.29689906473234,181.838231063452,179.94579996988486,177.81293404123977,174.15975729470577
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009002766885784648,0.0,0.021,0.011997233114215354,0.021,166.65191584471128,207.78731361704735,182.0,,166.65191584471128,135.7897946438299,1453354.440643107,1453.354440643107,0.0,0.0,1453354.440643107,1453.354440643107,0.0,197.13718891782227,False,1840878.2044686412,1840.8782044686411,D*,-387523.76382553414,213665717634.30203,59.35158823175056,41.80361702667566,167.69396106272802,260.5142662117475,272.25726551391034,195.32662129574365,171.416857508868,1453354.440643107,1453.354440643107,387523.76382553414,387.52376382553416,0.0,9.824555179558228e-05,-11.404157234992228,-85.62979626796815,0.0,85629.79626796815,0.0,1453354.440643107,0.0,85629.79626796815,0.0,254.80950445431498,242.72889931326293,231.64753330435894,220.95659713874966,211.10983250801368,202.51110821178372,195.39912425472178,189.83724901076243,185.72754956845537,182.82866106053424,180.74886273538561,178.8681882102179,176.16348905807754,171.416857508868,246.68403812938772,235.33932490833604,224.57903659916676,214.4951195341283,205.50648844321256,197.9063350648306,191.8167889913322,187.19313389243965,183.83605512929063,181.39178153826276,179.31516832054908,176.81160400945092,172.97894019903174,167.86139616340841,262.9731438894243,248.49675716883047,237.11353946644735,226.19754998680662,215.8916051281577,206.6467421985722,198.78612664898898,192.45927669157763,187.64631426115983,184.1758978061599,181.73337486795273,179.82192361727564,177.62981893026196,173.91952964144863
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00906424988389963,0.0,0.021,0.01193575011610037,0.021,166.5566740402937,207.69568610693736,182.0,,166.5566740402937,135.7997729883067,1454272.8864863077,1454.2728864863077,0.0,0.0,1454272.8864863077,1454.2728864863077,0.0,197.14080336950593,False,1840878.2044686412,1840.8782044686411,D*,-386605.3179823335,212793153902.41025,59.10920941733618,41.63290026179997,167.5841888046473,259.81378784703287,271.4976341006426,195.07973001624165,171.18007763636055,1454272.8864863077,1454.2728864863077,386605.3179823335,386.6053179823335,0.0,9.824555179558228e-05,-11.41840385529274,-85.47972180306832,0.0,85479.72180306831,0.0,1454272.8864863077,0.0,85479.72180306831,0.0,254.2599471392039,242.22728634027072,231.16877331687107,220.51913812778113,210.72959167279296,202.19674397694013,195.15170319923004,189.65080832335113,185.58951287391025,182.7191367669698,180.63826310050143,178.71686420941163,175.94246421859336,171.18007763636055,246.11359040838119,234.8031419560405,224.08107738143067,214.05394247734986,205.1344011217687,197.60736580963194,191.58684632098098,187.02050538689133,183.7012818174333,181.26689530962574,179.16537301211625,176.61058621406428,172.75486507383602,167.7448499992666,262.32886946837624,247.97951554926956,236.62239988260464,225.7381428599027,215.48204742454936,206.29940093173698,198.50581949218991,192.24349916965528,187.48579995724623,184.05457115547162,181.62675533234605,179.6949715492568,177.44450637976385,173.68272056192754
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0091264161060461,0.0,0.021,0.0118735838939539,0.021,166.4620245346381,207.604630273338,182.0,,166.4620245346381,135.80975211552908,1455191.404376475,1455.191404376475,0.0,0.0,1455191.404376475,1455.191404376475,0.0,197.1443971980403,False,1840878.2044686412,1840.8782044686411,D*,-385686.8000921663,211920039059.78436,58.86667751660677,41.46207567231712,167.4750029578402,259.1147795298796,270.74179877179176,194.8340724934809,170.9506869116069,1455191.404376475,1455.191404376475,385686.8000921663,385.68680009216627,0.0,9.824555179558228e-05,-11.432625447558673,-85.32955359559008,0.0,85329.55359559009,0.0,1455191.404376475,0.0,85329.55359559009,0.0,253.70904097998323,241.72351487343124,230.6888586479334,220.0815211886108,210.3499478011039,201.88342475904858,194.9054361642302,189.46525141611295,185.451641863537,182.60855362063177,180.52510275634575,178.56243215106716,175.7214150435539,170.9506869116069,245.541104347577,234.2653642540462,223.58271873989224,213.61335192267256,204.76352939930894,197.30982582315477,191.35811966893112,186.84837225437332,183.56577246240423,181.13975924681748,179.01244504588206,176.40792902897684,172.53323360293575,167.62926943705028,261.68595806625063,247.46024434642726,236.12966198153,225.27817218797188,215.0728009350572,205.95296470899257,198.22668645767135,192.0288077291489,187.32587369216853,183.9328482825792,181.51830912083017,179.56497032921308,177.2571537576673,173.44929793153
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009189290166850378,0.0,0.021,0.011810709833149623,0.021,166.36794787643316,207.51412736978142,182.0,,166.36794787643316,135.8197303951947,1456109.8442542013,1456.1098442542013,0.0,0.0,1456109.8442542013,1456.1098442542013,0.0,197.1479711082995,False,1840878.2044686412,1840.8782044686411,D*,-384768.3602144399,211046373153.23184,58.6239925425644,41.29114326738497,167.36638246735612,258.41709273982144,269.9896128270964,194.58964574125346,170.72829149038557,1456109.8442542013,1456.1098442542013,384768.3602144399,384.7683602144399,0.0,9.824555179558228e-05,-11.446821996153789,-85.17929157070559,0.0,85179.29157070558,0.0,1456109.8442542013,0.0,85179.29157070558,0.0,253.1567440823981,241.21762199458942,230.20783812818672,219.6437940042804,209.9709399759323,201.57117435209565,194.66032504089506,189.2805507841672,185.31387670360647,182.49683598906478,180.40934956874324,178.40499053141983,175.5004929182594,170.72829149038557,244.96657929684707,233.7260365402011,223.08400803845285,213.17338794919593,204.39389809414044,197.01372297885783,191.130578162929,186.67666965180845,183.42944297040583,181.01031857635405,178.8564270089513,176.2037841180902,172.31406637553093,167.5146105245433,261.04428491610247,246.93894700576962,235.63536495261243,224.81768149105463,214.66390458699377,205.6074611451751,197.948737708601,191.8151876844139,187.1664900826468,183.8106580777935,181.40797614371795,179.431951616742,177.06791551100505,173.21922668034819
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00925289746912888,0.0,0.021,0.011747102530871122,0.021,166.2744252218493,207.4241592358896,182.0,,166.2744252218493,135.82970777022422,1457028.200865682,1457.028200865682,0.0,0.0,1457028.200865682,1457.028200865682,0.0,197.1515257837649,False,1840878.2044686412,1840.8782044686411,D*,-383850.0036029592,210172156232.71243,58.381154509086784,41.12010305677812,167.2583069227747,257.72058266198474,269.24092940300255,194.34644489302835,170.51251895638882,1457028.200865682,1457.028200865682,383850.0036029592,383.8500036029592,0.0,9.824555179558228e-05,-11.460993485430702,-85.0289356614808,0.0,85028.9356614808,0.0,1457028.200865682,0.0,85028.9356614808,0.0,252.60301704458624,240.70964522878862,229.72576049378938,219.20600376993593,209.59260637450936,201.2600152288657,194.41636956607223,189.0966765311955,185.17615611389934,182.38390975840304,180.2909764851431,178.24464086781717,175.27984090906156,170.51251895638882,244.3900143187803,233.18520322554963,222.58499261733252,212.7340902719473,204.02553143948293,196.71905922138436,190.90418823242544,186.50533071330216,183.2922097242443,180.8785227024026,178.6973705235966,175.99829958611252,172.09737801171815,167.40083135826126,260.4037283724238,246.41562849957103,235.1395484230966,224.35671430567,214.2553968914888,205.26291702007777,197.67198175160323,191.60262217413546,187.00760176235602,183.68792929426542,181.29569963110845,179.2959519287928,176.87694294942003,172.99246902554032
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00931726408006071,0.0,0.021,0.011682735919939291,0.021,166.18143850185763,207.33470845824957,182.0,,166.18143850185763,135.83968243532235,1457946.3080444844,1457.9463080444843,0.0,0.0,1457946.3080444844,1457.9463080444843,0.0,197.15506188008095,False,1840878.2044686412,1840.8782044686411,D*,-382931.89642415685,209297388447.88574,58.13816345774604,40.94895506977743,167.15075676422214,257.0251086090256,268.49560170366277,194.1044631563445,170.30301714791992,1457946.3080444844,1457.9463080444843,382931.89642415685,382.93189642415683,0.0,9.824555179558228e-05,-11.47513989973489,-84.87848582511812,0.0,84878.48582511811,0.0,1457946.3080444844,0.0,84878.48582511811,0.0,252.04782293264103,240.19962253705444,229.24267430015846,218.76819717890078,209.21498418686284,200.9499682744089,194.17356729544812,188.91359641461852,185.0384175632337,182.26970279162595,180.16996284169372,178.08148729336472,175.0595939377397,170.30301714791992,243.81141064009336,232.64290906564494,222.08571825900364,212.29549787760453,203.6584513727683,196.42583080113377,190.67891371336216,186.33428693383883,183.1539909113085,180.74433022625223,178.53535430675805,175.79161989864122,171.88317769004163,167.28789219476735,259.7641699178632,245.89029528515104,234.64225241270515,223.8953141634508,213.84731589744425,204.91935810140248,197.3964253854002,191.3910921526647,186.84915948092518,183.56459082304352,181.1814267872904,179.15701240792822,176.68438406084576,172.7689847095489
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009382416708908874,0.0,0.021,0.011617583291091128,0.021,166.08897045943314,207.24575840610655,182.0,,166.08897045943314,135.84965464334923,1458864.1890648396,1458.8641890648396,0.0,0.0,1458864.1890648396,1458.8641890648396,0.0,197.15858002354514,False,1840878.2044686412,1840.8782044686411,D*,-382014.0154038016,208422069934.44684,57.89501942623523,40.77769933293159,167.0437133335613,256.3305341518618,267.7534832544097,193.86369177570694,170.09945305428266,1458864.1890648396,1458.8641890648396,382014.0154038016,382.0140154038016,0.0,9.824555179558228e-05,-11.489261223405263,-84.72794202224175,0.0,84727.94202224175,0.0,1458864.1890648396,0.0,84727.94202224175,0.0,251.49112722676097,239.68759213150238,228.75862701370644,218.33042040570686,208.83810957008131,200.64105273998837,193.9319135809668,188.73127589405792,184.90059742352247,182.1541450177956,180.04629326907906,177.91563616913217,174.839878970925,170.09945305428266,243.23077105326826,232.0991961245089,221.58621523050425,211.85764896965748,203.2926781085928,196.1340317247728,190.45471588931863,186.1634682596969,183.0147059823651,180.60770301771964,178.37044431331518,175.5838857636337,171.67146956568158,167.1757554179803,259.1254941865112,245.3629552090605,234.14351695982103,223.43352455360642,213.4396991387006,204.5768090497903,197.12207365652222,191.180576389297,186.6911122066922,183.44057189538213,181.06510877725424,179.01517854141358,176.4903833512589,172.54873123252904
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009448382711209975,0.0,0.021,0.011551617288790027,0.021,165.99700465687587,207.15729323831067,182.0,,165.99700465687587,135.85962243573027,1459781.663651886,1459.781663651886,0.0,0.0,1459781.663651886,1459.781663651886,0.0,197.16208081073356,False,1840878.2044686412,1840.8782044686411,D*,-381096.54081675527,207546200936.2557,57.65172248229325,40.606335893951695,166.93715888944973,255.6367274738547,267.01442814024927,193.62411999874348,169.90151177560676,1459781.663651886,1459.781663651886,381096.54081675527,381.0965408167553,0.0,9.824555179558228e-05,-11.503357440778293,-84.57730423817752,0.0,84577.30423817752,0.0,1459781.663651886,0.0,84577.30423817752,0.0,250.93289787212376,239.1735928809875,228.27366731825896,217.89271909246233,208.46201761721812,200.33328620309922,193.6914015492376,188.5496781760661,184.76263109743616,182.0371685131033,179.91995756624127,177.74719571294742,174.62081522104725,169.90151177560676,242.64810165174276,231.55411367160485,221.08655218203106,211.42058100911413,202.92823032190267,195.84365370550353,190.23155348373484,185.99280307248296,182.87427538007026,180.46860634892894,178.2027102035198,175.3752340162362,171.4622531478779,167.06438547681515,258.4875890160724,244.8336175969553,233.64338278475518,222.9713889507899,213.03258359393035,204.2352933685934,196.84892981393733,190.97105146877806,186.53340721501507,183.31580220911704,180.9467005753592,178.87049992585258,176.29508170529013,172.33166407584469
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009515190071766164,0.0,0.021,0.011484809928233837,0.021,165.90552551827514,207.06929794406892,182.0,,165.90552551827514,135.8695835915423,1460698.5273831685,1460.6985273831685,0.0,0.0,1460698.5273831685,1460.6985273831685,0.0,197.16556480678847,False,1840878.2044686412,1840.8782044686411,D*,-380179.67708547274,206669781819.8258,57.40827272772939,40.43486482454598,166.83107666215284,254.94356139923576,266.2782912569306,193.3857350442914,169.70889554476014,1460698.5273831685,1460.6985273831685,380179.67708547274,380.17967708547275,0.0,9.824555179558228e-05,-11.517428536192352,-84.42657248435067,0.0,84426.57248435068,0.0,1460698.5273831685,0.0,84426.57248435068,0.0,250.37310528247934,238.65766424973845,227.78784388763688,217.45513833486132,208.08674232503986,200.02668452739368,193.4520220826239,188.36876426444027,184.62445316125084,181.91870764805037,179.79095059593985,177.5762756452532,174.40251435780735,169.70889554476014,242.0634110296802,231.00771039766593,220.5867770946069,210.98433069295157,202.5651250907941,195.55468612175147,190.00938268325064,185.82221833019707,182.7326209356761,180.32701009287302,178.03222508456457,175.16579752843793,171.25552367359234,166.9537488662137,257.8503455013954,244.30229329326946,233.14189129601579,222.50895074156406,212.62600564903212,203.89483335379788,196.57699526541916,190.7624917952167,186.37599018066527,183.1902120805021,180.8261610151467,178.72303001893886,176.0986162667365,172.11773691731804
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009582867416765815,0.0,0.021,0.011417132583234187,0.021,165.8145183191099,206.98175833284492,182.0,,165.8145183191099,135.87953683382057,1461614.6627218628,1461.6146627218627,0.0,0.0,1461614.6627218628,1461.6146627218627,0.0,197.16903254571776,False,1840878.2044686412,1840.8782044686411,D*,-379263.5417467784,205792813022.1927,57.164670283942414,40.263286210220286,166.7254508490214,254.25091322297055,265.5449285389632,193.14852207453507,169.52132280453912,1461614.6627218628,1461.6146627218627,379263.5417467784,379.2635417467784,0.0,9.824555179558228e-05,-11.53147449399052,-84.27574678901274,0.0,84275.74678901274,0.0,1461614.6627218628,0.0,84275.74678901274,0.0,249.81172230615985,238.1398462227893,227.30120534725765,217.0177226655784,207.71231655941992,199.72126182229192,193.21376380371828,188.18849301740124,184.48599751465255,181.79869922871174,179.65927217026666,177.4029868515934,174.18508072767094,169.52132280453912,241.47670967383453,230.46003436176747,220.08693790477548,210.54893389611843,202.20337782515597,195.26711597180633,189.7881571748373,185.6516397310009,182.5896661219827,180.18288873893437,177.85906524079272,174.9557051282568,171.0512724497801,166.8438140556151,257.21365802119357,243.76899460174133,232.63908431945572,222.0462532204381,212.22000105824216,203.55545004358171,196.30626953610033,190.55486960167505,186.21880527935988,183.06373260827914,180.70345282852958,178.57282589228538,175.90112033763936,171.9069018374535
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009651444046473955,0.0,0.021,0.011348555953526046,0.021,165.72396915253267,206.89466100183412,182.0,,165.72396915253267,135.88948084251933,1462529.9481657918,1462.529948165792,0.0,0.0,1462529.9481657918,1462.529948165792,0.0,197.1724845315864,False,1840878.2044686412,1840.8782044686411,D*,-378348.2563028494,204915295053.2932,56.92091529258145,40.09160015074356,166.62026658242814,253.55866469837528,264.814197166783,192.912464171298,169.33852733535494,1462529.9481657918,1462.529948165792,378348.2563028494,378.3482563028494,0.0,9.824555179558228e-05,-11.545495298523393,-84.12482719723606,0.0,84124.82719723605,0.0,1462529.9481657918,0.0,84124.82719723605,0.0,249.24872420432786,237.6201793113273,226.81380027138772,216.5805160341743,207.33877201781223,199.41703040198192,192.9766130628983,188.0088212100158,184.34719753216254,181.67708262930165,179.5249269265106,177.22744106118733,173.9686115790601,169.33852733535494,240.8880101537105,229.91113426786438,219.58708245321742,210.11442559716704,201.8430021837865,194.98092782328467,189.56782818085566,185.48099185595555,182.44533622753264,180.03622139079806,177.68330986057654,174.74508152661892,170.84948716560442,166.7345513950406,256.57742425831447,243.23373525503533,232.13500408807275,221.58333956611804,211.81460490310866,203.2171631670031,196.0367502290388,190.34815496495975,186.061795294554,182.93629583432642,180.57854267319763,178.4199479856366,175.70272329422707,171.69910951533708
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009720949954643532,0.0,0.021,0.011279050045356469,0.021,165.63386492115507,206.80799332797338,182.0,,165.63386492115507,135.89941419783239,1463444.2530304464,1463.4442530304464,0.0,0.0,1463444.2530304464,1463.4442530304464,0.0,197.1759212387402,False,1840878.2044686412,1840.8782044686411,D*,-377433.95143819484,204037228501.47495,56.677007917076374,39.919806761225786,166.51550992643354,252.86670205498106,264.08595576515404,192.6775423163612,169.16025743217943,1463444.2530304464,1463.4442530304464,377433.95143819484,377.43395143819487,0.0,9.824555179558228e-05,-11.559490934151974,-83.97381377147568,0.0,83973.81377147567,0.0,1463444.2530304464,0.0,83973.81377147567,0.0,248.6840886325892,237.09870455787242,226.32567717738652,216.14356178399947,206.96613918932468,199.11400074431523,192.74055392932513,187.8297036018566,184.20798621606156,181.5537999159128,179.38792419430428,177.04975054176606,173.75319729242352,169.16025743217943,240.29732715043303,229.36105942962675,219.08725843252202,209.68083980897399,201.48400999762364,194.69610377065976,189.34834450344954,185.3101983176788,182.29955853274478,179.88699175373006,177.50504076910582,174.5340472635112,170.6501521975573,166.62593305289,255.94154522045207,242.6965304005335,231.6296932315058,221.12025281578642,211.4098515494581,202.87999109204105,195.76843298802987,190.14231582545452,185.9049017284685,182.80783490041273,180.45140114860214,178.26445986317273,175.50355051883446,171.49430941484945
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009791415845526792,0.0,0.021,0.011208584154473209,0.021,165.54419333003452,206.7217434611078,182.0,,165.54419333003452,135.90933613627806,1464357.507041982,1464.357507041982,0.0,0.0,1464357.507041982,1464.357507041982,0.0,197.17934311198616,False,1840878.2044686412,1840.8782044686411,D*,-376520.6974266593,203158613997.24976,56.432948332569374,39.74790616502637,166.41116787543837,252.17491599033812,263.36006459148587,192.44373537502344,168.98627512814667,1464357.507041982,1464.357507041982,376520.6974266593,376.5206974266593,0.0,9.824555179558228e-05,-11.57346138524945,-83.82270658485308,0.0,83822.70658485308,0.0,1464357.507041982,0.0,83822.70658485308,0.0,248.11779562093193,236.57546353899335,225.83688451705734,215.7069026262321,206.59444731239537,198.8121814487366,192.5055681806668,187.65109298862035,184.06829625995587,181.42879557807166,179.2482778549501,176.87002781070672,173.5389216142176,168.98627512814667,239.70467740864026,228.809859735102,218.5875133338562,209.24820950853774,201.12641119036732,194.41262337787757,189.12965249244812,185.13918155442812,182.15226095132766,179.7351816313598,177.32434216709655,174.322718670914,170.45324890342943,166.51793295946106,255.30592525784178,242.15739658566693,231.12319476416636,220.65703583759196,211.0057746024966,202.54395077283564,195.5013114610419,189.9373180038315,185.74806488183245,182.6782840509034,180.3220027911809,178.10642797269165,175.30372334711032,171.29244996191753
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00986287315424274,0.0,0.021,0.011137126845757262,0.021,165.45494287535425,206.63590031301777,182.0,,165.45494287535425,135.91924529246657,1465269.584524587,1465.2695845245871,0.0,0.0,1465269.584524587,1465.2695845245871,0.0,197.1827505669397,False,1840878.2044686412,1840.8782044686411,D*,-375608.61994405417,202279452246.535,56.18873673514861,39.575898500257786,166.3072283480768,251.48320165410536,262.636385713262,192.21102008032236,168.81635546191694,1465269.584524587,1465.2695845245871,375608.61994405417,375.60861994405417,0.0,9.824555179558228e-05,-11.58740663620391,-83.67150572675783,0.0,83671.50572675782,0.0,1465269.584524587,0.0,83671.50572675782,0.0,247.54982755193333,236.05049836545774,225.34747066496715,215.27058061108463,206.22372433061213,198.5115791957756,192.27163530341,187.4729402946601,183.92806029419538,181.30201714588594,179.1060061937289,176.6883853622862,173.32586189363616,168.81635546191694,239.110079687947,228.2575856071306,218.08789438834378,208.8165665644254,200.77021370584262,194.1304636631551,188.9116962147348,184.96786358089722,182.00337520947693,179.5807858095719,177.14130037521093,174.111207848998,170.25875590101344,166.4105267494003,254.67047207710357,241.61635174259376,230.61555207185125,220.19373130126985,210.60240686016547,202.20905769690813,195.235377267958,189.7331252323959,185.5912239887685,182.54757889847596,180.1903260862244,177.94592140827046,175.10335902962345,171.0934787129892
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00993535406893851,0.0,0.021,0.011064645931061491,0.021,165.3661028320921,206.55045354547613,182.0,,165.3661028320921,135.92913871063269,1466180.2134180705,1466.1802134180705,0.0,0.0,1466180.2134180705,1466.1802134180705,0.0,197.18614399041252,False,1840878.2044686412,1840.8782044686411,D*,-374697.99105057074,201399744118.48416,55.9443733662456,39.40378393696957,166.2036801800106,250.79145863185886,261.9147831748853,191.97937103243544,168.6502857862695,1466180.2134180705,1466.1802134180705,374697.99105057074,374.69799105057075,0.0,9.824555179558228e-05,-11.60132667142354,-83.52021131777676,0.0,83520.21131777676,0.0,1466180.2134180705,0.0,83520.21131777676,0.0,246.98016913741344,235.52385167980637,224.8574839036837,214.83463709635504,205.8539968474056,198.2121987100236,192.03873250725104,187.2951947007563,183.7872111995371,181.17341580144364,178.96113174600018,176.5049354108414,173.114089321063,168.6502857862695,238.51355471565043,227.7042879610767,217.58844850463169,208.3859416643638,200.41542344562103,193.84959911666166,188.69441768765162,184.7961666572665,181.85283815967856,179.42381216292145,176.95600358446623,173.89962265492724,170.06664933275206,166.30369170637923,254.0350967514119,241.07341517208295,230.1068088966589,219.73038164685588,210.19978026507016,201.87532583363787,194.97061997659378,189.52969921105446,185.43431741992237,182.41565687465138,180.0563534605494,177.7830116769299,174.9025707069578,170.89734251491672
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010008891554033795,0.0,0.021,0.010991108445966206,0.021,165.2776632413889,206.46539355801855,182.0,,165.2776632413889,135.93901395200305,1467089.1692481996,1467.0891692481996,0.0,0.0,1467089.1692481996,1467.0891692481996,0.0,197.18952374081513,False,1840878.2044686412,1840.8782044686411,D*,-373789.03522044164,200519490616.93524,55.69985850470423,39.23156267156225,166.1005131165071,250.09959093025867,261.19512315436384,191.74876070830678,168.4878651155892,1467089.1692481996,1467.0891692481996,373789.03522044164,373.78903522044163,0.0,9.824555179558228e-05,-11.615221475340903,-83.36882350418223,0.0,83368.82350418223,0.0,1467089.1692481996,0.0,83368.82350418223,0.0,246.40880739376965,234.99556665139795,224.36697240585806,214.39911271316961,205.48529007878494,197.91404272205668,191.8068347326349,187.11780371969087,183.6456821558455,181.04294585533466,178.813681137905,176.31978964960672,172.90366916735147,168.4878651155892,237.9151251417678,227.15001816076816,217.08922220215678,207.95636423750247,200.06204419113746,193.57000164413523,188.47775677133234,184.62401251943703,181.70058758843092,179.26426310418432,176.76854161356874,173.6880667037988,169.8769031174071,166.19740671063735,253.39971372724207,240.52860752652788,229.59700932006504,219.2670290513806,209.7979258547542,201.5427675826472,194.707027079657,189.32699965268938,185.27728279983157,182.2824572371502,179.9200712288005,177.61777246979148,174.70146739744683,170.70398765650646
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010083519374401257,0.0,0.021,0.010916480625598744,0.021,165.18961489775592,206.38071147556204,182.0,,165.18961489775592,135.94886897857037,1467996.2644288128,1467.9962644288128,0.0,0.0,1467996.2644288128,1467.9962644288128,0.0,197.1928901485676,False,1840878.2044686412,1840.8782044686411,D*,-372881.9400398284,199638692858.27795,55.455192460632766,39.059234922457065,165.99771780498352,249.40750697089786,260.4772741103701,191.51915946233723,168.328903510051,1467996.2644288128,1467.9962644288128,372881.9400398284,372.8819400398284,0.0,9.824555179558228e-05,-11.629091032416563,-83.2173424539606,0.0,83217.34245396059,0.0,1467996.2644288128,0.0,83217.34245396059,0.0,245.83573161773006,234.46568697481786,223.87598423574644,213.96404741695252,205.11762780416748,197.6171119302541,191.57591466017507,186.94071327916174,183.50340676384417,180.910564802404,178.66368492246448,176.13305902497473,172.69466102312637,168.328903510051,237.31481552200134,226.5948280714577,216.59026192301855,207.52786386120232,199.71007752509726,193.29164052759046,188.26165121134537,184.45132260281108,181.54656362028052,179.10214536143073,176.5790056743334,173.47663938105725,169.68948918939978,166.0916521893694,252.76424082856366,239.98195079437667,229.08619775309788,218.80371542869742,209.39687370614755,201.21139372155818,194.44458397187648,189.12498432338276,185.12005710249198,182.1479210743957,179.78146957217044,177.45027943818394,174.50015399673921,170.5133600120175
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010159272119704027,0.0,0.021,0.010840727880295975,0.021,165.10194933710545,206.29639913681734,182.0,,165.10194933710545,135.95870139988818,1468901.2789338685,1468.9012789338685,0.0,0.0,1468901.2789338685,1468.9012789338685,0.0,197.19624351648167,False,1840878.2044686412,1840.8782044686411,D*,-371976.9255347727,198757352090.91763,55.21037558081046,38.88680093390404,165.8952857886636,248.71511959242525,259.76110692060587,191.2905355331571,168.1732214944991,1468901.2789338685,1468.9012789338685,371976.9255347727,371.9769255347727,0.0,9.824555179558228e-05,-11.642935327143231,-83.06576836001362,0.0,83065.76836001362,0.0,1468901.2789338685,0.0,83065.76836001362,0.0,245.26093336346065,233.93425687240372,223.38456736503838,213.52948057458283,204.75103231596663,197.32140496450563,191.3459427274713,186.76386782038603,183.36031919728083,180.7762333851754,178.51117741185465,175.94485352591434,172.4871190374167,168.1732214944991,236.7126523161252,226.03877012618494,216.09161426630615,207.10047088474096,199.3595227622061,193.01448241908938,188.04603677215528,184.2780183862151,181.3907093168872,178.93746988751036,176.38748814514022,173.26543586597086,169.50437772681911,165.9864100708803,252.12859925938054,239.43346828751808,228.57441893646086,218.34048246210756,208.99665289113773,200.88121335413413,194.18327393133984,188.92360909288976,184.9625767766097,182.0119914288239,179.64054249558257,177.2806099751215,174.2987312884357,170.3254051769174
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010236185228858698,0.0,0.021,0.010763814771141304,0.021,165.01465882538676,206.21244908328606,182.0,,165.01465882538676,135.96850836486024,1469803.950337321,1469.803950337321,0.0,0.0,1469803.950337321,1469.803950337321,0.0,197.19958412012159,False,1840878.2044686412,1840.8782044686411,D*,-371074.25413132017,197875469720.71524,54.965408255754234,38.714260980959345,165.79320950113106,248.02234602364388,259.04649501174475,191.06285489945734,168.02064951011366,1469803.950337321,1469.803950337321,371074.25413132017,371.0742541313202,0.0,9.824555179558228e-05,-11.656754344050595,-82.91410144419513,0.0,82914.10144419513,0.0,1469803.950337321,0.0,82914.10144419513,0.0,244.68440641400827,233.4013210728768,222.89276959610717,213.09545068995138,204.38552438399205,197.02691841079658,191.11688737213115,186.58721045396499,183.2163545433656,180.63991564718648,178.3561965066064,175.75528198826044,172.28109215500228,168.02064951011366,236.10866376881484,225.4818969229592,215.59332443440397,206.6742103950939,199.01037714942296,192.73849233166496,187.8308510705427,184.10402245047342,181.23297399593903,178.77025175730077,176.1940823528836,173.0545471655461,169.3215373686536,165.88166374213068,251.4927136021538,238.88318462050682,228.06171790658766,217.87737149966588,208.59729142792438,200.55223388317046,193.9230781949879,188.72282800628702,184.80477795553492,181.8746134066241,179.4972877767972,177.10884300254662,174.09729596507614,170.14006859621674
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010314295018737924,0.0,0.021,0.010685704981262078,0.021,164.92773634265228,206.128854543865,182.0,,164.92773634265228,135.97828636723742,1470703.9559102885,1470.7039559102884,0.0,0.0,1470703.9559102885,1470.7039559102884,0.0,197.20291220834258,False,1840878.2044686412,1840.8782044686411,D*,-370174.2485583527,196993047347.16907,54.720290929769185,38.54161537656421,165.69148225582836,247.32910787256466,258.33331447973137,190.8360817424219,167.87102739672656,1470703.9559102885,1470.7039559102884,370174.2485583527,370.1742485583527,0.0,9.824555179558228e-05,-11.6705480677112,-82.76234196362866,0.0,82762.34196362866,0.0,1470703.9559102885,0.0,82762.34196362866,0.0,244.10614675276244,232.86692479459686,222.40063852783726,212.66199538146358,204.02112320988914,196.73364678753944,190.8887150315258,186.41068313455222,183.07144913816296,180.50157897653042,178.19878352237714,175.56445191347746,172.07662435178426,167.87102739672656,235.50287988391347,224.92426129209983,215.0954369163751,206.2491063572138,198.66263565559808,192.4636328222353,187.61602961114102,183.92925892689775,181.07331340310986,178.6005100603416,175.99888236243652,172.84406015672596,169.14093541937496,165.77739800374852,250.85651181299608,238.33112568712951,227.54813995954197,217.41442347585877,208.19881622212714,200.2244609766505,193.6639759851742,188.5225934086801,184.64659670896802,181.7357343048978,179.35170690791193,176.93505876463146,173.89594065870156,169.9572956855331
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010393638712427803,0.0,0.021,0.010606361287572199,0.021,164.84117556937906,206.04560942162217,182.0,,164.84117556937906,135.98803290106343,1471601.0649947613,1471.6010649947611,0.0,0.0,1471601.0649947613,1471.6010649947611,0.0,197.2062280037453,False,1840878.2044686412,1840.8782044686411,D*,-369277.13947387994,196110086708.1722,54.475024085603394,38.36886446073676,165.59009823825883,246.63533112268,257.62144420222967,190.6101781633381,167.72420390420058,1471601.0649947613,1471.6010649947611,369277.13947387994,369.27713947387997,0.0,9.824555179558228e-05,-11.684316482744665,-82.61049020078595,0.0,82610.49020078595,0.0,1471601.0649947613,0.0,82610.49020078595,0.0,243.526152535409,232.33111372938765,221.90822152210254,212.22915133042116,203.6578463645443,196.4415824710959,190.66138999491258,186.23422667346338,182.92554027920056,180.3611941401832,178.03898301497324,175.37246930157562,171.873754867715,167.72420390420058,234.89533240409605,224.3659162867544,214.59799544483442,205.82518098444174,198.3162906429841,192.18986313233282,187.40150340423799,183.75365092849924,180.91167953955025,178.42826779282444,175.8019827748851,172.6340576378176,168.96253804398174,165.67359902984924,250.2199252151042,237.77731863837604,227.03373062318641,216.95167887098768,207.80125301218092,199.8978985035245,193.40594442846776,188.32285596847476,184.487969044803,181.59530371159065,179.20380502975652,176.7593386274344,173.69475398030588,169.7770319451656
