timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010474254467819924,0.0,0.021,0.010525745532180077,0.021,164.75497087305195,205.9627082808266,182.0,,164.75497087305195,135.9977440776073,1472494.9196567282,1472.4949196567281,0.0,0.0,1472494.9196567282,1472.4949196567281,0.0,197.2095317031225,False,1840878.2044686412,1840.8782044686411,D*,-368383.28481191304,195226589756.37817,54.2296082656606,38.19600861551293,165.48905249874525,245.94094612721875,256.910765943706,190.3851042775193,167.58003623126544,1472494.9196567282,1472.4949196567281,368383.28481191304,368.38328481191303,0.0,9.824555179558228e-05,-11.698059573824066,-82.45854647641417,0.0,82458.54647641417,0.0,1472494.9196567282,0.0,82458.54647641417,0.0,242.94442406174826,231.79393402465456,221.4155656680428,211.79695423329602,203.2957097539979,196.150715738477,190.43487471160677,186.05778178160904,182.7785664196033,180.2187353097517,177.87684260426803,175.1794384978398,171.6725184368617,167.58003623126544,234.286054780283,223.8069151376829,214.10104292552614,205.4024547684988,197.97133229308304,191.91714111280518,187.18720657589898,183.5771380217985,180.74802877300914,178.25355175087063,175.60347853458563,172.4246183884689,168.7863104536313,165.57025433045712,249.58288849039897,237.22179185999119,226.51853562781537,216.48917766441497,207.4046263174054,199.57254850706283,193.14895863225635,188.12356511824,184.3288309752664,181.45327358883486,179.0535908596914,176.58176488519484,173.49382056754536,169.599223067502
2026-07-16 04:10:00,60.817,188711.50198,188711.50198,100001.05473641276,88710.44724358724,188.71150198,188.71150198,188711.50198,0.0005575550056219625,0.0005575550056219625,0.0099959205365144,0.0,0.021,0.010446524457863638,0.021,168.28954258291182,209.36308706190255,182.0,310.0,168.28954258291182,136.1554086277963,1487006.9813597414,1487.0069813597415,97256.19333117694,97.25619333117695,1389750.7880285645,1389.7507880285646,0.0,197.07533293121872,False,1840878.2044686412,1840.8782044686411,C*,-353871.2231088998,194344999549.3415,53.9847220970393,38.02352582418136,,,256.1964569759623,190.15016653693152,167.63000223208329,1389750.7880285645,1389.7507880285646,353871.2231088998,353.87122310889976,0.0,9.824555179558228e-05,-11.711777403854128,-82.30698018036641,2744.861405235817,2740.7564811273332,2744.861405235817,1389750.7880285645,-82311.0851044748,-4.104924108381965,0.0,242.36662006227684,231.25993256865658,220.92544692857612,211.36577223103936,202.9323943916663,195.85616377746595,190.20222152550932,185.87317712204242,182.62228552593092,180.06737495944154,177.70931168015815,174.99263386024958,171.51683395443146,167.63000223208329,234.12737340096083,223.6614627225342,213.9715584706711,205.29145252782232,197.87915639755295,191.84218940532878,187.12602500254536,183.52507519196405,180.7011208302843,178.21413558214863,175.59977143648283,172.58109351371857,169.59210460893993,168.93703849955293,248.94469614202032,236.66303907210286,226.0002999095214,216.02336447811882,207.00370196366825,199.24140101456325,192.88441913312582,187.91498810906856,184.15902514225007,181.3000147234481,178.89331568292184,176.39936771865143,173.30526288258736,169.49430983015645
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,331150.6889182896,242589.12296171032,573.7398118799999,573.7398118799999,573739.8118799999,0.0017373294886849145,0.0017373294886849145,0.008001140931996855,0.0,0.021,0.011261529579318232,0.021,169.75623634658095,210.7748514725425,182.0,310.0,169.75623634658095,136.3865137928688,1508278.8044258477,1508.2788044258477,328410.0943520459,328.4100943520459,1179868.7100738017,1179.8687100738016,0.0,197.02040118641833,False,1840878.2044686412,1840.8782044686411,C*,-332599.4000427935,193589413957.05862,53.77483721029406,37.87569578817751,,,255.56180432381535,189.93970577051624,167.77237195870697,1179868.7100738017,1179.8687100738016,332599.4000427935,332.5994000427935,0.0,9.824555179558228e-05,-11.72547358827386,-82.17710651839538,2740.59456624373,2736.496120751268,2740.59456624373,1179868.7100738017,-82181.20496388781,-4.098445492432802,0.0,241.88093652575165,230.8110439387726,220.51231188309868,211.00104705929226,202.62381059789146,195.60480029919842,190.00273067081793,185.71440370246734,182.488147231084,179.93856751490512,177.56806833802105,174.83616387859263,171.39435554042709,167.77237195870697,235.0972733161911,224.5573941673798,214.77444334052646,205.9761094582426,198.4344909411546,192.2722820326909,187.44963197481766,183.7737533084647,180.9164062584215,178.4413219926126,175.87265646773417,172.898274218933,169.97241338494678,170.4674446675934,248.3883407077058,236.17681886497732,225.54879672562276,215.61668043562221,206.65276137138568,198.95063627348253,192.65132883885084,187.7306274663948,184.00880540231918,181.1649976123155,178.75343443320395,176.24250004435788,173.1515179275407,169.46649646378822
2026-07-16 04:30:00,322.562,1000890.53228,1000890.53228,675367.5669608638,325522.9653191363,1000.89053228,1000.89053228,1000890.53228,0.0030624276782000074,0.0030624276782000074,0.0053189322361480145,0.0,0.021,0.012618640085651979,0.021,168.8753246287227,209.92687798810488,182.0,310.0,168.8753246287227,137.12168833552278,1575947.144028442,1575.947144028442,672630.2680199887,672.6302680199886,903316.8760084533,903.3168760084533,0.0,197.0533408540579,False,1840878.2044686412,1840.8782044686411,C*,-264931.0604401992,192999818276.03778,53.611060632232714,37.76034161567445,,,255.06638524253057,189.77111659961125,167.87646180652277,903316.8760084533,903.3168760084533,264931.0604401992,264.9310604401992,0.0,9.824555179558228e-05,-11.739152887925306,-82.0757979086714,2737.2989408751164,2733.205549052189,2737.2989408751164,903316.8760084533,-82079.89130049432,-4.093391822912963,0.0,241.52018331519596,230.47778326989345,220.2041568571766,210.72726930901527,202.39033158852183,195.4127947965777,189.84874367846456,185.5907857284076,182.3836400261479,179.8393467585571,177.46071746990793,174.7168176529013,171.298131287001,167.87646180652277,236.70840607161784,226.04929987896938,216.12339382814994,207.13788834938347,199.3863955288981,193.01697804189232,188.01352489687363,184.20453118471454,181.27897678615406,178.80838096626033,176.2993860500093,173.3631493216559,170.28310959702443,169.90256177493197,247.9580059953463,235.80252825117466,225.20029975326673,215.30121043288443,206.37883889128096,198.7219872426994,192.46648314149672,187.5832668839575,183.8883347764634,181.05740696152498,178.643407581311,176.11972405852583,173.0297751978338,169.44796531259485
2026-07-16 04:40:00,445.414,1382092.91716,1382092.91716,1106378.0970265553,275714.8201334446,1382.0929171599998,1382.0929171599998,1382092.91716,0.004202431983988305,0.004202431983988305,0.0028072300536934355,0.0,0.021,0.01399033796231826,0.021,165.42138875840345,206.60362761499448,182.0,310.0,165.42138875840345,138.69784974521366,1721023.2033196688,1721.0232033196687,1103643.1433496776,1103.6431433496775,617380.0599699911,617.3800599699911,0.0,197.1840320416636,False,1840878.2044686412,1840.8782044686411,C*,-119855.00114897243,192581826378.31042,53.494951771752895,37.678561658616694,,,254.72474935672074,189.64922684648215,167.8218868376452,617380.0599699911,617.3800599699911,119855.00114897243,119.85500114897243,0.0,9.824555179558228e-05,-11.752820215721503,-82.00396677719135,2734.953676877747,2730.8638682558376,2734.953676877747,617380.0599699911,-82008.05658581329,-4.089808621938573,0.0,241.28801197677183,230.26350241037295,220.0047738864142,210.5483899804454,202.23572836867075,195.2834238619897,189.74279219889542,185.50392681831056,182.3093572379243,179.76942858530293,177.38665392133177,174.634356599953,171.22191080417556,167.8218868376452,238.53970155816216,227.74441215189978,217.66998792142786,208.48253803207564,200.49815389004604,193.8930779400591,188.6783266804627,184.7068944026426,181.68841817699024,179.20685282778138,176.75748683274037,173.87071525680142,170.51998825067682,167.1838261543527,247.66456357994397,235.548718475073,224.96323171793122,215.08508423603928,206.18933618589776,198.5617851796308,192.33493056298312,187.4765968041317,183.80001600055186,180.97862036321592,178.56414420463918,176.03221731126487,172.9395157959904,169.40107907368508
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1590193.9274959723,110257.53072402766,1700.45145822,1700.45145822,1700451.45822,0.00504714834333638,0.00504714834333638,0.0,0.0,0.021,0.015952851656663623,0.021000000000000005,155.4337481943309,197.00786197013093,182.0,310.0,155.4337481943309,138.10793035379763,1666724.7158171083,1666.7247158171083,1587459.5193422446,1587.4595193422447,79265.19647486368,79.26519647486369,0.0,197.57592402415708,False,1840878.2044686412,1840.8782044686411,B*,-174153.4886515329,192486712885.92783,53.468531357202174,37.65995273972388,,,254.67990292498664,189.61736088928754,167.79437453124183,79265.19647486368,79.26519647486369,174153.4886515329,174.1534886515329,0.0,9.824555179558228e-05,-11.766484817386585,-81.98760999048791,2734.408153727534,2730.3191610201175,2734.408153727534,79265.19647486368,-81991.69898319533,-4.0889927074167645,0.0,241.2458458235776,230.2235353263361,219.96685309460992,210.51235541704366,202.2013518833837,195.2504341009423,189.71090757909303,185.47288768369657,182.2789552906848,179.73953324968457,177.35723385047518,174.6054854970359,171.1937203393053,167.79437453124183,238.53970155816216,227.74441215189978,217.66998792142786,208.48253803207564,200.49815389004604,193.8930779400591,188.6783266804627,184.7068944026426,181.68841817699024,179.20685282778138,176.75748683274037,173.87071525680142,170.51998825067682,167.1838261543527,247.62112547463778,235.50769714648095,224.92432187245626,215.04814475739795,206.1541710987595,198.52814150917578,192.30252891256592,187.44516420053924,183.76931672736293,180.94848384351718,178.53448927337178,176.00306739384433,172.9109827420162,169.37325178654459
2026-07-16 05:00:00,632.323,1962060.3296199995,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199995,1962060.3296199997,0.0054486412738232945,0.005112118528430858,0.0,0.0003365227453924367,0.021,0.015887881471569144,0.021,146.9404073348047,188.545845848654,182.0,310.0,146.60780319116998,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.93986875228012,True,1840878.2044686412,1840.8782044686411,B,0.0,192329979718.88492,53.42499436635692,37.62928795473645,310.0,167.69587516561663,255.56073415917479,189.57675467647178,167.76348747799008,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.78014502785606,-81.9612628168486,0.0,0.0,0.0,0.0,-261221.94507151286,-179260.68225466425,0.0,241.14738922084527,230.1325569255544,219.8821830007449,210.43636985875835,202.13564173339333,195.1954003673599,189.66578148625814,185.4358391648882,182.2472289108602,179.7096523106696,177.32557993868198,174.57020889327777,171.16086221214198,167.76348747799008,240.80953632206223,229.8189584396425,219.59376166566042,210.18461095907156,201.92788289097763,195.03351631672672,189.54627212566692,185.35027832160551,182.18284468521958,179.6503167587726,177.25488876464587,174.4817446426265,171.09129442966443,167.69587516561663,247.5535674759022,235.4116281554686,224.83443535379396,214.96597040913133,206.08181885302986,198.4666219221226,192.25163105308175,187.4035337990978,183.7345839264091,180.91742703258436,178.50340002276164,175.96891013864402,172.87514127996366,169.3468420605408
2026-07-16 05:10:00,701.711,2177367.1303400006,2177367.13034,1887349.6257388059,290017.5046011943,2177.36713034,2177.3671303400006,2177367.13034,0.0057335193669220885,0.00516016743022988,0.0,0.0005733519366922088,0.021,0.01583983256977012,0.021,148.71366483962552,190.06282636549835,182.0,310.0,148.19131536251214,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.8733342008157,True,1840878.2044686412,1840.8782044686411,B,0.0,192308686628.00803,53.41907961889112,37.62512196954151,310.0,167.84561210863723,257.3117440418183,189.565588024317,167.7517881600539,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.793804786074913,-81.95854931312107,46471.421270164676,46470.06451830092,46471.421270164676,0.0,-81959.90606498483,-1.3567518637573812,0.0,241.13195464691208,230.11717698063032,219.86774102239698,210.42270062469746,202.1224732096932,195.18247833663764,189.65289829834072,185.42284908323808,182.23406071276318,179.69633064206428,177.31227881017912,174.55738639379368,171.14966508774916,167.7517881600539,241.48122148297992,230.42421836752155,220.15757626884093,210.68626595901486,202.3512183815783,195.37214702682778,189.8037990104956,185.53957171434774,182.32507512478577,179.77361030434002,177.39058571809866,174.65161053415656,171.26630775117505,167.84561210863723,247.648180393602,235.39592371658853,224.81940733691692,214.95184986523248,206.06836044022003,198.4535508527177,192.23870539360968,187.39056606870662,183.7214549333767,180.90410235946055,178.48996953000707,175.95568831075576,172.8629461188827,169.33700228168954
2026-07-16 05:20:00,759.267,2355959.94498,2355959.94498,1958979.518967744,396980.4260122562,2355.9599449800003,2355.9599449800003,2355959.94498,0.006271503336869338,0.005644353003182404,0.0,0.0006271503336869339,0.021,0.015355646996817598,0.021,162.74601085193726,203.8836610519078,182.0,310.0,162.59254979633764,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.29290918123885,True,1840878.2044686412,1840.8782044686411,B,0.0,192330370887.47803,53.42510302429945,37.629364486724086,310.0,167.88462275164946,259.2050135546752,189.56059330884216,167.74569471714315,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.807465321872428,-81.96321478508034,118101.31449910274,118103.64723508238,118101.31449910274,0.0,-81960.8820491007,2.332735979638528,0.0,241.14020490540221,230.1230698723631,219.87314881737973,210.4267630280425,202.1243618812993,195.1817140869763,189.64938847791038,185.4168785689704,182.22627139729724,179.68769810195164,177.3040445792862,174.5507784026752,171.14496720514953,167.74569471714315,241.6785011531984,230.59823900587028,220.32024833020537,210.8313738005004,202.47338415519155,195.4689154957819,189.87577979703036,185.5902462539404,182.36052123297657,179.80215262352024,177.42188450881736,174.69348319224122,171.31443481032636,167.88462275164946,247.80911620828755,235.40265160150793,224.82523561173747,214.95678358864592,206.07148568659173,198.45420362749647,192.23659949849798,187.38580217595225,183.71450394373343,180.8957837366324,178.48141283341087,175.948181454284,172.8573842918557,169.33231183407483
2026-07-16 05:30:00,807.474,2505543.3735599997,2505543.37356,1988856.6679872246,516686.70557277557,2505.5433735600004,2505.54337356,2505543.37356,0.007301998296396735,0.006571798466757061,0.0,0.0007301998296396738,0.021,0.014428201533242941,0.021,183.5415229770967,224.59002740316302,182.0,310.0,184.08513552670289,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.50665556802952,True,1840878.2044686412,1840.8782044686411,B,0.0,192369977719.57343,53.43610492210373,37.63711354847759,310.0,167.9076333507963,261.12868111690375,189.558463518659,167.74172438239884,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.821127144972554,-81.97093860076009,147978.46351858348,147982.32542642334,147978.46351858348,0.0,-81967.07669292022,3.861907839876949,0.0,241.1572821872745,230.1367428375892,219.88585088590662,210.43739283805186,202.13187434143512,195.1855302694602,189.6494391685389,185.41358725205745,182.22052228595103,179.6807989430077,177.29762503466637,174.54639315788177,171.14278587145552,167.74172438239884,241.80675666316415,230.7090140706079,220.42418745261566,210.92445616464815,202.5517841155001,195.5307082570433,189.92107863938887,185.62109180968034,182.38071049897337,179.81704314420745,177.43793018301253,174.71657250836415,171.3444783033411,167.9076333507963,248.0043418801172,235.41753134520957,224.8386117968649,214.96865838500938,206.08069868570865,198.45993468700127,192.23852891492868,187.3841167794811,183.709870098247,180.8893130739562,178.47460121881434,175.94268567452323,172.85423236296293,169.32976067064658
2026-07-16 05:40:00,848.25,2632068.8549999995,2632068.8549999995,2018381.5247310814,613687.3302689181,2632.0688549999995,2632.0688549999995,2632068.8549999995,0.00893159339533866,0.008038434055804794,0.0,0.0008931593395338656,0.021,0.012961565944195208,0.021,206.10188924343865,247.4703548936832,182.0,310.0,207.72503752955038,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.74704798179184,True,1840878.2044686412,1840.8782044686411,B,0.0,192427293921.79575,53.45202608938771,37.64832744181366,310.0,167.93835839334864,263.09981614422975,189.55959107250163,167.73966980822533,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.834790760725284,-81.98169451638549,177503.32026244036,177508.69822025308,177503.32026244036,0.0,-81976.31655857277,5.377957812714158,0.0,241.18215360332718,230.1571902688131,219.9049251010413,210.45379266531882,202.14435820857094,195.19342179258913,189.65267790095112,185.41270533944234,182.21660294327842,179.67542871078194,177.29276907088916,174.5439173479061,171.14288344245378,167.73966980822533,241.96378455521048,230.84390263849716,220.5509675276514,211.03850421402421,202.64851109423134,195.60775144594743,189.97848244762665,185.6611799359846,182.40788443676863,179.837560934251,177.45941182921152,174.74622052793745,171.38327288262604,167.93835839334864,248.239086439604,235.4395692466105,224.85858756103923,214.98663658117013,206.09530083300172,198.47019276150982,192.24408060825868,187.38521031738964,183.7073287446885,180.8844908118622,178.46930630339037,175.93890966267497,172.85319867505348,169.32934472259635
2026-07-16 05:50:00,883.063,2740091.50522,2740091.5052199997,2059019.991017341,681071.5142026588,2740.09150522,2740.0915052200003,2740091.5052199997,0.011325610376131535,0.010193049338518383,0.0,0.0011325610376131529,0.021,0.010806950661481619,0.021,226.7331465528577,269.02932476532675,182.0,310.0,229.90147989446953,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.12954860210868,True,1840878.2044686412,1840.8782044686411,B,0.0,192508985500.563,53.47471819460083,37.6643103683725,310.0,167.98576079246652,265.122950865376,189.5653605606041,167.74021702878395,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.848456863395873,-81.9966160235391,218141.7865486997,218149.2473022765,218141.7865486997,0.0,-81989.1552699623,7.460753576800926,0.0,241.21743360199096,230.1866218549252,219.9324566379851,210.47786660912536,202.16346884179057,195.2067582184715,189.66018554995728,185.41505459612955,182.21513512656992,179.6720948477717,177.28997698383105,174.5439545734828,171.1460206866709,167.74021702878395,242.18566492418566,231.03386229423694,220.7296319219923,211.1998170478981,202.78622260870378,195.71861067616842,190.06250188573978,185.72146247234943,182.45034644035889,179.870632312429,177.49338971634074,174.79095930764623,171.4406335288467,167.98576079246652,248.52961551499783,235.47119599262706,224.88737650012234,215.01278166134276,206.11713264210982,198.48653998474757,192.25451713776266,187.39005923379582,183.70761578594315,180.8818869652542,178.46603243091508,175.9374079159031,172.85498437881174,169.331879402111
2026-07-16 06:00:00,913.039,2833105.234659999,2833105.2346599996,2115868.7211268777,717236.5135331219,2833.1052346599995,2833.105234659999,2833105.2346599996,0.014632419824363783,0.013169177841927405,0.0,0.0014632419824363776,0.021,0.007830822158072596,0.021,243.19331063259563,287.10821638141425,182.0,310.0,248.42876671777609,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.68113387056033,True,1840878.2044686412,1840.8782044686411,B,0.0,192624775622.13257,53.506882117259046,37.68696466196325,310.0,168.05565116923933,267.18538613806504,189.5776948922636,167.74443310899872,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.862126420961596,-82.01734539433312,274990.5166582363,275000.8813436333,274990.5166582363,0.0,-82006.98070893614,10.364685396983987,0.0,241.2672800606509,230.2285215699901,219.97172695507444,210.5126106264013,202.19181021911493,195.22769294597418,189.67366037998846,185.42192496283192,182.2170938813708,179.67159257914028,177.29003168055073,174.54744348966304,171.15335513248183,167.74443310899872,242.4960464457743,231.29758492224866,220.97774380282434,211.4245618251124,202.97909292789274,195.8751053558473,190.18252488184268,185.8090964651705,182.51347611424606,179.92053775505516,177.54390305011893,174.85548025421593,171.52234451681366,168.05565116923933,248.89770717786735,235.51624147196358,224.9284472381,215.05032321176307,206.14907313889657,198.51141843206193,192.2718109620046,187.40018815726398,183.71188020439814,180.88239248267467,178.46556910755942,175.93904567638037,172.8606644751949,169.33855352739647
2026-07-16 06:10:00,939.05,2913815.8069999996,2913815.8069999996,2190394.194516421,723421.6124835787,2913.8158069999995,2913.8158069999995,2913815.8069999996,0.018788296324612715,0.016909466692151445,0.0,0.0018788296324612694,0.021,0.004090533307848556,0.021,254.60704128692552,300.72394985500097,182.0,310.0,262.34219132673115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38342977292194,True,1840878.2044686412,1840.8782044686411,B,0.0,192785266312.9945,53.5514628647207,37.71836460506794,310.0,168.14994691848918,269.259394728849,189.59863604467736,167.75352612311528,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.8758006984885,-82.04566516143117,349515.99004777963,349530.14993132866,349515.99004777963,0.0,-82031.50527788216,14.159883549014921,0.0,241.33656241020063,230.28676517316367,220.02638163026845,210.56137041931018,202.23230654306704,195.25865741371805,189.69502931012235,185.4347842937912,182.22358552559987,179.6748108059905,177.29378608150975,174.55538906066238,171.16613525438055,167.75352612311528,242.9083530461217,231.6397621752523,221.29958274867846,211.71702838817387,203.23121312186717,196.08091520521094,190.34166789065267,185.92655193796085,182.59907889634394,179.98845997759514,177.61162714687438,174.94020589857345,171.6291528145988,168.14994691848918,249.36620220149254,235.57903928020792,224.9856437225773,215.10285131198043,206.1943409935404,198.54757415626912,192.29819230750198,187.41732855923894,183.72142797161484,180.88701181261908,178.468787141381,175.94475423961143,172.8713897035232,169.35067311039245
2026-07-16 06:20:00,961.775,2696573.0956832054,2984330.1185,2252901.9128857697,731428.2056142301,2984.3301185,2696.5730956832053,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44468752752005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192983242747.37152,53.60645631871431,37.757098619745804,310.0,168.21969151325467,271.27766193850516,189.62563142847662,167.7668573000402,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.889480749113407,-82.08030374944549,412023.7084171286,412041.02771113574,412023.7084171286,0.0,-82062.98445543833,17.31929400716035,0.0,241.42374383301333,230.35893083695905,220.09412598176874,210.62210489104135,202.2832345211529,195.2982680463695,189.72323113534114,185.4528406793234,182.23400233298517,179.6812126884629,177.30064319001966,174.56702410569775,171.18345794275837,167.7668573000402,243.25514401602263,231.89566965819122,221.53986178729824,211.9359761466489,203.42032992190315,196.2353591614614,190.4608349477033,186.01389976541807,182.6617712342206,180.0369801687967,177.6590506106081,174.99968966225882,171.70560168239362,168.21969151325467,249.9178793513159,235.6568894139777,225.05622477861664,215.16784622736083,206.2507401971789,198.59318788208807,192.33222550472667,187.4403918574095,183.73544176675057,180.8950879394926,178.4750508385816,175.95377594417857,172.88621290566067,169.3673194064451
2026-07-16 06:30:00,981.75,2508430.7469392195,3046311.3449999997,2278111.526377899,768199.8186221006,3046.3113449999996,2508.4307469392197,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4472400377987,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193196323416.63885,53.66564539351079,37.79878777228026,310.0,168.24776912631992,273.1979592946184,189.6543345519608,167.7820470240186,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.903166989531956,-82.11744251129043,437233.3219092579,437251.8912901804,437233.3219092579,0.0,-82098.87313036795,18.56938092247583,0.0,241.5219491293015,230.43696348061016,220.16735975223366,210.68790998833913,202.338626909153,195.3416177545015,189.7544160935723,185.47317990026775,182.24613612683672,179.68897083866145,177.30875966774892,174.58010645878423,171.20259258955932,167.7820470240186,243.48240508677006,232.01194693160863,221.64850024205148,212.03503736958191,203.50553795633706,196.30411595053909,190.51260336303702,186.05014260115834,182.68578847370082,180.05372754434507,177.67481338215305,175.0209648337398,171.7353448619697,168.24776912631992,250.5020301027222,235.7412067044446,225.13203354464213,215.23773428234017,206.31155152659912,198.64258818014392,192.36935161960537,187.46586794785793,183.7512783084203,180.9045561042199,178.482496069848,175.96402968506962,172.90254984497406,169.38573554627268
2026-07-16 06:40:00,999.404,2508305.653702291,3101090.64776,2283135.3562177666,817955.2915422334,3101.09064776,2508.3056537022912,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4490281130491,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193412395963.35532,53.72566554537648,37.84106228450862,310.0,168.26743795407432,275.0215375066591,189.68359083461078,167.7977004281439,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.916859495965083,-82.1550385987569,442257.1517491256,442275.94979285885,442257.1517491256,0.0,-82136.24055502366,18.798043733244413,0.0,241.62727173591918,230.51628904525478,220.2417733876143,210.75484327540062,202.39505023785463,195.38586168610948,189.78633679127213,185.49409328152035,182.25869685268762,179.69703894149526,177.31711522843113,174.59342175997236,171.2220426965973,167.7977004281439,243.68613769917243,232.10122264444152,221.7317056943359,212.11070403541083,203.57025435320242,196.35579841398643,190.55081431217155,186.0760449069156,182.70201811283897,180.06425134849943,177.6846651570708,175.0353322874147,171.75650519139836,168.26743795407432,251.0909660698534,235.8275078529723,225.20880781907007,215.30854418861867,206.37323154606028,198.69276671966864,192.40713884767737,187.49187599345208,183.7675201436252,180.9143187153422,178.49015370965552,175.9744579908182,172.919090275543,169.4044757561958
2026-07-16 06:50:00,1015.081,2508218.0238779285,3149735.4381399998,2284455.4840801205,865279.9540598793,3149.7354381399996,2508.2180238779283,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45064312216016,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193629238004.10187,53.78589944558385,37.88348734795359,310.0,168.28520305429564,276.75340753073453,189.71315691721125,167.81352433451065,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.930558282321032,-82.19271813569627,443577.2796114791,443596.11937994877,443577.2796114791,0.0,-82173.87836722657,18.839768469697447,0.0,241.73780813620692,230.595983092665,220.31649853587516,210.82210164302722,202.45179672855105,195.43040652790867,189.81851950262373,185.515218150927,182.2714118475519,179.70520212803532,177.32551128201735,174.60674276399308,171.2415241066567,167.81352433451065,243.8662155779458,232.1844745368413,221.80921522772115,212.181106310521,203.63033381754033,196.40359575140744,190.585924308288,186.09957302526485,182.71646100313498,180.07336293222718,177.69320597160805,175.0481977011595,171.77580046468327,168.28520305429564,251.67946505812,235.91495314727047,225.2858044029809,215.37957933151975,206.43515229917043,198.74318483388168,192.4451474396124,187.51807316429404,183.7839083997483,180.924178072212,178.49785578055156,175.9848853976787,172.9356184632199,169.42328791754778
2026-07-16 07:00:00,1029.06,2508138.8756886665,3193111.4363999995,2285022.3534724647,908089.0829275348,3193.1114363999995,2508.1388756886663,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.452222305283,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193846397556.20386,53.84622154338996,37.92597453237544,310.0,168.30257406864666,278.39818157760584,189.74296980624578,167.82944940170165,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.944263350020806,-82.23040619865112,444144.1490038233,444162.9930353007,444144.1490038233,0.0,-82211.56216717372,18.844031477405224,0.0,241.8522258879968,230.67583796176314,220.3913375789259,210.88950056370493,202.50870192412094,195.47511290617635,189.85085183320857,185.53646786497032,182.28421612211204,179.71341037193864,177.33390381228867,174.62002114836292,171.2609757343141,167.82944940170165,244.03811498424534,232.26651427764347,221.88546930985078,212.25036345121327,203.68941878381997,196.45057131950142,190.62038661589105,186.1226091426164,182.73053123278464,180.08216878536044,177.7014434920832,175.06069935382462,171.79465488949768,168.30257406864666,252.2665345186159,236.0033009843516,225.36287963809283,215.4507038101134,206.49719004307295,198.7937352924785,192.4832890105502,187.5443899927704,183.8003904829265,180.9340944662238,178.505569731948,175.99527943004736,172.9520949389129,169.44212338592442
2026-07-16 07:10:00,1041.571,2508061.4832793246,3231932.3187399996,2285431.471945194,946500.8467948055,3231.9323187399996,2508.0614832793244,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45379910190974,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194063779968.10663,53.906605546696284,37.96850531923322,310.0,168.31991883154137,279.9602397505011,189.77301174029338,167.84545942467165,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.957974698200564,-82.26808907855096,444553.2674765527,444572.10891650256,444553.2674765527,0.0,-82249.24763860105,18.84143994990154,0.0,241.97021762755676,230.75581435217592,220.46624743005663,210.9569994365907,202.56572932143456,195.51994963594925,189.88330846336638,185.55782283586805,182.29709505559387,179.72165268016582,177.34228358071024,174.63324709118152,171.2803847054415,167.84545942467165,244.21367497460824,232.3485029895427,221.9615297073476,212.31946936052918,203.74839986257734,196.49748415396027,190.65481676032064,186.1456301113213,182.74458731967155,180.09094354249137,177.70961520910762,175.0730920186706,171.81338628073726,168.31991883154137,252.8520054869596,236.09250111295606,225.44000744744554,215.52189169596608,206.55932091604993,198.844397234492,192.5215462396216,187.5708128100973,183.81695608263504,180.94406027901303,178.51328962306224,176.00563446583752,172.96851274630106,169.46097254596918
2026-07-16 07:20:00,1052.802,2507984.207850586,3266781.4378799996,2285792.1554055917,980989.2824744079,3266.7814378799994,2507.9842078505862,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45537978927064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194281356182.6242,53.96704338406228,38.01107402349946,310.0,168.33730639251135,281.44374186112185,189.80327496404513,167.86155039707597,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.971692325601134,-82.30576440342313,444913.95093695057,444932.78859938664,444913.95093695057,0.0,-82286.92674098705,18.837662436068058,0.0,242.09188700556402,230.83590963606193,220.54122007885488,211.02459056772545,202.62287202520426,195.56491087106792,189.91588470414962,185.57927951055882,182.31004609520375,179.72992725794938,177.35064918710964,174.64641903956434,171.29974844199234,167.86155039707597,244.39527640337067,232.43063214770203,222.037599380271,212.38861465113672,203.80744963235983,196.54448293909715,190.68933663097073,186.16873126783003,182.75870134812143,180.09974202441444,177.71776707188414,175.08542284839666,171.83205221131317,168.33730639251135,253.4358154286081,236.18257984803572,225.51718404232477,215.59313795052685,206.6215402332976,198.8951665876454,192.55991579159766,187.5973390533954,183.83360336503242,180.95407429160255,178.5210146561528,176.0159498047056,172.98487069505848,169.47983287068797
2026-07-16 07:30:00,1062.913,2507906.7417688654,3298155.26422,2286124.138866202,1012031.1253537978,3298.15526422,2507.9067417688652,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45696513517566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194499108984.42447,54.02753027345124,38.05367727700091,310.0,168.3547451974661,282.85263851934144,189.83375364352835,167.8777203362114,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.985416230888493,-82.34343172415669,445245.93439756066,445264.7680579275,445245.93439756066,0.0,-82324.59806378989,18.83366036679945,0.0,242.21738584896252,230.91612624562418,220.616253408482,211.09227179617355,202.68012816349565,195.6099951052356,189.9485794334822,185.60083713267463,182.3230688036572,179.7382339127388,177.35900055906527,174.65953678732646,171.31906601888898,167.8777203362114,244.58311971531853,232.51293625207137,222.1137072573181,212.45782610449115,203.86659267092267,196.59158918854467,190.7239641642266,186.1919269143116,182.77288432703128,180.10857268684563,177.7259060495382,175.09769857471747,171.85066016410045,168.3547451974661,254.0179077678603,236.27358616678384,225.59440970356636,215.66444139654908,206.68384688683423,198.94604245079327,192.59839700680368,187.62396830990298,183.85033215159896,180.96413653247907,178.52874501049976,176.02622563312468,173.00116859117554,169.4987030696579
2026-07-16 07:40:00,1072.034,2507829.0474056406,3326457.1799600003,2286432.088725627,1040025.0912343734,3326.4571799600003,2507.8290474056407,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45855517764807,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194717023958.17725,54.08806221060479,38.09631225938367,310.0,168.3722356646629,284.19068165640346,189.86444249054213,167.89396757218134,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-11.999146412713031,-82.38109094722431,445553.8842569857,445572.71386851947,445553.8842569857,0.0,-82362.2613356905,18.829611533801653,0.0,242.3468627036484,230.99646845899363,220.6913462403352,211.16004182520197,202.73749665709283,195.65520152545784,189.9813921063756,185.6224954037657,182.3361630930053,179.7465727158718,177.3673378372093,174.67260033522655,171.3383367615794,167.89396757218134,244.77726777463442,232.59544812824015,222.18985837138152,212.52710797985938,203.92583302153295,196.63880660584377,190.75870260811993,186.2152197849352,182.78713849809827,180.1174373641289,177.73403369334477,175.10992054901158,171.86921112098292,168.3722356646629,254.59822539327223,236.36557453995152,225.671685618343,215.7358015948176,206.74624045271636,198.99702453525205,192.6369897477376,187.65070059060145,183.86714259258582,180.97424727810423,178.5364810566062,176.036462305065,173.01740642402984,169.5175820810182
2026-07-16 07:50:00,1080.278,2507751.122897687,3352037.81732,2286717.8202412757,1065319.9970787242,3352.0378173199997,2507.751122897687,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.46014983210995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194935087777.7418,54.14863549381717,38.13897636339334,310.0,168.38977686374395,285.46143451695764,189.89533652362383,167.9102905106458,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.012882869721292,-82.41874204956265,445839.6157726346,445858.44132380374,445839.6157726346,0.0,-82399.91649839352,18.825551169138635,0.0,242.4804605299226,231.0769420720673,220.7664976072983,211.22789954153856,202.79497659586502,195.7005294683468,190.01432230399234,185.64425412679012,182.34932895361496,179.7549437982487,177.37566121009675,174.68560973060838,171.35756005515853,167.9102905106458,244.97777302157425,232.67819223413414,222.26605335839417,212.5964604615922,203.98517096334558,196.68613558414924,190.7935524400889,186.23861040977556,182.8014644193344,180.1263366252485,177.74215055336043,175.12208918955554,171.88770499062556,168.38977686374395,255.17671061437647,236.45860081653964,225.7490133337304,215.807218252939,206.80872063955033,199.04811267161534,192.67569397938433,187.6775359903156,183.88403490373236,180.98440685447648,178.54422320304562,176.04666020789207,173.03358422131933,169.53646889191907
2026-07-16 08:00:00,1087.738,2507672.972390192,3375185.7497199997,2286982.5334122004,1088203.2163077993,3375.18574972,2507.672972390192,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4617489879421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195153287836.9868,54.20924662138522,38.18166712264508,310.0,168.4073675778973,286.66828114828695,189.92643100669113,167.9266875868146,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.02662560055811,-82.4563850209055,446104.32894355926,446123.15042923065,446104.32894355926,0.0,-82437.56353523408,18.821485671418486,0.0,242.61831648601216,231.15755377057766,220.841706602254,211.2958438754339,202.8525671089246,195.7459783052908,190.04736963704272,185.6661131288104,182.36256639488062,179.76334730579404,177.38397087932086,174.69856503552393,171.37673530808843,167.9266875868146,245.18467891222437,232.7611861628047,222.3422918850407,212.66588280205158,204.04460590320005,196.73357573841582,190.82851347798365,186.26209878687334,182.81586223894288,180.1352707323983,177.75025694450812,175.13420470969174,171.9061414606783,168.4073675778973,255.753305249708,236.55272130986936,225.8263946159146,215.87869110966056,206.8712871802091,199.09930671196088,192.71450968515816,187.7044746189589,183.9010093125733,180.99461559654281,178.55197186548244,176.0568197361539,173.049702021863,169.55536250535377
2026-07-16 08:10:00,1094.496,2507594.6013045697,3396155.4182400005,2287227.271602827,1108928.1466371734,3396.1554182400005,2507.5946013045696,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.463352530068,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195371612155.80524,54.269892265501454,38.22438219323547,310.0,168.42500654128187,287.81443541227327,189.9577214269043,167.94315725523825,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.04037460386688,-82.49401985263005,446349.06713418604,446367.8845500483,446349.06713418604,0.0,-82475.20243676781,18.817415862242342,0.0,242.76056173548318,231.23831084564907,220.91697234795095,211.3638737698324,202.9102673356857,195.7915474165078,190.0805337236808,185.68807224307267,182.37587543136314,179.7717833890605,177.39226705156284,174.71146631980625,171.39586194452573,167.94315725523825,245.39801997116598,232.84444619469642,222.41857350693942,212.73537407841292,204.10413708009443,196.78112653107036,190.8635854083019,186.28568480702808,182.830332022111,180.14423988639487,177.7583531371037,175.14626728830098,171.9245201872465,168.42500654128187,256.3279507106599,236.64799257602346,225.9038314016685,215.95021991301644,206.93393981098237,199.15060651081774,192.7534368503564,187.731516587848,183.9180660476428,181.0048738399873,178.559727460441,176.0669412864601,173.06575987051602,169.57426193420173
2026-07-16 08:20:00,1100.62,2507516.0152806644,3415157.8227999997,2287453.012221304,1127704.810578696,3415.1578228,2507.5160152806643,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4649603433851,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195590049340.5403,54.330569261261196,38.26711934599986,310.0,168.44269248776973,288.90294954413537,189.98920348205988,167.95969798755033,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.054129878289508,-82.53164653577257,446574.8077526628,446593.62109423405,446574.8077526628,0.0,-82512.83319420129,18.813341571280034,0.0,242.90732127310744,231.31922114778757,220.99229399468695,211.43198817532803,202.96807642101322,195.83723618659795,190.11381418563894,185.7101313058228,182.38925608030482,179.78025220137806,177.40054993722427,174.72431365992549,171.41493940296908,167.95969798755033,245.61782192928558,232.9279891220974,222.4948978206379,212.80493335705646,204.1637637193863,196.82878741043677,190.89876790434568,186.3093683497965,182.8448738254607,180.1532442826596,177.76643939961923,175.15827710649793,171.94284083389798,168.44269248776973,256.9005880838812,236.7444713106217,225.9813257872865,216.02180441668693,206.996678267697,199.20201192157944,192.7924754590031,187.75866200705985,183.93520533636396,181.0151819196088,178.56749040407072,176.07702525648014,173.08175781720243,169.59316620022895
2026-07-16 08:30:00,1106.169,2507437.219959595,3432376.0368600003,2287660.6846849504,1144715.35217505,3432.3760368600006,2507.4372199595946,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.46657231347643,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195808588555.19116,54.39127459866421,38.30987646087877,310.0,168.46042415877517,289.9367222807403,190.0208730702398,167.97630827172088,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.067891422466289,-82.56926506068476,446782.4802163093,446801.2894787654,446782.4802163093,0.0,-82550.45579822868,18.809262456081342,0.0,243.05871377026784,231.40029309451208,221.0676707216012,211.50018605015183,203.02599351510258,195.8830440043602,190.14721064801626,185.7322901561017,182.4027083614614,179.78875389874594,177.40881975038243,174.73710713896543,171.4339671360901,167.97630827172088,245.84410187692342,233.01183250128236,222.57126447505271,212.8745597216849,204.2234850591226,196.87655783456123,190.93406064672612,186.33314930027402,182.85948771014895,180.16228412108532,177.7745160061355,175.17023435381273,171.96110307793796,168.46042415877517,257.4711582123567,236.84221426026576,226.05888003068515,216.09344437963398,207.0595022850227,199.25352279584797,192.83162549326454,187.7859109849366,183.95242740464647,181.0255401690051,178.5752611118967,176.08707204473026,173.09769591669576,169.6120743339552
2026-07-16 08:40:00,1111.194,2507358.220948871,3447968.31036,2287851.1753903567,1160117.1349696433,3447.96831036,2507.3582209488713,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4681883267158,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196027219495.6009,54.452005415444695,38.35265152186779,310.0,168.4782003044077,290.91850658013544,190.05272628026066,167.99298661156524,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.081659235035787,-82.60687541698313,446972.9709217156,446991.77609986474,446972.9709217156,0.0,-82588.07023883396,18.80517814916675,0.0,243.21485143946578,231.48153568300827,221.14310173832394,211.56846636095005,203.08401777409892,195.9289702632848,190.18072273965456,185.754548636024,182.41623229731266,179.79728864000762,177.41707670895664,174.74984684677094,171.45294461074042,167.99298661156524,246.07686842807308,233.09599466761568,222.64767317923315,212.94425227822904,204.2833003544643,196.9244372752517,190.9694633268744,186.3570275519906,182.87417374413695,180.17135960773638,177.7825832375918,175.1821392291543,171.9793066112762,168.4782003044077,258.0396017750831,236.94127813638676,226.13649655702204,216.16513956630806,207.12241159637736,199.30513898333274,192.87088693335753,187.8132636280062,183.9697324768198,181.03594892051444,178.5830399987652,176.0970820505128,173.1135742285374,169.6309853746734
2026-07-16 08:50:00,1115.739,2507279.023817248,3462071.17266,2288025.330294742,1174045.8423652584,3462.0711726600002,2507.2790238172483,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4698082702819,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196245932365.1934,54.5127589903315,38.39544261227051,310.0,168.4960196836344,291.8509169528588,190.0847593826566,168.00973152631377,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.095433314634713,-82.64447759355559,447147.12582610064,447165.92691438686,447147.12582610064,0.0,-82625.67650526937,18.80108828622906,0.0,243.37583991740337,231.5629585021196,221.2185862870231,211.6368280836651,203.14214836081098,195.97501436213702,190.21435009359652,185.77690659112716,182.42982791332835,179.8058565870661,177.42532103489992,174.7625328801117,171.4718713079789,168.00973152631377,246.31612189458644,233.18049473181122,222.72412370975033,213.0140101559211,204.34320887858993,196.97242521890539,191.00497564776444,186.38100300750534,182.88893200264815,180.1804709551755,177.79064138199547,175.19399194092304,171.99745114045618,168.4960196836344,258.60585936524143,237.04171953070508,226.2141779650513,216.23688974699888,207.18540593394746,199.3568603318566,192.91025975755505,187.84072004098581,183.9871207756329,181.0464085052103,178.59082747882815,176.10705567388547,173.12939281698138,169.64989837049563
