timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 09:00:00,1119.843,2507199.634094023,3474805.63842,2288183.9569524555,1186621.6814675448,3474.8056384200004,2507.199634094023,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.47143203215734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196464717851.93204,54.573532736647785,38.43824791019046,310.0,168.5138810642653,292.73643642455244,190.1169688211256,168.02654155021102,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.10921365989781,-82.6820715785808,447305.752483814,447324.54947632656,447305.752483814,0.0,-82663.27458606823,18.79699251256534,0.0,243.54177816609115,231.64457174330198,221.29412364467342,211.70527020439692,203.20038444540867,196.02117570552994,190.24809234753775,185.79936387071672,182.44349523823092,179.81445790509454,177.43355295438337,174.77516534283617,171.4907467230921,168.02654155021102,246.56185446954757,233.2653525740209,222.80061591492665,213.08383250753954,204.40320992286237,197.02052116665828,191.04059732404,186.4050755785034,182.9037625682295,180.18961838248606,177.7986907344016,175.2057927069401,172.0155363865164,168.5138810642653,259.16987156677754,237.14359483236643,226.29192703355565,216.3086946982474,207.24848502873195,199.40868668738307,192.9497439422097,187.86828032680117,184.0045925222676,181.0569192529052,178.5986239655361,176.11699331563725,173.14515175094456,169.66881237840397
2026-07-16 09:10:00,1123.539,2507120.057269088,3486274.1046599997,2288327.8263652786,1197946.2782947212,3486.27410466,2507.120057269088,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.47305950112496,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196683567106.38858,54.63432419621905,38.48106568424036,310.0,168.5317832229085,293.5774231484201,190.1493512044056,168.04341523213705,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.123000269457737,-82.7196573595507,447449.62189663737,447468.41478712234,447449.62189663737,0.0,-82700.86446906574,18.792890484954114,0.0,243.71275839141572,231.7263862105034,221.3697131253944,211.7737917202195,203.2587252060815,196.067453704465,190.28194914425322,185.82192032819148,182.4572343042421,179.8230927627322,177.4417726979657,174.78774434600987,171.50957036560405,168.04341523213705,246.8140504190269,233.35058883641562,222.8771497177177,213.1537185094769,204.46330279681126,197.0687246343641,191.07632808199216,186.42924518576717,182.9186655307118,180.19880211521516,177.80673159683076,175.21754175432685,172.0335620848096,168.5317832229085,259.7315790293021,237.24696014685014,226.3697467277153,216.38055420329493,207.31164861059085,199.46061789404664,192.9893394617813,187.8959445866094,184.02214793635423,181.06748149215798,178.6064298716325,176.1268953772659,173.16085110395895,169.6877264642999
2026-07-16 09:20:00,1126.855,2507040.2987931166,3496563.4537,2288457.674719205,1208105.7789807948,3496.5634537,2507.0402987931166,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4746905667627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196902471720.85406,54.695131033570576,38.52389428945512,310.0,168.54972494492387,294.37611668514,190.18190329855622,168.0603511352491,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.136793141944953,-82.75723492329485,447579.4702505638,447598.2590324359,447579.4702505638,0.0,-82738.44614142278,18.788781872062827,0.0,243.88886597858897,231.8084133289441,221.44535408281087,211.8423916399507,203.31716982965324,196.11384777683654,190.3159201319948,185.844575821346,182.4710451473109,179.8317613322642,177.44998050074668,174.80027000803753,171.52834175927325,168.0603511352491,247.07268628145292,233.43622491428783,222.95372511834907,213.22366736176454,204.52348682805382,197.11703515251978,191.11216765949092,186.4535117591101,182.9336409871405,180.20802238529382,177.81476427816838,175.22923931936876,172.05152798480924,168.54972494492387,260.29092254123384,237.35187121673732,226.4476402053812,216.4524680525594,207.37489640829517,199.51265379418447,193.02904628886446,187.92371291982195,184.03978723598837,181.07809555028078,178.61424560914872,176.1367622609555,173.17649095412415,169.706639703054
2026-07-16 09:30:00,1129.815,2506960.3640778083,3505748.1561000003,2288574.2050303277,1217173.9510696726,3505.7481561000004,2506.960364077808,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4763251194407,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197121423709.4373,54.755951030399245,38.56673216339813,310.0,168.56770502438172,295.13464396695514,190.21462201962404,168.07734783664256,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.150592275987622,-82.79480425600623,447696.00056168623,447714.78522804193,447696.00056168623,0.0,-82776.0195896505,18.784666355728405,0.0,244.07017944389048,231.89066515277435,221.52104591242983,211.9110689848753,203.3757175121536,196.1603573479,190.35000496485955,185.86733021264988,182.48492780732323,179.84046378978533,177.45817660250503,174.8127424547689,171.54706044207848,168.07734783664256,247.33773107386315,233.52228294569932,223.0303421969573,213.29367828806716,204.583761362182,197.16545226616108,191.1481158058928,186.4778752372917,182.94868904169095,180.21727943094453,177.82278909405275,175.2408856473684,172.06943384990828,168.56770502438172,260.84784310111394,237.45838334442053,226.52561082323885,216.52443604413506,207.43822814957772,199.56479422836767,193.06886439421714,187.95158542412815,184.05751063774693,181.08876175334643,178.62207158939935,176.14659436955486,173.19207138406037,169.7255511785533
2026-07-16 09:40:00,1132.443,2506880.258496031,3513902.68242,2288678.088702228,1225224.593717772,3513.90268242,2506.8802584960313,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4779630503175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197340415489.09766,54.816782080304904,38.609577822450376,310.0,168.5857222640265,295.85502496182585,190.24750442667124,168.09440392703007,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.1643976702115,-82.83236534326778,447799.88423358684,447818.6647772176,447799.88423358684,0.0,-82813.58479963703,18.780543630753527,0.0,244.256770402106,231.97315437159023,221.59678805403448,211.9798227894229,203.43436745934693,196.2069818507045,190.38420330312934,185.89018336950437,182.4988823282929,179.84920031534745,177.46636124782032,174.8251618195891,171.56572596619276,168.09440392703007,247.60914650432184,233.6087857996987,223.10700111626608,213.3637505356491,204.64412576262043,197.2139755347345,191.18417228192882,186.5023355679165,182.9638098055724,180.22657349657962,177.83080636675493,175.25248099249112,172.0872794572125,168.5857222640265,261.4022819870286,237.5665513168288,226.60366214284645,216.59645798431822,207.5016435611855,199.61703903543255,193.1087937467876,187.9795621955178,184.07531835670505,181.09948042619615,178.62990822297746,176.1563921065561,173.2075924808624,169.7444599837477
2026-07-16 09:50:00,1134.755,2506799.9873820045,3521076.6797000007,2288769.967004429,1232306.7126955716,3521.0766797000006,2506.7999873820045,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4796042513374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197559439861.56512,54.87762218376809,38.65242985827303,310.0,168.60377547524507,296.539178052727,190.28054771514846,168.11151801043815,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.178209323239846,-82.86991817008008,447891.7625357877,447910.5389491939,447891.7625357877,0.0,-82851.14175667393,18.7764134061581,0.0,244.44870354905908,232.05589431579185,221.67257999409605,212.04865210180174,203.49311888721948,196.25372072649037,190.4185148135824,185.91313516447676,182.51290875853505,179.85797109309195,177.47453468618022,174.83752824349384,171.58433789794606,168.11151801043815,247.8868871898135,233.69575706313827,223.18370212429969,213.4338833753175,204.70457941045854,197.2626045319464,191.2203368595747,186.5268927073205,182.9790033969212,180.23590483269078,177.8388164250509,175.26402561760344,172.10506459732858,168.60377547524507,261.95418082408116,237.67642933223587,226.68179793653582,216.66853368815717,207.56514236893156,199.66938805251112,193.14883431374224,188.00764332830457,184.093210606452,181.1102518924463,178.63775591974982,176.1661558760731,173.2230543360534,169.76336522069465
2026-07-16 10:00:00,1136.769,2506719.556031444,3527326.00086,2288850.4524721093,1238475.5483878907,3527.32600086,2506.719556031444,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4812486152278,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197778489996.0999,54.938469443361086,38.69528693443443,310.0,168.62186347803993,297.1889251464168,190.31374921059364,168.12868870392055,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.192027233693326,-82.90746272088964,447972.24800346827,447991.02027887304,447972.24800346827,0.0,-82888.69044548488,18.772275404757238,0.0,244.64603665862796,232.13889896076944,221.74842126820513,212.11755598458936,203.55197102242582,196.30057342505287,190.45293916977744,185.93618547551304,182.527007150822,179.8667763113668,177.4826971720734,174.84984187514985,171.60289581777732,168.12868870392055,248.17090087894888,233.78322102612043,223.26044555713287,213.5040761013445,204.76512170425812,197.31133884559208,191.25660932190488,186.55154662044364,182.99426994068423,180.24527369573116,177.84681960408713,175.27551979410504,172.1227890741479,168.62186347803993,262.50348164986326,237.78807092921247,226.76002219316223,216.74066298002734,207.62872429774953,199.72184111506215,193.18898606049297,188.0358289151481,184.11118759910738,181.1210764744965,178.64561508885294,176.17588608282082,173.2384570455396,169.78226600060188
2026-07-16 10:10:00,1138.497,2506638.9697016696,3532687.8811799996,2288920.130237515,1243767.7509424845,3532.6878811799997,2506.63896970167,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4828960354975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197997559413.0511,54.999322059180855,38.73814778319332,310.0,168.63998510100637,297.80599652528196,190.34710636263995,168.14591463728786,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.20585140018993,-82.9449989796181,448041.92576887365,448060.6938982379,448041.92576887365,0.0,-82926.23085025384,18.768129364267224,0.0,244.8488205936379,232.2221829299064,221.82431146352297,212.18653351528263,203.6109231026957,196.34753940507258,190.48747605231094,185.95933418612978,182.5411775625224,179.87561616282926,177.4908489650678,174.86210287094133,171.6213993201763,168.14591463728786,248.46112867884105,233.87120266610646,223.3372318416761,213.57432803137192,204.82575205983878,197.36017807736556,191.2929894629309,186.5762972806915,183.00960956849357,180.2546803479902,177.85481624523945,175.28696380175447,172.1404527046261,168.63998510100637,263.0501269778791,237.9015289177778,226.83833912369067,216.81284569423357,207.69238907174767,199.77439805690153,193.2292489507237,188.06411904707687,184.1292495453374,181.13195449353623,178.65348613868855,176.18558313209448,173.25380070956513,169.80116144386906
2026-07-16 10:20:00,1139.951,2506558.2336117094,3537199.55594,2288979.5592866996,1248219.9966533002,3537.1995559399998,2506.5582336117095,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4845464064345,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198216641968.16913,55.060178324491424,38.7810112024296,310.0,168.65813918131363,298.3920354551794,190.38061673931597,168.16319445285185,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.219681821344878,-82.98252692969164,448101.3548180582,448120.118793095,448101.3548180582,0.0,-82963.76295465487,18.76397503676708,0.0,245.05709933001648,232.30576149639143,221.90025022125423,212.2555837868073,203.66997437720218,196.39461813441346,190.52212514904875,185.9825811855852,182.55542005572389,179.8844908445344,177.498990329876,174.8743113950029,171.63984801361514,168.16319445285185,248.7575052855368,233.95972763072348,223.41406149849544,213.64463850629997,204.88646991004182,197.40912184265144,191.32947708742591,186.6011446697855,183.02502241853279,180.26412505746183,177.86280669596667,175.29835792849042,172.1580553185596,168.65813918131363,263.5940598588849,238.0168553127979,226.91675316660522,216.8850816756376,207.7561364142647,199.82705871023188,193.26962294641692,188.09251381351015,184.14739665437065,181.14288626955297,178.66136947691913,176.19524742974914,173.26908543266757,169.82005068012674
2026-07-16 10:30:00,1141.141,2506477.352942393,3540892.05454,2289029.2736598128,1251862.7808801872,3540.89205454,2506.4773529423933,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.48619962310505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198435731837.6387,55.121036621566304,38.823876052716,310.0,168.67632456468957,298.9486025615464,190.41427802162363,168.18052680518483,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.233518495770555,-83.0200465540714,448151.0691911715,448169.8290033614,448151.0691911715,0.0,-83001.28674188151,18.759812189877266,0.0,245.2709099936027,232.389650583834,221.9762372391416,212.32470590798968,203.72912410689256,196.44180909038974,190.55688615533217,186.00592636903045,182.5697346973399,179.89340055801003,177.50712153640697,174.88646761923928,171.65824152047057,168.18052680518483,249.0599592174102,234.0488222193068,223.49093514466452,213.7150068901627,204.94727470447523,197.45816977030074,191.366072010736,186.6260887776034,183.0405086353956,180.2736080977069,177.8707913096588,175.30970247024752,172.17559675835847,168.67632456468957,264.13522394011,238.13410126967395,226.99526899313048,216.95737078031337,207.81996604792624,199.8798229056728,193.31010800788016,188.12101330227972,184.1656291340137,181.15387212133876,178.66926551046447,176.20487938217974,173.28431132363352,169.83893284827457
2026-07-16 10:40:00,1142.073,2506396.3328364063,3543783.99462,2289069.783582264,1254714.211037736,3543.78399462,2506.396332836406,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4878555813522,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198654823503.79007,55.18189541771947,38.866741254522516,310.0,168.69454010540855,299.4771799854337,190.44808799837824,168.1979103608925,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.247361422076438,-83.05755783528355,448191.5791136228,448210.3347542288,448191.5791136228,0.0,-83038.80219467747,18.755640606075758,0.0,245.49028290899903,232.4738667656804,222.05227227398265,212.39389900399115,203.78837156478298,196.48911176000203,190.59175877415976,186.02936963764193,182.58412155920115,179.9023455093185,177.51524285980565,174.89857172333248,171.67657947693692,168.1979103608925,249.36841305095157,234.13851336321662,223.5678534966477,213.78543256999174,205.0081659092406,197.5073215023908,191.4027740585791,186.65112960201037,183.0560683699377,180.2831297477102,177.8787704454809,175.32099773076865,172.19307687881752,168.69454010540855,264.6735635223291,238.25331702235854,227.07389151225297,217.02971287622938,207.883877694703,199.9326904722898,193.35070409377133,188.1496175996519,184.18394719066652,181.1649123664978,178.6771746454971,176.2144793963013,173.29947849545488,169.85780709651596
2026-07-16 10:50:00,1142.755,2506315.1783983572,3545900.1997,2289101.5765448716,1256798.6231551287,3545.9001997,2506.315178398357,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4895141777953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198873911741.4586,55.24275326151628,38.909605785547654,310.0,168.7127846662826,299.9791753305273,190.48204456129787,168.2153437984002,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.261210598869011,-83.09506075545028,448223.37207623036,448242.1235363137,448223.37207623036,0.0,-83076.30929536693,18.751460083352868,0.0,245.71524165986295,232.55842726343022,222.12835514416994,212.46316221670818,203.84771603621775,196.5365256401445,190.62674271634557,186.05291089873458,182.5985807181323,179.911325909106,177.5233545804804,174.91062389473717,171.69486153293045,168.2153437984002,249.68278365840754,234.22882860497012,223.64481737321185,213.85591495567095,205.06914300664377,197.55657669397198,191.43958306683348,186.67626714868177,183.0717017791222,180.29269029173264,177.88674446821247,175.33224402141303,172.2104955468849,168.7127846662826,265.20902361476817,238.37455182372884,227.1526258755304,217.10210784395875,207.94787107596943,199.98566123762325,193.39141116112427,188.17832679034788,184.20235102933796,181.1760073214536,178.68509728743865,176.22404787952897,173.3145870652852,169.87667258239256
2026-07-16 11:00:00,1143.189,2506233.894694808,3547246.87566,2289125.1183253676,1258121.7573346323,3547.24687566,2506.233894694808,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4911753098292,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199092991604.9571,55.30360877915475,38.952468678169595,310.0,168.73105711865517,300.4559254116733,190.5161457003285,168.23282580775174,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.275066024751734,-83.13255529632046,448246.91385672643,448265.6611271615,448246.91385672643,0.0,-83113.80802588537,18.747270435094833,0.0,245.9458031600348,232.64334994365532,222.20448573225408,212.5324947051384,203.90715681909504,196.5840502377831,190.6618377006542,186.07655006585748,182.6131122560144,179.92034197263945,177.53145698411865,174.9226243286643,171.7130873519852,168.23282580775174,250.00298244675264,234.31979607623205,223.72182769836442,213.9264534797835,205.13020549489042,197.6059350128011,191.47649888131534,186.70150143091794,183.08740902585956,180.30229001915896,177.89471374808377,175.34344166096184,172.22785264142902,168.73105711865517,265.7415499878206,238.4978538883455,227.23147748167864,217.17455557741766,208.01194591256433,200.03873502771708,193.4322291653736,188.2071409575654,184.22084085366052,181.1871573014555,178.69303384095647,176.23358523975938,173.3296371543969,169.89552847281513
2026-07-16 11:10:00,1143.38,2506152.4867543,3547839.5372,2289140.853960109,1258698.6832398912,3547.8395372,2506.1524867543003,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.49283887562393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199312058415.6313,55.36446067100869,38.99532901701138,310.0,168.74935634239733,300.90869981488544,190.55038949919265,168.25035509042016,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.28892769832495,-83.17004143930083,448262.64949146786,448281.39256295806,448262.64949146786,0.0,-83151.29836781061,18.74307149021479,0.0,246.18197773490854,232.72865331382656,222.28066398753043,212.601895645715,203.9666932240595,196.6316850701065,190.69704345391403,186.10028705887206,182.6277162598337,179.92939391983208,177.53955036169194,174.93457322805418,171.7312566111414,168.25035509042016,250.3289155974967,234.4114444747076,223.79888550431593,213.99704759745367,205.19135288776855,197.65539613906344,191.51352135754783,186.72683246945266,183.10319027884222,180.311929224342,177.90267866060884,175.35459097542076,172.24514805300439,168.74935634239733,266.27108922356496,238.62327033761676,227.3104519809254,217.2470559846318,208.07610192485214,200.09191166714675,193.47315806037912,188.23606018299856,184.23941686590527,181.19836262058652,178.7009847099592,176.24309188535094,173.3446288881379,169.91437394409346
2026-07-16 11:20:00,1143.327,2506070.959567389,3547675.0813800003,2289149.208667265,1258525.8727127356,3547.6750813800004,2506.070959567389,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4945047741248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199531107749.96902,55.42530770832473,39.038185936614525,310.0,168.76768122590656,301.33870427831806,190.58477413114997,168.26793035912985,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.302795618185863,-83.20751916548663,448271.00419862376,448289.74306171667,448271.00419862376,0.0,-83188.78030239372,18.738863092919928,0.0,246.42376921245545,232.81435651695523,222.35688992864883,212.67136423261093,204.0263245746639,196.67942966465085,190.73235971110927,186.1241218040138,182.642392821717,179.93848197525753,177.5476350094501,174.94647080353855,171.74936900082574,168.26793035912985,250.66048430685433,234.50380303998298,223.87599193446314,214.0676967861851,205.25258471431837,197.7049597650843,191.55065036052147,186.75226029225465,183.11904571237494,180.3216082064434,177.91063958641578,175.3656922978206,172.26238168361635,168.76768122590656,266.7975887640747,238.75084714738375,227.3895552791208,217.31960898853185,208.14033883278614,200.1451909790471,193.51419779844977,188.26508454685825,184.25807926699605,181.20962359176931,178.7089502975938,176.25256822510565,173.35956239588978,169.93320818196324
2026-07-16 11:30:00,1143.031,2505989.3180866246,3546756.6111399997,2289150.5887234146,1257606.0224165851,3546.7566111399997,2505.9893180866247,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4961729050521,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199750135428.23553,55.48614873006542,39.08103861921552,310.0,168.7860306661073,301.7470839032075,190.6192978549587,168.2855503376896,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.31666978292848,-83.24498845569286,448272.38425477315,448291.11889987625,448272.38425477315,0.0,-83226.25381058978,18.73464510307531,0.0,246.67117502332133,232.9004793250591,222.43316364624647,212.74089967801493,204.0860502075,196.72728355939861,190.76778621545137,186.14805423393776,182.65714203895462,179.94760636815369,177.5557112289054,174.9583172733933,171.76742422472523,168.2855503376896,250.99758502582762,234.59690152836163,223.95314824639084,214.13840054569758,205.3139005184919,197.7546255950311,191.58788576444724,186.77778493432427,183.13497550620102,180.33132726927138,177.91859691107507,175.37674596801625,172.2795534464858,168.7860306661073,267.32099695751515,238.8806290979399,227.46879354159455,217.39221452777764,208.2046563559732,200.1985727851394,193.55534833036708,188.29421412789148,184.27682825652383,181.2209405267735,178.71693100624174,176.26201466825012,173.3744378110254,169.9520303816116
2026-07-16 11:40:00,1142.49,2505907.5672265687,3545077.9206,2289145.382296961,1255932.538303039,3545.0779205999997,2505.9075672265685,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4978431689018,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199969137503.60867,55.5469826398913,39.12388629262008,310.0,168.8044035684538,302.13492620333284,190.65395901102744,168.30321376083577,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.33055019114356,-83.28244929048483,448267.17782831955,448285.90824571555,448267.17782831955,0.0,-83263.71887308883,18.73041739600012,0.0,246.92418630942436,232.98704213146468,222.50948530560356,212.8105012123802,204.14586947230066,196.7752463028531,190.80332271843105,186.1720842877487,182.67196401401122,179.9567673324158,177.56377932680738,174.9701128634815,171.7854219996541,168.30321376083577,251.34010969977427,234.69077018674275,224.03035581488837,214.2091583977636,205.37529985880244,197.804393344607,191.62522745250322,186.80340643748488,183.1509798453252,180.34108672111657,177.926551024926,175.38775233248415,172.2966632658133,168.8044035684538,267.8412631020294,239.01265972648932,227.54817319675115,217.46487255761127,208.26905421373965,200.25205690575837,193.59660960540813,188.32344900340084,184.29566403276067,181.23231373622178,178.7249272375158,176.2714316244181,173.38925527086687,169.97083974769987
2026-07-16 11:50:00,1141.701,2505825.7118637688,3542629.70094,2289133.960240298,1253495.740699702,3542.62970094,2505.825711863769,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.49951546694547,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200188110251.78946,55.60780840327485,39.16672822817052,310.0,168.82279884693426,302.50326400111743,190.68875601774764,168.32091937408543,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.344436841418595,-83.31990165020868,448255.755771657,448274.4819515189,448255.755771657,0.0,-83301.17547034676,18.726179861914716,0.0,247.18278804049166,233.07406594196044,222.58585514932105,212.88016808464852,204.20578173201406,196.82331745408985,190.83896897985133,186.19621191101683,182.68685885452513,179.96596510658057,177.57183961510822,174.9818578071876,171.80336205541428,168.32091937408543,251.68794600705692,234.7854397255921,224.1076161349783,214.27996988604713,205.43678230796627,197.85426274073743,191.66267531657533,186.8291248501701,183.16705891983358,180.3508868745853,177.9345023229018,175.39871174411925,172.3137110765435,168.82279884693426,268.35833748741754,239.14698128204898,227.62770093939406,217.5375830507396,208.3335321251993,200.3056431598784,193.6379815713677,188.35278924926297,184.314586792673,181.243743529597,178.73293939225653,176.28081950363148,173.4040149166445,169.98963549438457
2026-07-16 12:00:00,1140.658,2505743.756836752,3539393.3345199996,2289116.676844337,1250276.6576756625,3539.3933345199994,2505.743756836752,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5011897012311,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200407050161.0653,55.66862504474037,39.20956373880161,310.0,168.84121542407678,302.8530781780833,190.72368736799714,168.3386659335986,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.358329732337765,-83.35734551502182,448238.47237569594,448257.1943081025,448238.47237569594,0.0,-83338.62358261528,18.721932406537235,0.0,247.44695913798267,233.16157236481695,222.6622735000195,212.9498995624509,204.26578636285137,196.87149658278523,190.87472476784274,186.22043705577926,182.70182667329644,179.97519993380052,177.5798924109199,174.99355234534335,171.82124413465064,168.3386659335986,252.04097759639012,234.88094129105528,224.1849308249527,214.35083457594604,205.498347452537,197.90423352125006,191.70022925699303,186.85494022720775,183.18321292471114,180.36072804643175,177.94245120435374,175.40962456203107,172.3306968241303,168.84121542407678,268.87217143461515,239.2836346827912,227.70738373377043,217.61034599824626,208.39808980932318,200.3593313651398,193.67946417458072,188.382234939947,184.33359673193524,181.2552302152479,178.74096787052906,176.29017871628363,173.4187168934553,170.00841684533592
2026-07-16 12:10:00,1139.355,2505661.7069459883,3535350.2037,2289093.8705547317,1246256.3331452683,3535.3502037,2505.6617069459885,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5028657745838,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200625953922.80298,55.72943164522305,39.25239217718049,310.0,168.85965223095658,303.18530028698353,190.75875162580624,168.35645220604954,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.372228862481919,-83.39478086492284,448215.6660860905,448234.38376104104,448215.6660860905,0.0,-83376.06318997231,18.717674950530636,0.0,247.71667260585767,233.2495835996921,222.7387407630588,213.01969493228623,204.32588275430905,196.91978326922387,190.91058985886133,186.24475968052823,182.71686758826513,179.98447206180987,177.58793803646324,175.0051967261456,171.83906799270025,168.35645220604954,252.39908432252406,234.97730643626338,224.26230162941428,214.4217520544394,205.559994892534,197.9543054345493,191.73788918226126,186.88085262960033,183.19944205965737,180.37061055738883,177.95039807287475,175.42049115133995,172.3476204643027,168.85965223095658,269.38271733298615,239.422659475823,227.78722881632882,217.6831614105319,208.46272698501127,200.41312133787375,193.72105735994307,188.41178614853246,184.35269404494235,181.26677410039568,178.74901307161971,176.29950967312118,173.43336135022207,170.02718303375423
2026-07-16 12:20:00,1137.783,2505579.566953859,3530472.3820199994,2289065.8646537736,1241406.5173662258,3530.4723820199993,2505.579566953859,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.50454359060643,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200844818422.35065,55.79022733954184,39.29521293392671,310.0,168.87810820720458,303.50081503256865,190.7939474231776,168.37427696850594,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.38613423042855,-83.43220767978103,448187.66018513264,448206.37359256175,448187.66018513264,0.0,-83413.4942723519,18.713407429124345,0.0,247.99189566766282,233.33812242544278,222.8152574292769,213.08955349968042,204.38607030916685,196.96817710428547,190.94656403767044,186.2691797501867,182.73198172247868,179.99378174288213,177.59597681900883,175.016791205067,171.85683339743665,168.37427696850594,252.76214247992445,235.0745670918832,224.33973042231798,214.4927219299419,205.62172424106578,198.00447823928633,191.7756550087882,186.9068621243033,183.21574652890024,180.3805347319981,177.9583433361227,175.4313118829734,172.36448196283166,168.87810820720458,269.8899286754414,239.56409379939151,227.86724369818256,217.75602931828513,208.5274433711657,200.46701289312782,193.7627610709327,188.44144294672637,184.3718789248228,181.27837549113983,178.75707539403322,176.30881278522753,173.44794843965295,170.04593330238407
2026-07-16 12:30:00,1135.932,2505497.341584626,3524728.8400799995,2289032.967911261,1235695.8721687384,3524.7288400799994,2505.497341584626,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.50622305368023,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201063640730.33047,55.851011313980685,39.33802543590861,310.0,168.89658230101668,303.80046262759396,190.82927345705264,168.39213900831652,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.400045834751777,-83.4696259393657,448154.7634426198,448173.47257241217,448154.7634426198,0.0,-83450.91680957336,18.709129792332533,0.0,248.27258990941397,233.42721218686418,222.8918240777468,213.1594745893267,204.44634844346325,197.01667768941252,190.98264709730685,186.29369723607167,182.74716920405064,180.0031292337802,177.60400909081136,175.02833604475953,171.8745401291099,168.39213900831652,253.13002503412847,235.17275553596414,224.4172192100084,214.56374383216638,205.6835351239498,198.0547517040253,191.81352666061076,186.93296878400162,183.23212654100917,180.39050089843957,177.9662874056437,175.44208713346313,172.38128129529863,168.89658230101668,270.3937600914033,239.70797434750367,227.94743616727237,217.82894977348138,208.59223868676688,200.52100584469034,193.80457524962964,188.47120540488052,184.39115156345045,181.2900346924642,178.76515523548946,176.31808846400503,173.46247831820094,170.06466690352622
2026-07-16 12:40:00,1133.791,2505415.035524393,3518085.4455399998,2288995.4752018442,1229089.9703381555,3518.08544554,2505.415035524393,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5079040689664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201282418094.30157,55.911782803972656,39.380829144612164,310.0,168.91507346916455,304.0850410303414,190.8647284864163,168.41003712300568,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.41396367402234,-83.50703562337468,448117.2707332033,448135.9755752078,448117.2707332033,0.0,-83488.33078137017,18.704842004503007,0.0,248.55871142777488,233.51687678038158,222.96844137855007,213.22945754520967,204.50671658644876,197.06528463655908,191.01883883903207,186.3183121158461,182.7624301661104,180.0125147956984,177.612035189037,175.03983151495174,171.89218798018183,168.41003712300568,253.5026018504774,235.27190436313364,224.49477013425027,214.6348174119963,205.74542717932928,198.10512560690674,191.85150406911762,186.95917268688459,183.24858230870726,180.40050938836126,177.97423069669603,175.4528172847429,172.3980184468655,168.91507346916455,270.8941673776375,239.85433633694444,228.02781429022087,217.90192285041184,208.65711265095126,200.57510000511448,193.84649983673597,188.50107359200766,184.41051215145677,181.30175200824263,178.77325299292016,176.32733712115925,173.47695114602402,170.08338309904744
2026-07-16 12:50:00,1131.343,2505332.653421037,3510489.4484200003,2288953.6680955226,1221535.7803244777,3510.4894484200004,2505.332653421037,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5095865424066,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201501147930.77725,55.97254109188257,39.423623554579166,310.0,168.9335806770067,304.3553080696152,190.90031132953365,168.42797012017564,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.427887746807583,-83.54443671146268,448075.46362688113,448094.16417092516,448075.46362688113,0.0,-83525.73616741865,18.700544044026174,0.0,248.85021098303875,233.6071406387204,223.04511009556538,213.29950173071438,204.56717418051886,197.1139975681226,191.05513907227,186.34302437346028,182.77776474674417,180.02193869419855,177.62005545568434,175.05127789233978,171.90977675515774,168.42797012017564,253.87973991994537,235.3720464531946,224.5723854752463,214.70594234136928,205.80740005728828,198.15559973530867,191.88958717277092,186.98547391641983,183.2651140486833,180.4105605367088,177.98217362807443,175.46350272394736,172.41469341204657,168.9335806770067,271.3911075269744,240.00321347667406,228.10838641387494,217.97494864674064,208.7220649830921,200.62929518574202,193.88853477159466,188.53104757579723,184.42996087824227,181.31352774124468,178.78136906246644,176.33655916868182,173.49136708694502,170.10208116038817
2026-07-16 13:00:00,1128.573,2505250.199884183,3501894.30462,2288907.815387449,1212986.4892325508,3501.89430462,2505.2501998841826,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5112703807242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201719827817.56012,56.03328550487781,39.46640819190762,310.0,168.9521028985003,304.6119834628699,190.93602086131122,168.44593681741486,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.44181805167146,-83.5818291832623,448029.6109188082,448048.307154708,448029.6109188082,0.0,-83563.1329473625,18.696235899813473,0.0,249.14703415643453,233.6980287145796,223.12183108927027,213.36960652872153,204.62772068112758,197.16281611685898,191.0915476145312,186.36783399908273,182.79317308892854,180.03140119913897,177.62807023749986,175.06267546047312,171.92730627041416,168.44593681741486,254.26130358180345,235.47321493910664,224.65006765463818,214.77711831317305,205.86945341946563,198.20617388550642,191.92777591682668,187.01187256112718,183.28172198140382,180.42065468155585,177.99011662193558,175.47414384321254,172.43130619448246,168.9521028985003,271.8845387549477,240.15463793939438,228.18916116652858,218.04802728459066,208.78709540288193,200.6835911967266,193.93067999220835,188.56112742263124,184.44949793198782,181.32536219314062,178.78950383947546,176.3457550188346,173.50572630841228,170.12076036856755
2026-07-16 13:10:00,1125.461,2505167.679485137,3492237.9553400003,2288858.17369672,1203379.7816432803,3492.2379553400006,2505.167679485137,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5129554914255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201938455486.43646,56.09401541289902,39.50918261282237,310.0,168.97063911621407,304.8557507328461,190.9718560107772,168.463936042213,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.45575458717453,-83.61921301841957,447979.9692280789,447998.66114565753,447979.9692280789,0.0,-83600.52110084094,18.691917578631546,0.0,249.44912151129472,233.7895664633433,223.19860531955425,213.43977134169165,204.68835555668275,197.21173992578204,191.1280642913247,186.39274098902158,182.80865534045637,180.0409025845977,177.63607988588743,175.07402450963497,171.944776354024,168.463936042213,254.64715474287624,235.57544317460355,224.7278192384868,214.84834504115562,205.9315869386691,198.25684786233188,191.96607025305514,187.03836871435203,183.29840633092547,180.43079216393517,177.99806010362482,175.48474103947817,172.44785680671674,168.97063911621407,272.374420524379,240.30864033587534,228.27014745882357,218.1211589116585,208.8522036304182,200.73798784705664,193.97293543525717,188.59131319759885,184.46912349966527,181.33725566450747,178.79765771849776,176.35492508413373,173.52002898146057,170.1394200141869
2026-07-16 13:20:00,1121.982,2505085.096756834,3481442.8270799993,2288804.988011297,1192637.8390687024,3481.4428270799995,2505.085096756834,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5146417828006,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202157028816.19754,56.15473022672154,39.551946402309724,310.0,168.98918832134095,305.0872590278167,191.00781575867438,168.48196663188187,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.469697351873968,-83.65658819663223,447926.7835426557,447945.471131762,447926.7835426557,0.0,-83637.9006075259,18.687589106339146,0.0,249.75640875763366,233.88177982486133,223.27543384854079,213.50999559173863,204.74907828842422,197.26076864804858,191.1646889360583,186.41774534563703,182.82421165385605,180.05044312879022,177.64408475681336,175.085325336718,171.96218684557817,168.48196663188187,255.03715309316638,235.67876470098682,224.805642940226,214.9196222598501,205.99380029849013,198.30762147883254,192.0044701394613,187.06496247403953,183.31516732470809,180.44097332767078,178.0060045015041,175.49529471429148,172.4643452699745,168.98918832134095,272.8607135679395,240.46524969169334,228.35135448432166,218.1943437023562,208.91738938629143,200.79248494457772,194.01530103611628,188.62160496451108,184.48883776704807,181.34920845483293,178.8058310932846,176.3640697773333,173.5342752806716,170.15805939743055
2026-07-16 13:30:00,1118.112,2505002.456193785,3469434.4492800003,2288748.4920239286,1180685.9572560717,3469.43444928,2505.0024561937853,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5163291639252,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202375545825.86243,56.2154293960729,39.59469917279151,310.0,169.0077495137115,305.30712485029227,191.04389913515988,168.50002743348193,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.483646344323578,-83.69395469765458,447870.28755528753,447888.9708057987,447870.28755528753,0.0,-83675.2714471434,18.68325051118154,0.0,250.068826919702,233.97469520432279,223.35231784341624,213.58027872069482,204.80988837028602,197.3099019468293,191.20142138992787,186.44284707724552,182.839842186304,180.060023113982,177.65208521070647,175.09657824509594,171.97953759600526,168.50002743348193,255.43115631764036,235.78321321471552,224.8835416235856,214.99094972451576,206.0560931929202,198.3584945559311,192.04297554000567,187.09165394250948,183.33200519342913,180.45119851921143,178.0139502467819,175.50580527361365,172.48077161394423,169.0077495137115,273.34337990872103,240.6244934252862,228.4327917197481,218.26758185898214,208.98265239167677,200.84708229601432,194.05777672887282,188.6520027859145,184.5086409187217,181.36122086252175,178.81402435678456,176.37318951141097,173.54846538413548,170.17667782806478
2026-07-16 13:40:00,1113.819,2504919.762251999,3456113.52786,2288688.9086862155,1167424.6191737843,3456.11352786,2504.919762251999,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.51801754466123,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202594004668.23328,56.276112407842575,39.63744056286417,310.0,169.0263217018076,305.5159336987888,191.0801052176067,168.5181173037541,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.497601563073799,-83.73131250132835,447810.7042175742,447829.38311941107,447810.7042175742,0.0,-83712.6335994915,18.67890183684358,0.0,250.38630250609478,234.06833945225557,223.42925857926332,213.65062019016935,204.87078530874385,197.35913949516754,191.23826150179642,186.4680461980157,182.85554709953158,180.06964282639615,177.6600816123542,175.10778354449107,171.99682846738855,168.5181173037541,255.82902030398486,235.88882253406422,224.96151830547876,215.06232721109683,206.11846532596962,198.40946692208655,192.08158642432662,187.11844322623224,183.34892017079898,180.46146808746587,178.02189777334496,175.5162731276283,172.49713587656208,169.0263217018076,273.82238287885394,240.78639732902147,228.5144689249066,218.34087361291768,209.0479923684276,200.90177970699196,194.1003624463421,188.68250672310475,184.52853313809308,181.37329318489884,178.82223790114168,176.38228469955163,173.56259947341232,170.19527462543454
2026-07-16 13:50:00,1109.068,2504837.0193489497,3441371.4599199994,2288626.4506604485,1152745.0092595508,3441.3714599199993,2504.8370193489495,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5197068356584,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202812403623.72168,56.336778784367134,39.68017023609087,310.0,169.04490390277616,305.7142416270298,191.11643312850222,168.53623510905658,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.511563006671734,-83.76866158760816,447748.2461918071,447766.920734947,447748.2461918071,0.0,-83749.98704446823,18.67454313993221,0.0,250.70875768200764,234.16273984368513,223.50625744189614,213.7210194816003,204.9317686226483,197.40848097582526,191.2752091280638,186.49334272785765,182.87132655972627,180.07930255611674,177.6680743307945,175.11894155083837,172.01405933278156,168.53623510905658,256.2305993461607,235.99562656317264,225.03957615884826,215.13375451619916,206.1809164112894,198.46053841295674,192.12030276746418,187.14533043560655,183.36591249337818,180.4717823836394,178.02984751759217,175.52669869055285,172.51343810379961,169.04490390277616,274.2976871362061,240.95098555234355,228.5963961422489,218.41421922585155,209.11340903917346,200.95657698205804,194.1430581200831,188.71311683613993,184.54851460740008,181.3854257182152,178.83047211769207,176.39135575513276,173.5766777334935,170.213849118458
