timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 14:00:00,1103.819,2504754.2318634964,3425084.1278599994,2288561.3207355393,1136522.80712446,3425.0841278599996,2504.7542318634964,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.52139694835535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203030741094.42456,56.397428081784604,39.72288787984249,310.0,169.06349514244295,305.90257672473575,191.1528820334382,168.55437972530626,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.525530673661164,-83.80600193658564,447683.11626689835,447701.7864413871,447683.11626689835,0.0,-83787.3317620969,18.670174488739576,0.0,251.03611044324836,234.25792405651544,223.58331593069425,213.79147609630363,204.99283784304592,197.45792608111864,191.31226413252747,186.5187366923049,182.88718073742788,180.08900259698842,177.67606373920472,175.13005258614652,172.0312300760217,168.55437972530626,256.6357463435959,236.10365925984462,225.11771851546865,215.20523145708668,206.2434461717967,198.5117088710634,192.15912454958573,187.17231568473878,183.3829824003964,180.48214176107302,178.03779991827057,175.53708238045223,172.52967834945426,169.06349514244295,274.7692586792037,241.11828058706746,228.6785836961087,218.48761899102962,209.17890212742034,201.01147392470284,194.18586368041426,188.74383318385256,184.5685855077207,181.39761875765166,178.8387273969615,176.40040309170985,173.59070035276417,170.2324006456195
2026-07-16 14:10:00,1098.024,2504671.4041358284,3407102.5905599995,2288493.712230436,1118608.8783295634,3407.1025905599995,2504.671404135828,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5230877949811,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203249015598.4421,56.45805988845614,39.76559320418588,310.0,169.08209445532665,306.0814405239426,191.18945113918846,168.5725500379249,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.539504562582584,-83.84333352851236,447615.507761795,447634.17355775833,447615.507761795,0.0,-83824.66773254902,18.665795963344863,0.0,251.3682747916276,234.35392014913316,223.66043566143335,213.86198955551905,205.05399251298812,197.50747451274287,191.34942638623508,186.5442281223907,182.90310980742007,180.09874324651196,177.68405021478713,175.14111697835605,172.0483405915428,168.5725500379249,257.0443129958759,236.21295460050288,225.19594886869666,215.27675787169798,206.30605433930506,198.56297814546005,192.19805175571406,187.19939909122462,183.40013013357353,180.49254657508425,178.04575541631408,175.54742461905602,172.54585667494348,169.08209445532665,275.2370648598122,241.28830325479248,228.76104219159723,218.56107323453108,209.24447135765496,201.06647033738003,194.22877905642756,188.77465582386185,184.58874601898185,181.4098725973231,178.84700412866286,176.40942712300142,173.6046675229649,170.25092855495947
2026-07-16 14:20:00,1091.629,2504588.5404673945,3387259.2892599995,2288423.8093810556,1098835.4798789439,3387.2592892599996,2504.5885404673945,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5247792885562,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203467225764.42786,56.51867382345218,39.80828594081764,310.0,169.10070088465244,306.2513093345974,191.22613969186963,168.59074494178898,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.55348467197322,-83.88065634382221,447545.60491241445,447564.2663200693,447545.60491241445,0.0,-83861.99493616732,18.661407654886716,0.0,251.7051609113659,234.45075653728506,223.7376183691084,213.93255940045495,205.1152321873293,197.55712598158794,191.38669576732974,186.56981705451818,182.9191139486178,180.10852480573692,177.6920341386516,175.1521350611951,172.06539078418646,168.59074494178898,257.4561499928027,236.32354654596622,225.27427087616343,215.34833361868414,206.36874065415913,198.61434609140287,192.23708437545852,187.22658077593323,183.4173559369429,180.50299718281065,178.05371445468478,175.5577258315781,172.56197314910207,169.10070088465244,275.70107439472037,241.46107269641024,228.84378251315655,218.63458231656813,209.31011645545243,201.12156602152697,194.271804176003,188.805584812585,184.6089963199674,181.42218753028274,178.85530270169338,176.41842826287478,173.61857943915416,170.26943220406363
2026-07-16 14:30:00,1084.57,2504505.645120852,3365355.6358,2288351.787711604,1077003.8480883958,3365.3556357999996,2504.505645120852,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5264713428938,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203685370326.36154,56.57926953510043,39.85096584204136,310.0,169.11931348236592,306.4126355129847,191.2629469751812,168.60896334118362,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.567471000367078,-83.91797036315268,447473.58324296295,447492.24025262817,447473.58324296295,0.0,-83899.31335348747,18.65700966521399,0.0,252.04667534616934,234.54846197027086,223.81486591074733,214.0031851923333,205.1765564325156,197.60688020754534,191.42407216088833,186.59550353032586,182.93519334395071,180.11834757915125,177.70001589569605,175.16310717403334,172.08238056901303,168.60896334118362,257.8711071997103,236.43546900695733,225.35268836240803,215.4199585774688,206.43150486487556,198.66581257002565,192.276222402749,187.25386086279406,183.43466005667736,180.51349394305564,178.0616774782168,175.56798644653998,172.57802784798318,169.11931348236592,276.16125737476875,241.63660636365987,228.92681582277368,218.70814663281146,209.37583714758816,201.17676077758455,194.31493896582194,188.8366202052487,184.62933658832657,181.4345638485257,178.86362350413225,176.42740692533184,173.63243629967124,170.28791096004892
2026-07-16 14:40:00,1076.774,2504422.722320006,3341165.1155599994,2288277.8143893145,1052887.3011706849,3341.1651155599993,2504.4227223200064,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5281638726011,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203903448118.5348,56.639846699593,39.89363267978665,310.0,169.13793130914655,306.5658486663639,191.2998723087205,168.6272041497603,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.581463546294971,-83.95527556736586,447399.6099206731,447418.2625227797,447399.6099206731,0.0,-83936.62296525924,18.652602106609265,0.0,252.39272117664166,234.64706550648714,223.89218026821112,214.07386651243658,205.2379648263645,197.65673691930712,191.4615554587536,186.62128759654794,182.9513481802435,180.1282118745684,177.7079958744846,175.17403366173363,172.09930987111164,168.6272041497603,258.28903383793545,236.548755809598,225.43120532144417,215.49163264833066,206.49434672778958,198.71737744801845,192.3154658355733,187.2812394785866,183.45204274091788,180.52403721613712,178.06964493346334,175.57820689559716,172.59402085466286,169.13793130914655,276.61758527266664,241.8149200126897,229.0101535578518,218.78176661573747,209.4416331621528,201.23205440501656,194.35818335138026,188.8677620558992,184.64976700058142,181.44700184299293,178.87196692323798,176.4363635244951,173.64623830609875,170.30636419954863
2026-07-16 14:50:00,1068.155,2504339.77624974,3314420.8756999997,2288202.048563973,1026218.8271360267,3314.4208756999997,2504.3397762497398,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5298567930806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204121458070.7405,56.70040501965014,39.93628624466789,310.0,169.1565534344209,306.71135679702445,191.3369150463698,168.64546629049786,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.595462308284567,-83.99257193756802,447323.84409533197,447342.492280433,447323.84409533197,0.0,-83973.92375246697,18.648185101046693,0.0,252.7431981977139,234.74659648836226,223.9695635509773,214.14460296215725,205.29945695783675,197.70669585415783,191.49914555936056,186.64716930487089,182.96757864809274,180.138118003012,177.71597446712408,175.1849148745029,172.1161786254105,168.64546629049786,258.70977866035855,236.6634406609326,225.50982591925515,215.56335575251006,206.55726600670863,198.76904059731135,192.35481467571864,187.30871675273332,183.46950423960484,180.53462736373896,178.07761726854662,175.58838761336915,172.60995225904838,169.1565534344209,277.07003094904235,241.99602769958076,229.09380742874217,218.85544273599902,209.50750422867227,201.28744670232953,194.4015372570007,188.89901041741268,184.67028773213417,181.4595018035749,178.88033334544608,176.44529847459393,173.65998566322588,170.32479130869478
2026-07-16 15:00:00,1058.609,2504256.8110559597,3284800.2104599993,2288124.641693412,996675.5687665874,3284.800210459999,2504.2568110559596,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53155002053103,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204339399203.65756,56.76094422323821,39.97892634508127,310.0,169.17517893637557,306.8495473888061,191.3740745747515,168.66374869566658,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.609467284860422,-84.02985945512913,447246.4372247706,447265.08098355116,447246.4372247706,0.0,-84011.21569634858,18.6437587805558,0.0,253.0980030957883,234.84708451672287,224.04701799890327,214.21539416305163,205.36103242680127,197.75675675775966,191.53684236755805,186.67314871178598,182.98388494174148,180.14806627859898,177.72395206913905,175.1957511677414,172.13298677648675,168.66374869566658,259.13319012193875,236.77955711452591,225.58855449621205,215.63512783233924,206.62026247257288,198.8208018947623,192.39426892851677,187.3362928170963,183.48704480431263,180.5452647487652,178.08559493301092,175.59852903727278,172.62582215769024,169.17517893637557,277.51856865687176,242.17994177778476,229.17778941593625,218.92917550381736,209.57345007823113,201.3429374670913,194.44500060584537,188.93036534150497,184.69089895727427,181.47206401911427,178.88872315636613,176.4542121899509,173.6736785790114,170.34319168309904
2026-07-16 15:10:00,1048.019,2504173.830845548,3251940.0758599997,2288045.7378555667,963894.3380044331,3251.9400758599995,2504.173830845548,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5332434719487,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204557270624.42267,56.82146406233963,40.021552806338434,310.0,169.19380690196996,306.9807884389772,191.41135031174852,168.6820503067953,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.62347847454404,-84.06713810170089,447167.53338692535,447186.17271021125,447167.53338692535,0.0,-84048.49877841503,18.63932328586816,0.0,253.45702962530714,234.94855942463207,224.12454598496595,214.28623975689902,205.42269084379387,197.8069193839324,191.57464579442566,186.6992258784386,183.00026725895125,180.15805701842046,177.73192907934532,175.20654290189123,172.1497342783769,168.6820503067953,259.5591165451841,236.89713853618278,225.6673955694101,215.70694885139756,206.6833359031233,198.87266122185076,192.43382860259345,187.36396780577712,183.50466468808742,180.55594973519737,178.09357837767888,175.60863160735943,172.64163065359807,169.19380690196996,277.9631740443309,242.36667289743158,229.26211176691976,219.0029654703948,209.63947044360103,201.39852649595016,194.48857331992625,188.96182687874042,184.711600849185,181.48468877740996,178.89713674077996,176.46310508496856,173.68731726454777,170.36156472783162
2026-07-16 15:20:00,1036.239,2504090.8396862843,3215387.44266,2287965.4740467044,927421.9686132958,3215.38744266,2504.090839686284,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53493706512853,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204775071522.38123,56.88196431177256,40.0641654698351,310.0,169.2124364269482,307.1054294382195,191.4487417050867,168.70037007464148,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.637495875853912,-84.10440785923457,447087.26957806293,447105.90445682977,447087.26957806293,0.0,-84085.77298046771,18.634878766868496,0.0,253.82016878447143,235.051051250741,224.2021500179737,214.3571394057676,205.48443182977093,197.85718349442783,191.61255575708654,186.72540087047472,183.0167258008722,180.16809054242205,177.73990589972286,175.21729044228442,172.16642109438783,168.70037007464148,259.98740628050365,237.01621806983655,225.74635383491812,215.77881879469237,206.74648608257817,198.9246184643765,192.47349370962274,187.3917418549206,183.52236414528792,180.5666826879552,178.10156805451118,175.61869576615564,172.65737785606063,169.2124364269482,278.40382415612044,242.5562300064566,229.34678699269116,219.076813229347,209.7055650593732,201.45421358465336,194.53225532011734,188.9933950785412,184.73239357994964,181.49737636521954,178.90557448263874,176.47197757411632,173.70090193402402,170.37990985739862
2026-07-16 15:30:00,1023.099,2504007.841606817,3174614.81106,2287883.9804679486,886730.8305920516,3174.61481106,2504.0078416068172,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.53663071866515,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204992801165.01004,56.942444768058344,40.1067641922534,310.0,169.23106661585098,307.22380230132956,191.48624823097614,168.7187069591634,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.651519487305578,-84.14166870999765,447005.7759993073,447024.40642468876,447005.7759993073,0.0,-84123.03828461614,18.6304253815033,0.0,254.1873089898483,235.15459021219473,224.2798327452474,214.42809279208808,205.54625501585826,197.90754885869993,191.65057217851717,186.7516737578849,183.0332607719115,180.17816717328236,177.74788293528775,175.22799415899058,172.183047196908,168.7187069591634,260.41790786140365,237.13682860365194,225.82543416993548,215.85073766886526,206.80971280131746,198.9766735121642,192.51326426408548,187.4196151025228,183.54014343143007,180.57746397276017,178.10956441646945,175.62872195850792,172.67306388046927,169.23106661585098,278.84049743330786,242.74862035350006,229.43182786394667,219.15071941815418,209.77173366209618,201.50999852806575,194.5760465261646,189.02506998919483,184.75327732055788,181.51012706826234,178.91403676506104,176.48083007191687,173.71443280469026,170.39822649571752
2026-07-16 15:40:00,1008.393,2503924.840596591,3128982.97542,2287801.3808009215,841181.5946190786,3128.98297542,2503.924840596591,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5383243519539,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205210458894.00543,57.00290524833484,40.149348844796464,310.0,169.24969658202687,307.33622225111327,191.52386939280953,168.73705992949516,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.665549307411675,-84.17892063658978,446923.1763322801,446941.8022955762,446923.1763322801,0.0,-84160.29467329371,18.62596329607186,0.0,254.55833624962017,235.25920667713436,224.357596955266,214.49909961873612,205.60816004309692,197.95801525367125,191.6886949873538,186.77804461484627,183.04987237960052,180.18828723629113,177.75586059396394,175.23865442666457,172.19961256722013,168.73705992949516,260.8504701544997,237.25900273638632,225.90464163485225,215.9227055024249,206.87301585557634,199.02882625877402,192.55314028303326,187.4475876882427,183.55800280303473,180.58829395600267,178.11756791738287,175.63871063143097,172.68868884814594,169.24969658202687,279.27317371173524,242.94384949252833,229.51724740693538,219.2246847196292,209.83797599041793,201.56588112018787,194.61994685669572,189.0568516578628,184.77425224091107,181.5229411712221,178.92252397032976,176.48966299293434,173.72791009682172,170.4165140760907
2026-07-16 15:50:00,991.869,2503841.8406058056,3077709.99486,2287717.792469904,789992.2023900962,3077.70999486,2503.841840605806,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5400178851917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205428044121.52863,57.063345589313506,40.19191931245384,310.0,169.26832544764292,307.4429886578308,191.5616047199136,168.75542796392375,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.679585334682,-84.21616362195812,446839.58800126286,446858.20949394704,446839.58800126286,0.0,-84197.54212927393,18.62149268417852,0.0,254.933134335242,235.36493113683673,224.4354455802731,214.57015960912486,205.67014656218555,198.00858246349625,191.72692411769685,186.80451351956268,183.06656083446097,180.19845105922673,177.76383928645478,175.24927162439423,172.2161171953144,168.75542796392375,261.28494250432465,237.3827727440542,225.98398147520686,215.99472234600626,206.93639504714778,199.08107660121848,192.59312178585697,187.47565975321825,183.57594251747952,180.59917300461242,178.12557901181796,175.64866223396,172.70425288617488,169.26832544764292,279.7018342190409,243.14192128912723,229.60305889898655,219.29870986340262,209.90429178523317,201.62186115417433,194.66395622923022,189.08874013058778,184.79531850982767,181.5358189577495,178.93103647989068,176.49847675176082,173.741334033683,170.43477204117758
2026-07-16 16:00:00,973.221,2503758.8455453794,3019846.36974,2287633.3268966237,732213.0428433763,3019.84636974,2503.7588455453792,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54171123937823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205645556326.604,57.12376564627889,40.234475493296856,310.0,169.28695234369474,307.54438583642417,191.59945376635244,168.77381004986793,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.693627567623569,-84.25339764941167,446755.1224279823,446773.739441709,446755.1224279823,0.0,-84234.7806356849,18.617013726761797,0.0,255.31158495128687,235.47179417753412,224.513381698841,214.64127250730834,205.73221423322107,198.05925027932187,191.76525950891292,186.83108055410364,183.08332634987,180.20865897223334,177.77181942611423,175.2598461355486,172.2325610797035,168.77381004986793,261.7211748729243,237.5081705469358,226.06345912353666,216.06678827265722,206.99985018309445,199.1334244396858,192.63320879406078,187.50383143988697,183.5939628328538,180.61010148593226,178.1335981549522,175.65857721700712,172.7197561272383,169.28695234369474,280.12646157034203,243.34283792841597,229.6892758637152,219.3727956274227,209.9706807898361,201.67793842235199,194.70807456018863,189.1207354523004,184.81647629504863,181.5487607104646,178.93957467434925,176.50727176300444,173.75470484149247,170.45299984296508
2026-07-16 16:10:00,952.068,2503675.859286871,2954209.8799199997,2287548.0897420663,666661.7901779334,2954.20987992,2503.675859286871,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54340433631654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205862995051.66245,57.184165292128455,40.277017297802296,310.0,169.30557641001596,307.64068380365217,191.63741610977996,168.7922051838594,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.707676004740675,-84.29062270263482,446669.8852734252,446688.4978000368,446669.8852734252,0.0,-84272.01017602324,18.612526611585054,0.0,255.69356790327254,235.579826451955,224.59140853838676,214.71243807809694,205.79436272543762,198.1100184990459,191.8037011054356,186.8577458042423,183.1001691419252,180.218911307698,177.7798014288189,175.27037834762692,172.24894422723844,168.7922051838594,262.1590179742409,237.63522767697225,226.1430802011168,216.1389033781521,207.06338107547046,199.18586967726944,192.67340133104182,187.5321028918106,183.61206400781808,180.62107976759572,178.14162580245113,175.66845603322113,172.73519870945643,169.30557641001596,280.5470397626273,243.5465999245324,229.77591206590776,219.4469428394689,210.0371427500783,201.73411271623777,194.75230176490052,189.1528376668263,184.83772576324162,181.561766710959,178.94813893346878,176.51604844127692,173.7680227493875,170.47119694273653
2026-07-16 16:20:00,927.937,2503592.8856624775,2879332.8347799997,2287462.1811410207,591870.653638979,2879.3328347799998,2503.5928856624773,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54509709861395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206080359899.22537,57.24454441645149,40.31954464820361,310.0,169.32419679528724,307.73213899714887,191.67549135033883,168.81061237152537,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.72173064453496,-84.32783876570052,446583.97667237977,446602.5847039126,446583.97667237977,0.0,-84309.23073416768,18.608031532843597,0.0,256.0789612632749,235.6890586506283,224.6695294776379,214.78365610718564,205.85659171694493,198.1608869270742,191.84224885656502,186.88450935929285,183.11708942930912,180.2292084001277,177.78778571283996,175.2808686521082,172.26526665292653,168.81061237152537,262.59832340329245,237.76397524558612,226.22285051958167,216.21106778133273,207.126987541053,199.23841221970497,192.71369942187468,187.5604742535046,183.63024630146666,180.63210821740753,178.14966241034904,175.67829913685208,172.75058077623112,169.32419679528724,280.9635541679059,243.75320613163498,229.8629815060946,219.5211523786788,210.10367741453186,201.79038382655685,194.79663775761347,189.18504681689197,184.85906708000618,181.57483723979774,178.9567296361683,176.52480720118155,173.7812879893891,170.4893628110387
2026-07-16 16:30:00,900.231,2503509.9284649673,2793362.7791399998,2287375.6959247654,505987.08321523434,2793.36277914,2503.5099284649673,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5467894496827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206297650528.7224,57.30490292464511,40.36205747786833,310.0,169.34281265704413,307.81899495832045,191.71367910960453,168.82903062757268,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.735791485505473,-84.36504582308201,446497.4914561243,446516.094984815,446497.4914561243,0.0,-84346.44229439128,18.603528690728126,0.0,256.4676415331475,235.7995214729924,224.74774804904226,214.8549264012962,205.91890089446665,198.21185537407658,191.8809027162667,186.91137131194716,183.13408743315404,180.23955058602724,177.79577269871615,175.29131744430177,172.28152837975082,168.82903062757268,263.03894376016507,237.89444391196702,226.30277608242585,216.28328162447735,207.1906694010844,199.29105197511342,192.7541030931021,187.58894567027195,183.64850997319436,180.64318720322856,178.15770843493334,175.68810698361904,172.765902476094,169.34281265704413,281.37599152516344,243.962653756373,229.95049841481335,219.59542517708576,210.17028453465903,201.84675154326047,194.8410824515005,189.21736294413105,184.880500409877,181.58797257652174,178.96534716051977,176.53354845730118,173.7945007963672,170.50749692764788
2026-07-16 16:40:00,868.188,2503426.99144766,2693935.27272,2287288.7238399927,406646.5488800071,2693.93527272,2503.42699144766,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.548481313741,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206514866653.4404,57.36524073706678,40.40455573070116,310.0,169.3614231616849,307.9014829808982,191.75197902957223,168.84745897577363,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.74985852614875,-84.4022438596644,446410.51937135163,446429.1183896428,446410.51937135163,0.0,-84383.6448413732,18.599018291191896,0.0,256.8594838051772,235.91124559834978,224.8260679411188,214.92624878833396,205.98128995307925,198.26292365674252,191.91966264297002,186.93833175811216,183.15116337690668,180.2499382037769,177.8037628091274,175.3017251231994,172.2977294384913,168.84745897577363,263.48073276884304,238.02666385185864,226.38286308637814,216.355545073697,207.25442648102438,199.34378885375173,192.794612372531,187.61751728804202,183.6668552825675,180.65431709286344,178.16576433263253,175.6978800305824,172.78116396255834,169.3614231616849,281.7843399311704,244.1749383717698,230.03847724656913,219.66976222116628,210.23696386498693,201.90321565554416,194.8856357586678,189.24978608908958,184.90202591632845,181.60117299964895,178.97399188374618,176.5422726241866,173.807661408006,170.52559878153403
2026-07-16 16:50:00,830.828,2503344.078324374,2578009.43432,2287201.3497522213,290808.08456777874,2578.00943432,2503.3440783243736,2578009.43432,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.550172615813,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206732008037.59442,57.42555778822067,40.447039360570855,310.0,169.3800274844768,307.97982272687653,191.7903907716846,168.86589644895292,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.763931764958876,-84.4394328607552,446323.1452835802,446341.73978412553,446323.1452835802,0.0,-84420.83836020983,18.594500545368646,0.0,257.2543619200195,236.02426165670948,224.90449300074428,214.9976231175598,206.0437585959519,198.31409159753642,191.95852859936704,186.96539079674676,183.16831748619373,180.26037159351176,177.81175646876932,175.31209209132834,172.31386986754848,168.86589644895292,263.92354539090786,238.16066472688368,226.46311792264598,216.42785831936007,207.31825861031325,199.39662276777062,192.83522728903446,187.64618925321363,183.6852824891984,180.66549825395234,178.1738305599079,175.70761873601984,172.79636539397512,169.3800274844768,282.18858883019067,244.39005393247072,230.12693267349712,219.74416455339625,210.30371516328847,201.95977595186588,194.9302975901614,189.28231629123093,184.9236437617781,181.61443878667646,178.9826641822192,176.55098011634485,173.8207700647696,170.54366787082392
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2281603.1189933945,160038.30820660526,2441.6414271999997,2441.6414271999993,2441641.4272,0.020483068294792583,0.018434761465313323,0.0,0.0020483068294792593,0.021,0.002565238534686678,0.021,257.75153374763227,304.6720251621496,182.0,310.0,266.37032711404345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30336580671042,True,1840878.2044686412,1840.8782044686411,B,0.0,206945768343.65164,57.48493565101435,40.48886148378678,310.0,169.3884730529368,308.0538271907822,191.8279214511199,168.88396084812737,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.778011105402989,-84.47604266468325,440724.91452475335,440743.2194267174,440724.91452475335,0.0,-84457.73776271922,18.30490196403116,0.0,257.64682442598854,236.13690880250212,224.9818567907857,215.06797785742697,206.10534944176777,198.364544322876,191.99683992983523,186.9920357680235,183.18516213362446,180.2705500942793,177.81948903119826,175.3221321757102,172.329599015845,168.88396084812737,264.2222575270683,238.25028455901517,226.51231494762342,216.47166805804284,207.35662576507423,199.42778246122546,192.85826982975544,187.66122491235092,183.6933983773263,180.66868032658365,178.17485545775926,175.7097428460884,172.80223990450452,169.3884730529368,282.5839814358022,244.60458077750565,230.21444718955578,219.8174489622674,210.36946132990673,202.01549145573983,194.97428499072842,189.31433188274872,184.94487839775306,181.62740844964455,178.99106956539921,176.55938530403867,173.83349343005895,170.56130851007526
2026-07-16 17:10:00,734.681,2279671.06214,2279671.06214,2259838.3865674622,19832.675572537817,2279.6710621400002,2279.6710621400002,2279671.06214,0.01882985960612599,0.01694687364551339,0.0,0.0018829859606126,0.021,0.004053126354486611,0.021,254.79067206883744,300.82940366157266,182.0,310.0,262.44981978649196,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38125502504258,True,1840878.2044686412,1840.8782044686411,B,0.0,207146448518.5038,57.54068014402884,40.528124484268325,310.0,169.3720309131607,308.12276219071197,191.86212084378647,168.9005071062496,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.79209617296283,-84.51040535904892,418960.18209882086,418977.3634460037,418960.18209882086,0.0,-84493.22401186608,17.181347182835452,0.0,258.02037750140113,236.2439392923894,225.05463571970395,215.13409168145483,206.1631799066179,198.4118235079544,192.03259963950106,187.01671436327018,183.200522729081,180.2795644283866,177.82616531262556,175.33099213876025,172.34387417037976,168.9005071062496,264.1626056106325,238.22502974059464,226.48482833944388,216.4454242801286,207.3322964425816,199.40546190818642,192.8378588249118,187.64247657745577,183.67594822835886,180.65207425426868,178.1585837122334,175.69332277849372,172.78546030776255,169.3720309131607,282.9569036484628,244.80831066856064,230.29680339569208,219.88615024431198,210.43104960272032,202.0676048416762,195.01530090813498,189.34400685347933,184.96433176833656,181.63901938618284,178.99834456273672,176.56665453449202,173.84486204281376,170.5773684125998
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.016294559472650804,0.014665103525385723,0.0,0.0016294559472650808,0.021,0.006334896474614278,0.021,248.70144827982784,293.3977597142956,182.0,310.0,254.86001605926566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53942169169264,True,1840878.2044686412,1840.8782044686411,B,0.0,207322640327.1954,57.589622313109835,40.56259634515144,310.0,169.3314453133373,308.1858386622702,191.89066307204288,168.91414990568455,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.806186267078061,-84.54056469137585,378178.49951119465,378193.5791773581,378178.49951119465,0.0,-84525.4850252124,15.079666163452202,0.0,258.3547880145294,236.3387323182093,225.11854164601294,215.1920578320059,206.21374893227377,198.45293806960882,192.06337368408595,187.0375316894412,183.21296462289948,180.28630609985967,177.83082147594504,175.3376451008528,172.35544303455694,168.91414990568455,263.7546350896015,238.0849999840783,226.38257691259517,216.35107772856423,207.24696863969194,199.3310558630721,192.775083772106,187.59076126163407,183.63353953723657,180.61616836998442,178.12549776014293,175.6589495818701,172.74678318541444,169.3314453133373,283.2915927006969,244.98911303518827,230.36901298926827,219.9462047545199,210.48478305020916,202.11288028438048,195.05064735650885,189.3691947376634,184.98035953350998,181.64802202709743,179.00347546074798,176.57181239939354,173.85374418663255,170.59050074978902
2026-07-16 17:30:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.01301006096651144,0.012945103618347498,0.0,6.495734816394302e-05,0.021,0.008054896381652504,0.021,247.09365793945312,286.03939386987304,182.0,310.0,247.33513972003834,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70593943681067,True,1840878.2044686412,1840.8782044686411,B,0.0,207388839555.89053,57.60801098774737,40.57554819926483,310.0,169.02524019107724,308.2080693464241,191.89687787228078,168.91452199786352,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-12.820278245566337,-84.55187092966067,194878.2656357339,194883.91875487633,194878.2656357339,0.0,-84546.21781051824,5.653119142429205,0.0,258.5129429736287,236.37693790179472,225.14176286229798,215.21273487211465,206.23109085509924,198.46584496442014,192.0713331924735,187.0406770737521,183.21204415546478,180.28263711320005,177.82621770861832,175.33417995454474,172.35461559210552,168.91452199786352,259.85800241655903,236.81940762563957,225.46596639604192,215.51037057989828,206.49686012580912,198.69254827541977,192.25627793401273,187.18593680807268,183.32414163372007,180.37209378165724,177.90691016682362,175.42150028714786,172.45926772558042,169.02524019107724,283.4503003058759,245.0699687331282,230.39607393584018,219.96766345457277,210.50348225579737,202.12768369181603,195.06074991107036,189.37441833003797,184.98115214223787,181.64541827921693,178.99904305191205,176.56751802913226,173.85147234765722,170.59053054856514
2026-07-16 17:40:00,503.916,1563621.1130400002,1563621.11304,1548881.0800193069,14740.03302069311,1563.62111304,1563.6211130400002,1563621.11304,0.010712285746013099,0.010712285746013099,0.0020427340301415057,0.0,0.021,0.008244980223845396,0.021,246.15246750272473,284.8837783702027,182.0,310.0,246.1524675027247,138.41135106896263,1694652.7448836854,1694.6527448836853,1546059.018014382,1546.0590180143822,148593.72686930338,148.5937268693034,0.0,194.73299733257602,False,1840878.2044686412,1840.8782044686411,C*,-146225.45958495582,207250656225.26407,57.56962672924002,40.548512682772355,,,308.0081669094153,191.84616856640943,172.289394357381,148593.72686930338,148.5937268693034,146225.45958495582,146.22545958495581,0.0,9.824555179558228e-05,-12.834366523961004,-84.529670367999,2822.062004924679,2817.846193194302,2822.062004924679,148593.72686930338,-84533.8861797294,-4.215811730391579,0.0,258.27162248875834,236.26331106321186,225.04272009324518,215.1206622759999,206.14739457407455,198.3915425968537,192.00647733240342,186.9843851059376,183.16260380693234,180.23762253080977,177.78265994013543,175.2890573197208,172.30642360173886,172.289394357381,254.63558811479166,234.94160044757106,223.9553913096825,214.12440825813246,205.2714424028638,197.65946631794523,191.42463208739977,186.541787658028,182.83234145393558,179.97841670441346,177.54153367684424,175.01001074537416,171.95942583354312,232.79338130249653,283.21382140634927,244.95768050843606,230.31612539396292,219.89379919931383,210.43517243669297,202.06569660239748,195.00531393720408,189.3251425538882,184.9370898588772,181.60514983313573,178.96077316292408,176.5292834341978,173.81177917714083,170.89218965358674
2026-07-16 17:50:00,391.959,1216225.2594600003,1216225.25946,1153071.627553453,63153.63190654712,1216.2252594600002,1216.2252594600004,1216225.25946,0.008208536123041362,0.008208536123041362,0.004928534888765722,0.0,0.021,0.007862928988192918,0.021,245.81460279157974,284.5536876516862,182.0,310.0,245.81460279157974,136.5762894736424,1525746.5001495627,1525.7465001495627,1150249.9473375205,1150.2499473375206,375496.55281204224,375.49655281204224,0.0,194.7407716637049,False,1840878.2044686412,1840.8782044686411,C*,-315131.7043190785,206976358561.78897,57.49343293383027,40.49484644842188,,,307.2903958542751,191.73951814678725,176.35710609752505,375496.55281204224,375.49655281204224,315131.7043190785,315.1317043190785,0.0,9.824555179558228e-05,-12.84844713835184,-84.48368634501868,2821.680215932487,2817.466698564822,2821.680215932487,375496.55281204224,-84487.89986238634,-4.21351736766519,0.0,257.7113090968947,236.0076317450459,224.82077897765927,214.91671832918763,205.9662253971592,198.23638449706846,191.87763376223106,186.87930187102643,183.0761405438141,180.16236453414348,177.70948902537341,175.2089958479274,172.24305173464214,176.35710609752505,249.4965964070363,232.5885671664606,221.90408502565123,212.2565641695365,203.64267226048696,196.3054063705692,190.34853186391015,185.71539684083663,182.19862246559308,179.45484520725964,177.0268075512853,174.40674236217015,171.70908616801032,240.11681155414286,282.4601911926549,244.6481184921873,230.11324696045423,219.70911420727498,210.2678786908504,201.91937510344508,194.8814190976665,189.222662156952,184.85271723181324,181.53353559731457,178.89487480635108,176.46129233005425,173.74147485971514,171.9248662400268
2026-07-16 18:00:00,260.572,808539.28168,808539.28168,650800.7524574988,157738.5292225012,808.53928168,808.53928168,808539.28168,0.005428041841300971,0.005428041841300971,0.009992732640356002,0.0,0.021,0.005579225518343028,0.021,246.08334289630642,284.8162426562165,182.0,310.0,246.0833428963064,132.7858680919571,1176861.2947847438,1176.861294784744,647980.6789523261,647.9806789523261,528880.6158324179,528.8806158324179,0.0,194.73458629419275,False,1840878.2044686412,1840.8782044686411,C*,-664016.9096838974,206610067001.85388,57.39168527829275,40.423181642943646,,,305.69109018426366,191.5462236587021,180.39437432969322,528880.6158324179,528.8806158324179,664016.9096838974,664.0169096838974,0.0,9.824555179558228e-05,-12.86251733510178,-84.42118049964168,2820.0735051727534,2815.863106911056,2820.0735051727534,528880.6158324179,-84425.39089790336,-4.2103982616827125,0.0,256.7599931507707,235.49864587876795,224.37126138331843,214.5110737929574,205.6143684725903,197.94331024140547,191.64163574039108,186.69248799643213,182.92598544353643,180.03695461278457,177.62062219249435,175.30005872138395,173.29213799920782,180.39437432969322,242.6040908699517,228.17559359881076,217.9436011807128,208.74190997544866,200.66245999839776,193.89063556036788,188.46528464618368,184.27232484892977,181.06875575850174,178.55925628358796,176.71630267619028,177.2579677251567,190.49718896664984,243.30877977564566,281.056664055504,244.06247738546384,229.69613976036192,219.33142693504564,209.93244053579292,201.63325396356674,194.64630604910826,189.03456476391426,184.70274982930087,181.41020763083853,178.79319044508836,176.4243654341696,174.05698928217964,174.0581821272643
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.0025770119104848756,0.0,0.021,0.0025770119104848756,0.021,0.0,0.021,232.11896166149546,275.94432519015015,182.0,310.0,236.9952839041993,127.27187217819933,669331.5499264527,669.3315499264527,0.0,0.0,669331.5499264527,669.3315499264527,0.0,194.95073723161488,False,1840878.2044686412,1840.8782044686411,D*,-1171546.6545421886,206101034316.38583,57.250287310107176,40.32358959011939,310.0,192.3819442732007,302.9272990144127,191.1560132070089,185.25117199458234,669331.5499264527,669.3315499264527,1171546.6545421886,1171.5466545421887,0.0,9.824555179558228e-05,-12.876573093641907,-84.33455124075554,0.0,0.0,0.0,669331.5499264527,-179056.25918696076,-94721.7079462052,0.0,254.58682305642753,234.09856604382406,223.1407239195587,213.44096916109174,204.72639010789393,197.2461497243783,191.13389886178882,186.37330714994803,182.81384292836012,180.20257156365736,178.24408296064658,176.7632032976842,176.28959411683763,185.25117199458234,253.85563572936,232.63273094677191,221.7291272840396,212.25840174241713,203.79731426973373,196.56919604723572,190.70092431192109,186.1897478645119,182.93296683562843,180.78540483787754,179.66186815973052,179.75109234423124,182.0638792813664,192.3819442732007,277.98613987948613,242.54231567328867,228.48942521961558,218.26568519618422,209.024514505916,200.8976402893021,194.0855399342484,188.6455389741631,184.48944646971,181.4062523694225,179.1029279504298,177.30046523222452,176.05417637231028,178.0658122054282
2026-07-16 18:20:00,24.165,74982.5451,74982.5451,72345.69512279604,2636.849977203965,74.98254510000001,74.98254510000001,74982.5451,0.00041425482624059284,0.00041425482624059284,0.010553687662808411,0.0,0.021,0.010032057510950997,0.021,234.63667220294766,273.6441748980066,182.0,310.0,234.63667220294766,126.2593042972922,576130.8428011064,576.1308428011064,69529.2377292884,69.52923772928841,506601.60507181805,506.601605071818,0.0,195.00920118628946,False,1840878.2044686412,1840.8782044686411,C*,-1264747.3616675348,205748196147.6134,57.15227670767039,40.25455693554539,,,301.7283510022351,190.99431870693567,188.06385155775476,506601.60507181805,506.601605071818,1264747.3616675348,1264.7473616675347,0.0,9.824555179558228e-05,-12.890618804287977,-84.2742638764204,2816.4573935076332,2812.254327521092,2816.4573935076332,506601.60507181805,-84278.46694240696,-4.203065986555885,0.0,253.67408909951274,233.58468610329126,222.68667514893403,213.03437233446815,204.37651771289447,196.95723662522298,190.90399856931134,186.19557890751307,182.67963738756706,180.10950930603948,178.22070535311346,176.94842468835827,177.18533859263044,188.06385155775476,239.92630288436357,226.1317185698564,216.14723138124265,207.21090163147733,199.41905004256873,192.9372449990725,187.7952970496138,183.8937231852217,181.04958953181293,179.1120838267932,178.3015477311972,180.29750979646778,191.75327925660122,233.1053381409781,276.82516952398254,242.01260393345692,228.09116621892434,217.90787609767906,208.7108833736662,200.63366956436866,193.87197182685384,188.47893352805193,184.36424732482584,181.3194716976324,179.06658636017787,177.37858930804788,176.4764641443593,179.48998168139758
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0077057695288094,0.0,0.021,0.013294230471190601,0.021,160.71680216369234,202.0810239919065,182.0,,160.71680216369234,131.05324518575577,1017383.9075552877,1017.3839075552877,0.0,0.0,1017383.9075552877,1017.3839075552877,0.0,197.36602293731318,False,1840878.2044686412,1840.8782044686411,D*,-823494.2969133535,205137765803.08023,56.98271272307784,40.13512646898827,162.18495553277072,274.75257925955054,299.98123933554314,190.79065504710906,186.71282726334042,1017383.9075552877,1017.3839075552877,823494.2969133535,823.4942969133535,0.0,9.824555179558228e-05,-12.904646883369297,-84.16847448793408,0.0,84168.47448793407,0.0,1017383.9075552877,0.0,84168.47448793407,0.0,252.9147069993464,233.17444932341033,222.3259816573515,212.7112450335778,204.0987901683711,196.72870599859925,190.72327118468033,186.0569628752595,182.57542002201583,180.03607089093023,178.19743747954033,177.07407374199,177.69994329979215,186.71282726334042,241.60155493123236,227.20026107671325,217.09534861573917,208.04123490227727,200.11123633053285,193.48395927706426,188.20217975454898,184.17423524218708,181.21419806604635,179.1412240719088,178.06478998613827,179.20835595253465,185.6587126547126,163.53787239561143,275.49909853613207,241.4409852202083,227.6733803541598,217.53265778135042,208.38208938717938,200.35790493917304,193.65039165908917,188.30749780698414,184.23552542334298,181.22711116609784,179.01824927813945,177.43558251871457,176.8457775881591,179.98854249716993
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007967030951265308,0.0,0.021,0.013032969048734694,0.021,168.66805042674036,209.7273771119691,182.0,,168.66805042674036,134.86402086795758,1368142.6023295084,1368.1426023295085,0.0,0.0,1368142.6023295084,1368.1426023295085,0.0,197.06111451837592,False,1840878.2044686412,1840.8782044686411,D*,-472735.6021391328,204316880241.68253,56.754688956022925,39.97452051866857,169.9775859335453,272.3297874108984,298.3379647387918,190.60033437356626,185.7134085586956,1368142.6023295084,1368.1426023295085,472735.6021391328,472.7356021391328,0.0,9.824555179558228e-05,-12.918651395326627,-84.0270717439808,0.0,84027.07174398079,0.0,1368142.6023295084,0.0,84027.07174398079,0.0,252.14548501893285,232.75416601354766,221.95577761236166,212.3796952510187,203.8139575015857,196.4944295277963,190.5380135508217,185.91470340640785,182.4678361018482,179.95796974293168,178.15930418351923,177.10481156943345,177.6126124987322,185.7134085586956,240.585066468853,226.56441624958222,216.52444092183285,207.53217100318463,199.67679341866983,193.129056190601,187.92271589484722,183.95821794388033,181.0428749375946,178.98483032074083,177.7967979988407,177.76482546444166,176.18086901430644,170.76893836126501,274.2282808683968,240.89460614809872,227.27452544030353,217.17418967769464,208.06765209433507,200.09383503964062,193.43780572499352,188.14248382713237,184.11074065684588,181.13559795492708,178.96302432335654,177.4464999792696,176.93062492408666,179.64102383387177
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008124712020960965,0.0,0.021,0.012875287979039036,0.021,168.16260624700107,209.24092539259576,182.0,,168.16260624700107,135.3992097857969,1417403.4830356853,1417.4034830356852,0.0,0.0,1417403.4830356853,1417.4034830356852,0.0,197.08010780572448,False,1840878.2044686412,1840.8782044686411,D*,-423474.72143295594,203466438151.8611,56.518455042183646,39.808131844716165,169.42986746027384,270.77522789844215,296.6762617143934,190.4063253832775,184.7556097833325,1417403.4830356853,1417.4034830356852,423474.72143295594,423.47472143295596,0.0,9.824555179558228e-05,-12.932631489647312,-83.88056592410645,0.0,83880.56592410644,0.0,1417403.4830356853,0.0,83880.56592410644,0.0,251.37864425678467,232.32757581189205,221.5796206118311,212.04344063521677,203.52564318719908,196.25771087458315,190.35109622100785,185.7712662925543,182.35918363123744,179.87727260885188,178.10631208211282,177.07016944469197,177.54462999087184,184.7556097833325,239.86418167688683,226.04394082019624,216.05959691459407,207.12644157340534,199.33766158650843,192.85720265924152,187.71232014303826,183.7983509348409,180.9192246024848,178.86521744873934,177.5138853378343,176.73474359273087,176.74795064324434,170.19118540161517,272.95608152661015,240.34119564732345,226.86648009582808,216.8077195942873,207.74675563148455,199.8248027698161,193.22154635870643,187.974763162098,183.98380564879815,181.0416090738279,178.90017938617524,177.41976811969727,176.90760899229545,179.34835920940478
