timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008239536286779998,0.0,0.021,0.012760463713220004,0.021,167.9750622440803,209.06044185376894,182.0,,167.9750622440803,135.48479931325303,1425281.4778169252,1425.2814778169252,0.0,0.0,1425281.4778169252,1425.2814778169252,0.0,197.08716857724994,False,1840878.2044686412,1840.8782044686411,D*,-415596.72665171605,202611269265.17096,56.280908129214154,39.640818374740086,169.21069732456863,269.28712911689337,295.02464192266456,190.21190286025328,183.83945473395607,1425281.4778169252,1425.2814778169252,415596.72665171605,415.59672665171604,0.0,9.824555179558228e-05,-12.946587033720627,-83.73326443989036,0.0,83733.26443989036,0.0,1425281.4778169252,0.0,83733.26443989036,0.0,250.61589914900085,231.89622601545358,221.1989969989128,211.70383242450725,203.23501314310818,196.0195097782611,190.16327777440674,185.6272522692337,182.249902754294,179.7945873075023,178.04713593337232,177.03695434714535,177.46592709879909,183.83945473395607,239.16472038650036,225.5392812015229,215.61021717392737,206.73526203660185,199.011468661448,192.59627902903335,187.51072456289992,183.64554364425513,180.80030796835916,178.75198425932126,177.36359060939702,176.758388887355,176.47594286062133,169.92745114259714,271.6973868134328,239.78700176531558,226.4545069708536,216.4380992737055,207.42368688584617,199.554412270887,193.00450770903123,187.8065867466744,183.85645133124137,180.9464773082581,178.8325725604773,177.38117918222017,176.88506701726703,179.0497072107253
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008349568170417796,0.0,0.021,0.012650431829582205,0.021,167.76051386724856,208.853979443381,182.0,,167.76051386724856,135.51941847942516,1428467.9612400818,1428.4679612400819,0.0,0.0,1428467.9612400818,1428.4679612400819,0.0,197.09525489577845,False,1840878.2044686412,1840.8782044686411,D*,-412410.2432285594,201754188488.4269,56.042830135674144,39.47313084419643,168.96674794412888,267.8402788780773,293.3847674805704,190.0172949125274,182.96186648068414,1428467.9612400818,1428.4679612400819,412410.2432285594,412.4102432285594,0.0,9.824555179558228e-05,-12.96051797503225,-83.5856478697371,0.0,83585.6478697371,0.0,1428467.9612400818,0.0,83585.6478697371,0.0,249.85777500392098,231.46069207955162,220.81446173092397,211.36136720417787,202.94248865039665,195.78016292681892,189.97481542191915,185.4828576900112,182.14028938748766,179.71158206808207,177.9887426824571,177.0014119760588,177.37692297439358,182.96186648068414,238.47764278280545,225.0389051594966,215.16509118341781,206.34853023515714,198.6895763011949,192.33915305810504,187.31225389154406,183.4952250480377,180.68560020476468,178.6648156846089,177.32073528016508,176.68368073008992,176.22865331010627,169.64373802833117,270.4528309911351,239.23244607982238,226.03909403709392,216.0657857282131,207.09884557933268,199.28299399142463,192.78694998688826,187.63815683797682,183.72887028037738,180.85085279002683,178.76411836740817,177.34237652514102,176.85474732630058,178.74750398212464
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008459672944669927,0.0,0.021,0.012540327055330074,0.021,167.5574431671758,208.6585708591453,182.0,,167.5574431671758,135.54454973649365,1430781.140409495,1430.781140409495,0.0,0.0,1430781.140409495,1430.781140409495,0.0,197.10291734524455,False,1840878.2044686412,1840.8782044686411,D*,-410097.0640591462,200895719804.1812,55.80436661227256,39.30517177007382,168.7347401697122,266.41830395508345,291.75779067765023,189.82261724486,182.12128904227956,1430781.140409495,1430.781140409495,410097.0640591462,410.0970640591462,0.0,9.824555179558228e-05,-12.974424275936935,-83.43780542811172,0.0,83437.80542811172,0.0,1430781.140409495,0.0,83437.80542811172,0.0,249.10426178030073,231.02115012031425,220.42621099222083,211.01622843676873,202.64822902396733,195.53979826377665,189.78580932431655,185.3381931715429,182.03063608208717,179.62896288429775,177.93057015450748,176.96314668392554,177.27775845722124,182.12128904227956,237.7947440824265,224.53704229597858,214.71910278064564,205.96180468344122,198.36828119274722,192.08288353240786,187.11471023439924,183.3463055118954,180.57537373812292,178.58842682098637,177.2655179722443,176.60316189885376,175.97226830491127,169.37414071802394,269.22263661956146,238.67764316546902,225.62044977258336,215.6909855618756,206.7724170433709,199.01070233026084,192.56899536121654,187.46957838721735,183.60124000635525,180.75531428188364,178.6959780780057,177.30218480001608,176.8167630870055,178.44213295815138
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008570621685545574,0.0,0.021,0.012429378314454427,0.021,167.35848618892462,208.4671290130445,182.0,,167.35848618892462,135.56768489960817,1432910.5912862143,1432.9105912862144,0.0,0.0,1432910.5912862143,1432.9105912862144,0.0,197.11043280462394,False,1840878.2044686412,1840.8782044686411,D*,-407967.6131824269,200035973449.4095,55.565548180391524,39.13696272019493,168.50715803979915,265.01852474698285,290.1443278582454,189.6279218275827,181.31589522277844,1432910.5912862143,1432.9105912862144,407967.6131824269,407.9676131824269,0.0,9.824555179558228e-05,-12.98830590178743,-83.28975510296605,0.0,83289.75510296605,0.0,1432910.5912862143,0.0,83289.75510296605,0.0,248.3552451784305,230.57769510356218,220.03436928788076,210.668538245404,202.35234303875234,195.2985052585371,189.59633387463793,185.193340141969,181.921035876746,179.54664528011125,177.8724021245076,176.92177362500973,177.16869843048272,181.31589522277844,237.11452310492828,224.03269294824256,214.27141161090637,205.5743845365528,198.0470158246337,191.82704948736472,186.91783439700848,183.19844107247133,180.46653507671908,178.51064319907178,177.20726864859085,176.51348789675194,175.71017918606208,169.11130058546757,268.0067237159532,238.12254502367537,225.19864331673318,215.3137827344768,206.44448275561882,198.7376082158757,192.35070312617964,187.30091289011605,183.47366120583905,180.6599827969708,178.62795069087727,177.26034997062945,176.7710190430438,178.1341402105017
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008682658240526834,0.0,0.021,0.012317341759473167,0.021,167.16406807943602,208.2800624660241,182.0,,167.16406807943602,135.59031472233147,1434993.5286573283,1434.9935286573284,0.0,0.0,1434993.5286573283,1434.9935286573284,0.0,197.11778468719885,False,1840878.2044686412,1840.8782044686411,D*,-405884.67581131286,199174977332.2151,55.326382592281966,38.96850915476965,168.2843647985707,263.63983823831563,288.5448672879333,189.43324913879647,180.54396457531524,1434993.5286573283,1434.9935286573284,405884.67581131286,405.88467581131283,0.0,9.824555179558228e-05,-13.002162818596045,-83.1415008516896,0.0,83141.5008516896,0.0,1434993.5286573283,0.0,83141.5008516896,0.0,247.6105808548126,230.13040047466902,219.63904190312192,210.31840188150863,202.05492423391763,195.05636233206076,189.4064511632718,185.04834527185977,181.81149922275307,179.46457332102327,177.8140169027388,176.87693831901154,177.04999741076332,180.54396457531524,236.43640338855656,223.52562410134192,213.82184882434774,205.18613361975616,197.72565346930975,191.57157033529955,186.7215034559195,183.05113775751158,180.3578819727291,178.43226698073025,177.1453609687686,176.4148876691167,175.44237098031041,168.8553881279748,266.8049471637968,237.56707680755108,224.77372035373108,214.93424055007696,206.1151062957685,198.46376868970108,192.1321212086855,187.13220290567543,183.3461664982832,180.56483477843906,178.5599231401793,177.21659747132978,176.71746366971828,177.8239692439764
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00879584142451411,0.0,0.021,0.012204158575485891,0.021,166.9739258799239,208.09711767676905,182.0,,166.9739258799239,135.6127320281291,1437056.9051396179,1437.0569051396178,0.0,0.0,1437056.9051396179,1437.0569051396178,0.0,197.12498241085044,False,1840878.2044686412,1840.8782044686411,D*,-403821.29932902334,198312743189.13132,55.086873108092036,38.79981337004629,168.0660938807666,262.28175178818975,286.9598245779897,189.2386309214422,179.8038580692582,1437056.9051396179,1437.0569051396178,403821.29932902334,403.82129932902336,0.0,9.824555179558228e-05,-13.015994992581753,-82.99304391424462,0.0,82993.04391424463,0.0,1437056.9051396179,0.0,82993.04391424463,0.0,246.87011786037507,229.67933566547381,219.24033017004896,209.96592072865343,201.75606261789238,194.8134440940426,189.21621705583578,184.9032449632761,181.70203493950845,179.38268235761248,177.7551888330838,176.8283093182335,176.92193646175684,179.8038580692582,235.76014316979058,223.01585127497157,213.37046172823509,204.79709958519356,197.40423509104684,191.31646514689277,186.52568005468237,182.904285861094,180.2494370560488,178.35306627845384,177.07951927847856,176.30737823483102,175.16955715539592,168.60600314687684,265.6171345851441,237.01116008962327,224.34572271763042,214.55241852497585,205.78434749941914,198.18923749431238,191.9132929356812,186.96348053168413,183.2187717659656,180.4698496192974,178.4917703727284,177.17065931257488,176.6560663880937,177.5120444907688
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008910192334147811,0.0,0.021,0.01208980766585219,0.021,166.78797474804378,207.91821252036354,182.0,,166.78797474804378,135.63500331349132,1439106.8413300577,1439.1068413300577,0.0,0.0,1439106.8413300577,1439.1068413300577,0.0,197.13202869312573,False,1840878.2044686412,1840.8782044686411,D*,-401771.3631385835,197449279084.33328,54.847021967870354,38.63087694377768,167.85226571382395,260.9438651371893,285.38956305729613,189.04409663100827,179.0940232488946,1439106.8413300577,1439.1068413300577,401771.3631385835,401.77136313858347,0.0,9.824555179558228e-05,-13.02980239007487,-82.84438495870022,0.0,82844.38495870022,0.0,1439106.8413300577,0.0,82844.38495870022,0.0,246.1337019980986,229.22457006359443,218.8383349212693,209.6111954452788,201.4558480073438,194.5698234030369,189.0256853186843,184.75807350166005,181.59264650389522,179.3008980427685,177.6956826318331,176.7755826912051,176.78482015253834,179.0940232488946,235.08553965396496,222.50344489905282,212.91734493343438,204.4073732762884,197.08284906165474,191.06178067079142,186.33038751611522,182.7578906590854,180.1411181382185,178.27281745678786,177.00935631073042,176.1910833390382,174.8924030879366,168.36293548294438,264.44309808390165,236.45471984894274,223.91469425409778,214.1683775206117,205.45226721698612,197.91406825397272,191.6942604462746,186.79477555576415,183.09149059077248,180.3749988311408,178.4233565701651,177.12227441799075,176.58682528959395,177.1987707051928
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009025724137918887,0.0,0.021,0.011974275862081114,0.021,166.60612315818787,207.74325846579234,182.0,,166.60612315818787,135.65712792507438,1441143.277092336,1441.143277092336,0.0,0.0,1441143.277092336,1441.143277092336,0.0,197.13892652874762,False,1840878.2044686412,1840.8782044686411,D*,-399734.9273763052,196584593118.07788,54.6068314216883,38.461701460776,167.64279599803504,259.6257924757608,283.8343987055988,188.8496755066831,178.41298962158,1441143.277092336,1441.143277092336,399734.9273763052,399.7349273763052,0.0,9.824555179558228e-05,-13.04358497752759,-82.6955247163284,0.0,82695.52471632841,0.0,1441143.277092336,0.0,82695.52471632841,0.0,245.4011796274041,228.76617409692156,218.43315740978818,209.2543266674234,201.15436964250304,194.32557210651314,188.8349084078956,184.61286244686232,181.48333189386474,179.21913788112474,177.63526692394538,176.71848252758488,176.63897441766792,178.41298962158,234.41244986054818,221.98849193761055,212.46260657609795,204.01705528388482,196.76157548637636,190.80757348406883,186.1356583949345,182.61194119018845,180.0328382550455,178.1913128580556,176.93470789012028,176.06616021722172,174.61156370899437,168.12597987499927,263.28263785559307,235.89768603285876,223.48068203425893,213.7821807880544,205.11892799122197,197.63831522229825,191.47506584165677,186.62611676616453,182.96433306458326,180.28024650709918,178.35453881083512,177.0711911781221,176.50976607058584,176.88453543251734
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009142449886643528,0.0,0.021,0.011857550113356473,0.021,166.42828261380853,207.5721699198836,182.0,,166.42828261380853,135.67908714582487,1443164.489635671,1443.164489635671,0.0,0.0,1443164.489635671,1443.164489635671,0.0,197.14567882121833,False,1840878.2044686412,1840.8782044686411,D*,-397713.7148329702,195718694424.29648,54.36630400674902,38.2922887080915,167.43760324414947,258.3271489241179,282.2946033436886,188.6553963752337,177.75936432343238,1443164.489635671,1443.164489635671,397713.7148329702,397.7137148329702,0.0,9.824555179558228e-05,-13.05734272155213,-82.54646414724068,0.0,82546.46414724068,0.0,1443164.489635671,0.0,82546.46414724068,0.0,244.67240075000643,228.30421901335015,218.0248995209276,208.89541509235258,200.85171628926142,194.08076106294723,188.6439370784165,184.46763912118368,181.3740835187282,179.1373119914471,177.57371146036544,176.65676113097797,176.48474346112874,177.75936432343238,233.7407817384494,221.47107617057523,212.0063583886873,203.62624728521806,196.44049587337992,190.5538991833921,185.9415169787525,182.4663985854448,179.9245037397591,178.10834882030377,176.85535958479826,175.93279718834972,174.32766388979522,167.89494193339027,262.135544985775,235.33999374889405,223.04373658273477,213.39389410261458,204.7843939750961,197.3620334003222,191.25575113745046,186.45753116343852,182.83730559011002,180.18554971386408,178.28516903811652,177.0171685670024,176.42494085765466,176.56970910169926
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009260383562995904,0.0,0.021,0.011739616437004097,0.021,166.2543645339706,207.4048612309677,182.0,,166.2543645339706,135.70086247250453,1445168.7758496602,1445.16877584966,0.0,0.0,1445168.7758496602,1445.16877584966,0.0,197.15228849993093,False,1840878.2044686412,1840.8782044686411,D*,-395709.42861898104,194851593158.78668,54.125442544107415,38.12264067270214,167.23660543877614,257.0475350873809,280.77040720075007,188.4612872400916,177.13182783573913,1445168.7758496602,1445.16877584966,395709.42861898104,395.70942861898106,0.0,9.824555179558228e-05,-13.071075588957891,-82.3972044345577,0.0,82397.20443455769,0.0,1445168.7758496602,0.0,82397.20443455769,0.0,243.94721720440666,227.83877561952372,217.61366385062948,208.5345615247572,200.54797625457442,193.8354601315445,188.4528206602988,184.32242938456935,181.26488793893415,179.05532299739406,177.51078779188597,176.59019892329223,176.32248677795303,177.13182783573913,233.0704147983549,220.95126096946666,211.54871397513114,203.2350517748928,196.11969146328087,190.3008122062281,185.7479907427028,182.32126748800223,179.81601065152543,178.0237120849621,176.77111111262857,175.79120905734567,174.04129787067347,167.66963434819118,261.00160219085353,234.7815826641771,222.60391185598772,213.0035857150542,204.44873087940795,197.08527845563168,191.03635820350456,186.28904455485247,182.71041065122697,180.09085842762303,178.2150939415328,176.95997733014082,176.33242672399834,176.25464509569318
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00937954162264351,0.0,0.021,0.011620458377356492,0.021,166.0842784336042,207.24124493770958,182.0,,166.0842784336042,135.7224297161349,1447153.909286143,1447.153909286143,0.0,0.0,1447153.909286143,1447.153909286143,0.0,197.158758588752,False,1840878.2044686412,1840.8782044686411,D*,-393724.2951824982,193983300813.215,53.884250225893055,37.952759602948134,167.03971791029,255.78653859609238,279.2620003192303,188.26737571873696,176.52912979932873,1447153.909286143,1447.153909286143,393724.2951824982,393.72429518249817,0.0,9.824555179558228e-05,-13.084783546797182,-82.24774703575312,0.0,82247.74703575313,0.0,1447153.909286143,0.0,82247.74703575313,0.0,243.22548385354645,227.369919335165,217.1995536964783,208.1718668390681,200.2432373341736,193.5897380980105,188.2616068445051,184.17725582841254,181.15572559225004,178.97306635732832,177.44627041625827,176.5186041628656,176.15257628115117,176.52912979932873,232.40125143265317,220.42919546159436,211.08978747171605,202.84357070358473,195.79924215392603,190.04836474490796,185.55510197150213,182.1765191027349,179.7072447032765,177.93718754608506,176.68178301650633,175.64163401116608,173.75302799363914,167.4498742613067,259.8805845813236,234.22239857741812,222.16126524427239,212.61132624272267,204.11200585514092,196.8081065977758,190.8169286519631,186.1206813521261,182.58364641708695,179.99611546923953,178.14415578696205,176.8994009674543,176.23232412872892,175.93967975980397
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009499943131164913,0.0,0.021,0.011500056868835089,0.021,165.91793253142106,207.0812323535225,182.0,,165.91793253142106,135.74376725048634,1449117.8993823752,1449.117899382375,0.0,0.0,1449117.8993823752,1449.117899382375,0.0,197.1650921825177,False,1840878.2044686412,1840.8782044686411,D*,-391760.305086266,193113830073.58557,53.64273057599599,37.7826479808414,166.84685397020453,254.54373716254008,277.76953456745616,188.07368846806665,175.95008508685646,1449117.8993823752,1449.117899382375,391760.305086266,391.76030508626604,0.0,9.824555179558228e-05,-13.09846656240614,-82.09809365373913,0.0,82098.09365373912,0.0,1449117.8993823752,0.0,82098.09365373912,0.0,242.50705883704165,226.8977274874365,216.78267301567362,207.80743190678425,199.93758671736492,193.34366251431072,188.0703413260716,184.03213739232064,181.0465705086141,178.89043035518665,177.37993785190548,176.44181250778215,175.97539359659567,175.95008508685646,231.73320071102447,219.904985112321,210.6296930197561,202.45190488923467,195.47922575344828,189.7966052480874,185.36286538546426,182.0321158117336,179.59808079157455,177.84855261273046,176.58721639667655,175.48433080737385,173.46338462357718,167.2354834056047,258.77226068239065,233.6623934107511,221.7158573462976,212.21718852420364,203.77428734119934,196.530574403765,190.59750356394596,185.9524639370757,182.4570064177281,179.90125641905783,178.07219332472232,176.83523657290957,176.1247553069887,175.6251324370665
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009621609721931617,0.0,0.021,0.011378390278068385,0.021,165.75523428435247,206.92473408017437,182.0,,165.75523428435247,135.76486292394327,1451059.6276561483,1451.0596276561482,0.0,0.0,1451059.6276561483,1451.0596276561482,0.0,197.17129242620166,False,1840878.2044686412,1840.8782044686411,D*,-389818.5768124929,192243194296.99188,53.400887304719966,37.61230841969226,166.6579255238624,253.318698721573,276.2931254744988,187.88025089192388,175.39357012314875,1451059.6276561483,1451.0596276561482,389818.5768124929,389.8185768124929,0.0,9.824555179558228e-05,-13.112124603430024,-81.94824614330773,0.0,81948.24614330773,0.0,1451059.6276561483,0.0,81948.24614330773,0.0,241.7918036436264,226.4222791256758,216.36312601758112,207.44135750463363,199.63111086776635,193.09729952785014,187.87906752116928,183.88708891851456,180.93738957627437,178.80729411150594,177.31157367927676,176.35968645099697,175.79132754632656,175.39357012314875,231.0661760965611,219.3787355523787,210.16853855627127,202.06015363531344,195.15971749749923,189.54557812219875,185.17128909546483,181.88800896706184,179.48837512615546,177.7575438807093,176.48727347790265,175.3195762443148,173.17286655111863,167.02628825610216,257.67639318873586,233.10152453780208,221.26775173251892,211.82124745385445,203.43564489608644,196.2527386221024,190.37812321137184,185.78441229344992,182.33047902328988,179.8062087098839,177.99904267300352,176.76729554735326,176.00986264530997,175.31130557203005
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00974456581711988,0.0,0.021,0.01125543418288012,0.021,165.59609048552144,206.7716601014782,182.0,,165.59609048552144,135.78569897243355,1452977.4590327963,1452.9774590327963,0.0,0.0,1452977.4590327963,1452.9774590327963,0.0,197.17736251063275,False,1840878.2044686412,1840.8782044686411,D*,-387900.7454358449,191371407821.5722,53.15872439488117,37.44174372475203,166.4728431872942,252.11098337265895,274.83285402932177,187.68708682528137,174.85851941164347,1452977.4590327963,1452.9774590327963,387900.7454358449,387.9007454358449,0.0,9.824555179558228e-05,-13.125757637857237,-81.79820656329221,0.0,81798.20656329222,0.0,1452977.4590327963,0.0,81798.20656329222,0.0,241.07958333377167,225.9436549850446,215.94101731831273,207.07374419884468,199.32389536939053,192.8507136452316,187.6878262790714,183.74212079616035,180.82814245967396,178.72353514954736,177.24096755321358,176.2721146395169,175.6007718079565,174.85851941164347,230.40009812951783,218.85055357469744,209.70643508674735,201.66841424368292,194.84078935482637,189.2953224580727,184.98037419618552,181.7441400193278,179.37797573385257,177.6640176727273,176.3818381808163,175.14766269772096,172.88194136643958,166.82211972676245,256.59273973155024,232.539754684924,220.81701480893926,211.42357981309098,203.09614900994964,195.9746559466868,190.15882678397278,185.6165436433916,182.20404707182882,179.71089397068167,177.9245384124505,176.69540418866242,175.8878070531512,174.99848486571324
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009868838681020297,0.0,0.021,0.011131161318979704,0.021,165.4404076597815,206.62192016317314,182.0,,165.4404076597815,135.80625543719762,1454869.5564300537,1454.8695564300538,0.0,0.0,1454869.5564300537,1454.8695564300538,0.0,197.18330565683686,False,1840878.2044686412,1840.8782044686411,D*,-386008.64803858753,190498486087.71417,52.91624613547616,37.270956916926735,166.29151673979524,250.92014566209966,273.38876852090704,187.49421825486917,174.3439222746955,1454869.5564300537,1454.8695564300538,386008.64803858753,386.0086480385875,0.0,9.824555179558228e-05,-13.139365634056187,-81.64797719368701,0.0,81647.97719368701,0.0,1454869.5564300537,0.0,81647.97719368701,0.0,240.37026681540848,225.46193779179143,215.51645340158387,206.70469219646543,199.01602467883686,192.60396718821542,187.4966557198515,183.59723915748202,180.71878362806288,178.63902606030408,177.16791512630948,176.17901109220054,175.40412275275773,174.3439222746955,229.7348954735158,218.32055284132807,209.243518647172,201.27678135256593,194.52250830201197,189.04586662240618,184.79011660659117,181.60044944463087,179.2667577385664,177.56776874709553,176.2707987301541,174.9688957815384,172.59104605842367,166.62281322389524,255.52105368720603,231.97705197907746,220.36371631342368,211.02426412247456,202.7558708715055,195.6963826527823,189.93965214735064,185.44887231226502,182.07768846158518,179.6152283016354,177.848513957359,176.61940413008668,175.7587663414785,174.68693948024173
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009994458419206272,0.0,0.021,0.01100554158079373,0.021,165.28809245535402,206.47542414898754,182.0,,165.28809245535402,135.82650903177958,1456733.7764714558,1456.7337764714557,0.0,0.0,1456733.7764714558,1456.7337764714557,0.0,197.18912510046187,False,1840878.2044686412,1840.8782044686411,D*,-384144.4279971854,189624445821.8313,52.67345717273091,37.09995126873287,166.1138555832755,249.7457360408029,271.9608863912052,187.30166516305076,173.84881979742462,1456733.7764714558,1456.7337764714557,384144.4279971854,384.1444279971854,0.0,9.824555179558228e-05,-13.152948560817157,-81.49756056581658,0.0,81497.56056581659,0.0,1456733.7764714558,0.0,81497.56056581659,0.0,239.66372698177423,224.97721198807025,215.08954124125202,206.3343012916738,198.70758230963057,192.35712164126332,187.3055910395462,183.45244575654877,180.60926226470545,178.55363557204657,177.0922216721838,176.0803143305225,175.2017774620881,173.84881979742462,229.0705028381784,217.78884421980507,208.77990319499526,200.88534840755742,194.2049434213674,188.79725982142472,184.60050629875343,181.45687131958928,179.15458859078382,177.4686066540258,176.15411061759406,174.78359214411424,172.3005877849322,166.42820873413123,254.46108493526975,231.4133898413849,219.90792898792446,210.62338042317367,202.41488228543716,195.41797491245777,189.7206356736246,185.28140958681652,181.95137638418117,179.51912194323324,177.77080339484283,176.53915278215422,175.6229336212086,174.3769222951308
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010121458044620236,0.0,0.021,0.010878541955379765,0.021,165.1390518995827,206.33208232595774,182.0,,165.1390518995827,135.84644017857335,1458568.3171575929,1458.568317157593,0.0,0.0,1458568.3171575929,1458.568317157593,0.0,197.1948240813415,False,1840878.2044686412,1840.8782044686411,D*,-382309.88731104834,188749304831.53674,52.43036245320465,36.928730264223226,165.93976905081564,248.58730229258865,270.5491960458636,187.10944527924386,173.37230195551484,1458568.3171575929,1458.568317157593,382309.88731104834,382.3098873110483,0.0,9.824555179558228e-05,-13.16650638738774,-81.34695942349401,0.0,81346.95942349402,0.0,1458568.3171575929,0.0,81346.95942349402,0.0,238.9598408044343,224.48956353775102,214.66038812606723,205.96267071990323,198.39865052083573,192.11023643984552,187.11466421816846,183.3077375452946,180.49952147094484,178.46722916714916,177.0137021816552,175.97598643352603,174.9941319147929,173.37230195551484,228.40686042440223,217.25553715014368,208.31570087591982,200.4942060057924,193.88815750889205,188.5495293337705,184.41152547784506,181.3133282404355,179.04131707855456,177.36634695815656,176.031738909795,174.59207735827425,172.01094469699294,166.23815078963986,253.41258055794353,230.84874678946068,219.44972813547537,210.221010124822,202.0732554855913,195.13948849953167,189.50181192249357,185.11416338979194,181.825078859837,179.42247972119875,177.69124268744744,176.45452352898386,175.48051572989004,174.06867020750693
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010249873537852342,0.0,0.021,0.01075012646214766,0.021,164.99319364973115,206.19180558495054,182.0,,164.99319364973115,135.86603512603864,1460371.91274292,1460.37191274292,0.0,0.0,1460371.91274292,1460.37191274292,0.0,197.2004058332197,False,1840878.2044686412,1840.8782044686411,D*,-380506.2917257212,187873081683.891,52.18696713441416,36.757297536036184,165.7691667110901,247.44440226282785,269.15365848207983,186.91757375510053,172.91350491669377,1460371.91274292,1460.37191274292,380506.2917257212,380.5062917257212,0.0,9.824555179558228e-05,-13.180039083498649,-81.19617666545372,0.0,81196.17666545372,0.0,1460371.91274292,0.0,81196.17666545372,0.0,238.25848942475795,223.99907979058412,214.22910150537493,205.58989899589113,198.08931007633868,191.86336870592044,186.92390373825512,183.1631063963844,180.3894982744246,178.3796695326109,176.93218136148212,175.86601232293205,174.7815793401585,172.91350491669377,227.7439140098944,216.7207403906764,207.85102161228403,200.1034415217482,193.5722081890723,188.3026964919999,184.22314851214463,181.1697335128938,178.92678640483155,177.26080931879505,175.90365836723296,174.39468889844363,171.7224668455231,166.0524884523643,252.3752855095555,230.28310627457546,218.98919142794142,209.8172358054746,201.73106287333687,194.8609783402848,189.28321337499742,184.94713794896148,181.69875845292498,179.32520137127383,177.60967013204882,176.36540597548193,175.33173169024863,173.7624044704488
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010379742613630482,0.0,0.021,0.010620257386369519,0.021,164.85042777912548,206.05450715768518,182.0,,164.85042777912548,135.8852813947591,1462143.4145731607,1462.1434145731607,0.0,0.0,1462143.4145731607,1462.1434145731607,0.0,197.20587351462714,False,1840878.2044686412,1840.8782044686411,D*,-378734.7898954805,186995795635.1471,51.94327656531864,36.58565685165038,165.6019604474771,246.31661308460127,267.77420924620765,186.72606288246044,172.47160860989038,1462143.4145731607,1462.1434145731607,378734.7898954805,378.7347898954805,0.0,9.824555179558228e-05,-13.193546619387249,-81.04521533159378,0.0,81045.21533159378,0.0,1462143.4145731607,0.0,81045.21533159378,0.0,237.5595582991211,223.50584939612284,213.79578887658718,205.21608380133944,197.77964008195465,191.61657303382876,186.73333434244904,183.0185389111519,180.27912374536666,178.29081725608185,176.84749433272663,175.75039898255747,174.56450878229896,172.47160860989038,227.08161594409873,216.18456269390194,207.3859736583405,199.71313978633935,193.25714894722643,188.05677680466508,184.0353423032353,181.0259922398228,178.81083564654116,177.1518221513874,175.76986524962302,174.19177421246007,171.43547802892522,165.87107706117953,251.3489433427683,229.71645656640968,218.52639874490433,209.41214104380532,201.3883768133408,194.58249828513195,189.06487017089987,184.78033353324562,181.57237220037172,179.2271819433113,177.52592709463195,176.27170619310925,175.1768112521534,173.45833112055678
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010511103669126968,0.0,0.021,0.010488896330873033,0.021,164.71066783661473,205.92010363464567,182.0,,164.71066783661473,135.9041654728862,1463881.5789649454,1463.8815789649454,0.0,0.0,1463881.5789649454,1463.8815789649454,0.0,197.21123016733128,False,1840878.2044686412,1840.8782044686411,D*,-376996.6255036958,186117466687.76813,51.69929630215781,36.413812124540165,165.43806574381944,245.20347672715374,266.41076084889903,186.53492184239107,172.04583450418653,1463881.5789649454,1463.8815789649454,376996.6255036958,376.9966255036958,0.0,9.824555179558228e-05,-13.207028965822454,-80.89407861123587,0.0,80894.07861123588,0.0,1463881.5789649454,0.0,80894.07861123588,0.0,236.8629374133758,223.00996234650202,213.3605579964735,204.8413229133965,197.46971784595058,191.369901292945,186.54297681730162,182.87401627376582,180.1683231763203,178.20053152954029,176.7594869896445,175.62917356231299,174.34330386063093,172.04583450418653,226.41992643571908,215.64711487093302,206.9206689310555,199.32340051393157,192.9430293265408,187.81178001428324,183.8480664678231,180.88200187242023,178.69330090337357,177.03922334039558,175.63037197326975,173.98367115148181,171.1502775725018,165.69377922759472,250.33329698423546,229.14879071918583,218.06143217319055,209.00581070865323,201.0452694641496,194.3041008999311,188.84680986940376,184.6137462291391,181.44587159793429,179.12831228540168,177.4398587521282,176.17334642246163,175.01599350847027,173.1566414942018
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01064400217496571,0.0,0.021,0.010355997825034291,0.021,164.57382333989867,205.78850774538938,182.0,,164.57382333989867,135.92268041160946,1465585.7663225809,1465.5857663225809,0.0,0.0,1465585.7663225809,1465.5857663225809,0.0,197.21647900332945,False,1840878.2044686412,1840.8782044686411,D*,-375292.43814606033,185238115227.97458,51.45503200777072,36.2417673432619,165.2773930603381,244.104545734888,265.06320354574717,186.34415641834448,171.635443007949,1465585.7663225809,1465.5857663225809,375292.43814606033,375.2924381460603,0.0,9.824555179558228e-05,-13.22048609411886,-80.74276977842688,0.0,80742.76977842688,0.0,1465585.7663225809,0.0,80742.76977842688,0.0,236.16852115270015,222.51150966921176,212.92351644603033,204.4657131843766,197.15961859097249,191.12340231728265,186.35284770731505,182.72951408768336,180.05701629065751,178.10867086838326,176.66801644711714,175.50238234867055,174.11834142185677,171.635443007949,225.758807941458,215.108503886927,206.45521218590264,198.93430590793378,192.62989228038148,187.56770799200058,183.66127193833125,180.73765174970865,178.57401593820367,176.92286120520154,175.4852091255582,173.7707211875044,170.86713718097465,165.52045612982243,249.32808915859113,228.58010631640087,217.59437572445725,208.59833059431406,200.7018125014143,194.02583716237046,188.62905714586503,184.44736769128363,181.31920260168246,179.0284795438445,177.35131478772215,176.07026481783797,174.84952543013722,172.85751250773643
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010778485890793452,0.0,0.021,0.01022151410920655,0.021,164.43980687399818,205.6596351845091,182.0,,164.43980687399818,135.94081875928487,1467255.290767619,1467.2552907676188,0.0,0.0,1467255.290767619,1467.2552907676188,0.0,197.22162313232909,False,1840878.2044686412,1840.8782044686411,D*,-373622.9137010223,184357762053.514,51.21048945930945,36.069526576887036,165.11985590006404,243.01937719575923,263.7314071937299,186.15376874683736,171.2397314659144,1467255.290767619,1467.2552907676188,373622.9137010223,373.6229137010223,0.0,9.824555179558228e-05,-13.233917976151456,-80.59129219556809,0.0,80591.2921955681,0.0,1467255.290767619,0.0,80591.2921955681,0.0,235.4762083696239,222.01058324744506,212.4847712277774,204.08934954987967,196.8494152782501,190.8771217024761,186.16295918380916,182.58500255138497,179.94511836977134,178.015096574134,176.57295145787893,175.3700895999528,173.889990518896,171.2397314659144,225.09822851456767,214.5688348480123,205.98970140411868,198.54592097227138,192.31777583566847,187.32455628194296,183.474903314322,180.59282866146077,178.45282786374008,176.80264147724893,175.33442535822357,173.5532657113449,170.58630514745659,165.35097516121294,248.3330629366266,228.01040524730337,217.12531497649846,208.18978670158018,200.35807686711203,193.74775620357298,188.4116335571455,184.2811850490384,181.19230604702955,178.92756885812938,177.26015010047527,175.96241525242394,174.67766051550183,172.56110707371002
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010914605598128799,0.0,0.021,0.010085394401871202,0.021,164.30853255219864,205.53340313077464,182.0,,164.30853255219864,135.95857417734413,1468889.5688734436,1468.8895688734437,0.0,0.0,1468889.5688734436,1468.8895688734437,0.0,197.22666561994802,False,1840878.2044686412,1840.8782044686411,D*,-371988.63559519756,183476428312.18994,50.96567453116387,35.897093962975354,164.96536919200466,241.94754336389957,262.41522306009233,185.96375714746162,170.85803218442638,1468889.5688734436,1468.8895688734437,371988.63559519756,371.98863559519754,0.0,9.824555179558228e-05,-13.247324584368354,-80.43964930138392,0.0,80439.64930138392,0.0,1468889.5688734436,0.0,80439.64930138392,0.0,234.78590434086135,221.50727573149322,212.04442872224936,203.71232535186329,196.53917841819617,190.6311015770873,185.9733188262825,182.44044628515516,179.83253995333334,177.91967069980646,176.47417275881895,175.23237636563837,173.65861150336738,170.85803218442638,224.43819362737185,214.0282122988748,205.52423342481916,198.15831465259149,192.00671263839868,187.0823134184136,183.28889718918506,180.44741099539524,178.3295738197518,176.67843690918167,175.17808662466913,173.33164466868064,170.30800710483456,165.18520814508236,247.34796311486858,227.43969356154673,216.65433687800763,207.78026507475437,200.01413255379308,193.46990506393485,188.19455730502057,184.11518074392242,181.0651176782837,178.82546334665247,177.16622548744508,175.84976702631496,174.5006575282529,172.26757459562745
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011052413911991618,0.0,0.021,0.009947586088008383,0.021,164.179917564601,205.409731735449,182.0,,164.179917564601,135.97594214089855,1470488.1841516113,1470.4881841516112,0.0,0.0,1470488.1841516113,1470.4881841516112,0.0,197.23160942747728,False,1840878.2044686412,1840.8782044686411,D*,-370390.0203170299,182594135401.69897,50.7205931671386,35.72447368797811,164.8138510883012,240.88862183637283,261.1144859386891,185.77411572170234,170.48971066630287,1470488.1841516113,1470.4881841516112,370390.0203170299,370.3900203170299,0.0,9.824555179558228e-05,-13.260705891800395,-80.28784459225213,0.0,80287.84459225214,0.0,1470488.1841516113,0.0,80287.84459225214,0.0,234.0975199856313,221.00168049587865,211.60259461585517,203.3347322580679,196.2289760509573,190.38538085601772,185.78393090550003,182.29580421598487,179.719186834215,177.822255694772,176.37157336614962,175.08933933245527,173.42455528741272,170.48971066630287,223.77870117470536,213.4867408651657,205.05890326469148,197.77155279773942,191.69673263378863,186.8409688327283,183.10320727731116,180.30126969446096,178.20408625449977,176.55011590806805,175.0162756933059,173.10619583575766,170.03244792569453,165.0230328901672,246.37253683746607,226.86798136369782,216.18152962494375,207.36985174003334,199.67004846889748,193.19232865650602,187.97784363347495,183.9493323345558,180.93756802887404,178.72204369614332,177.06940825935368,175.73230452644108,174.31877931983425,171.97705150394623
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011191966550917934,0.0,0.021,0.009808033449082067,0.021,164.05388069192725,205.28854269240958,182.0,,164.05388069192725,135.9929253360203,1472051.3838387043,1472.0513838387044,0.0,0.0,1472051.3838387043,1472.0513838387044,0.0,197.23645746819912,False,1840878.2044686412,1840.8782044686411,D*,-368826.8206299369,181710904571.39575,50.47525126983216,35.55166990932354,164.66522130410848,239.84218039164608,259.82901524565375,185.58483449608974,170.1341638478963,1472051.3838387043,1472.0513838387044,368826.8206299369,368.8268206299369,0.0,9.824555179558228e-05,-13.274061872059091,-80.13588155217926,0.0,80135.88155217926,0.0,1472051.3838387043,0.0,80135.88155217926,0.0,233.41096872598214,220.493891545093,211.15937376305936,202.95666007760488,195.91887347990277,190.13999469775038,185.5947948815617,182.15102969402636,179.6049607393832,177.72271606327382,176.2650587895634,174.94108965567997,173.18816267369488,170.1341638478963,223.1197021382769,212.944524328859,204.59380295722693,197.38569651510593,191.38785881436985,186.60049949200837,182.91775814772254,180.15427201523352,178.07620433723088,176.41757533970966,174.84909109992648,172.87725340653284,169.75981206336408,164.8643313793001,245.40653258925232,226.29528266405623,215.70698249070387,206.95863250805272,199.32589221645608,192.91506948110148,187.76150433982315,183.78361240133393,180.80958266274362,178.61718895132725,176.96957283066376,175.61002682485957,174.1322917021252,171.6896617682619
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011333324559604724,0.0,0.021,0.009666675440395277,0.021,163.93034049061302,205.16975749247925,182.0,,163.93034049061302,136.00952408585016,1473579.1976778666,1473.5791976778667,0.0,0.0,1473579.1976778666,1473.5791976778667,0.0,197.24121267662852,False,1840878.2044686412,1840.8782044686411,D*,-367299.00679077464,180826757052.78903,50.22965473688584,35.37868678094831,164.51939901017764,238.80780055535467,258.55861571678867,185.3958992266267,169.790818307101,1473579.1976778666,1473.5791976778667,367299.00679077464,367.2990067907746,0.0,9.824555179558228e-05,-13.287392499338207,-79.98376367469544,0.0,79983.76367469544,0.0,1473579.1976778666,0.0,79983.76367469544,0.0,232.72616837827212,219.98400333562853,210.71486997577392,202.57819650838252,195.60893294729473,189.89497399722714,185.4059044771973,182.00607171935056,179.48976321545746,177.62091904713316,176.15454714687112,174.78775175621664,172.94976371500744,169.790818307101,222.4611831318116,212.40166414953868,204.1290202187957,197.00080087891718,191.08010608576916,186.36087029269737,182.73245457952123,180.00630024963309,177.94582833245224,176.28072494061072,174.67664572040695,172.64514625623212,169.49026335530485,164.70898752322066,244.44970078019122,225.72161518046371,215.23078558092226,206.5466927011613,198.9817297803376,192.63816717209414,187.54554695099884,183.61798898052882,180.6810839688183,178.5107773087823,176.86660123001414,175.48294719475425,173.94146232963382,171.40551731839054
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0114765514895228,0.0,0.021,0.0095234485104772,0.021,163.80921853975045,205.05330054488624,182.0,,163.80921853975045,136.02572318480813,1475070.2260880533,1475.0702260880532,0.0,0.0,1475070.2260880533,1475.0702260880532,0.0,197.24587788302483,False,1840878.2044686412,1840.8782044686411,D*,-365807.9783805879,179941714917.1362,49.9838096992045,35.20552862108559,164.3763066022973,237.78507899621923,257.3030793987734,185.2072914877498,169.45912878647064,1475070.2260880533,1475.0702260880532,365807.9783805879,365.8079783805879,0.0,9.824555179558228e-05,-13.300697748439882,-79.83149461004635,0.0,79831.49461004634,0.0,1475070.2260880533,0.0,79831.49461004634,0.0,232.04304207048972,219.4721131700576,210.26918593257793,202.19942703284298,195.2992135847707,189.65034559355837,185.21724884103426,181.86087591088008,179.37349259329818,177.51673664533385,176.0399732730861,174.6294621974263,172.7096772850661,169.45912878647064,221.80314980540402,211.85830261889896,203.6646402793192,196.61691719715114,190.77348558666057,186.1220455629673,182.54721555660643,179.85724815792102,177.81280565589896,176.13951092783995,174.49913417740754,172.41019809344135,169.22394792323362,164.55689068595547,243.50179495067349,225.1470012748969,214.75302967567467,206.13411695828003,198.63762533688163,192.36165838014583,187.32997493535424,183.45242616172365,180.55199063191031,178.40268728626032,176.7603853554756,175.35109263510492,173.7465596926595,171.12471855858172
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011621713196470734,0.0,0.021,0.009378286803529267,0.021,163.69043924716104,204.9390989900374,182.0,,163.69043924716104,136.04153139050558,1476525.275154063,1476.525275154063,0.0,0.0,1476525.275154063,1476.525275154063,0.0,197.25045582009238,False,1840878.2044686412,1840.8782044686411,D*,-364352.9293145782,179055799752.04376,49.73772215334549,35.03219965334246,164.23586957448953,236.77361809665257,256.06218722447517,185.0189888135494,169.13857679557964,1476525.275154063,1476.525275154063,364352.9293145782,364.3529293145782,0.0,9.824555179558228e-05,-13.313977594762276,-79.67907793437006,0.0,79679.07793437006,0.0,1476525.275154063,0.0,79679.07793437006,0.0,231.36151725652505,218.9583176420543,209.82242309561897,201.82043479539152,194.98977124859633,189.4061320518337,185.02881214311088,181.7153833282023,179.25604230978857,177.4100439203266,175.92128112078825,174.46636859711197,172.4682107514165,169.13857679557964,221.14559617658216,211.31452408456684,203.20074587126427,196.23409253823388,190.46800258809796,185.88398181404094,182.3619482071983,179.70698591327775,177.676953505693,175.99385496804678,174.31663826234947,172.17272689657364,168.96099537689855,164.40793541701635,242.56257195002846,224.5714668061642,214.27380605671505,205.72098907184508,198.29364107963667,192.08557661506856,187.11478764763353,183.28688370030278,180.42221629271492,178.2927975791709,176.65082485421934,175.21450328163954,173.54785220889502,170.84735493055416
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011768879228408151,0.0,0.021,0.00923112077159185,0.021,163.57392861675982,204.82708151371423,182.0,,163.57392861675982,136.0569691780612,1477946.2294858806,1477.9462294858806,0.0,0.0,1477946.2294858806,1477.9462294858806,0.0,197.2549491698144,False,1840878.2044686412,1840.8782044686411,D*,-362931.9749827606,178169032014.35223,49.49139778176451,34.858703880092044,164.09801511827058,235.77302852260135,254.8357100458301,184.83096392716314,168.82866920797116,1477946.2294858806,1477.9462294858806,362931.9749827606,362.9319749827606,0.0,9.824555179558228e-05,-13.327232014268695,-79.52651703851294,0.0,79526.51703851293,0.0,1477946.2294858806,0.0,79526.51703851293,0.0,230.6815254654202,218.44271208955712,209.3746816784195,201.4413007144059,194.68065910780567,189.16235111794475,184.84057237956532,181.56952733553743,179.1373034440799,177.30072042054502,175.79842679168073,174.2986285400018,172.22565968647808,168.82866920797116,220.4885167610547,210.77040440719963,202.7374180030744,195.85237356593515,190.16366904704051,185.64662219755309,182.17653473804248,179.55532683223979,177.5381274886641,175.84370641089254,174.1293029222759,171.93304382226185,168.70151909050648,164.26201993781368,241.63179201182277,223.9950400932356,213.79320639281363,205.30739191362312,197.9498373496757,191.80995185570947,186.89997960194145,183.1213153107392,180.29167031638198,178.1809875846485,176.53782734911061,175.07323190062206,173.34560735558932,170.57350542444445
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011918122641499126,0.0,0.021,0.009081877358500875,0.021,163.45961465790907,204.71717874008453,182.0,,163.45961465790907,136.07204756483463,1479334.1031643676,1479.3341031643677,0.0,0.0,1479334.1031643676,1479.3341031643677,0.0,197.2593605471103,False,1840878.2044686412,1840.8782044686411,D*,-361544.1013042736,177281431552.4536,49.244842097903785,34.685045184664745,163.9626726139299,234.78293401053162,253.6234098614233,184.64318401612397,168.52893696188116,1479334.1031643676,1479.3341031643677,361544.1013042736,361.54410130427357,0.0,9.824555179558228e-05,-13.340460983471639,-79.37381521766746,0.0,79373.81521766746,0.0,1479334.1031643676,0.0,79373.81521766746,0.0,230.00300271917075,217.92539186356964,208.92606055386477,201.06210336917812,194.37192744330534,188.9190157819161,184.65250206110895,181.42323630351726,179.01716538617384,177.188650892036,175.6713787554629,174.12640852647297,171.9823076682036,168.52893696188116,219.83191726029065,210.22603971375693,202.2747349000372,195.4718027723627,189.8604906241873,185.40990632005898,181.99086322150046,179.40212318708754,177.39619109895204,175.6890304925021,173.93728768586467,171.69145272773068,168.44561740609066,164.11904648904553,240.70921924610101,223.41775227127613,213.31132261376277,204.89340730936712,197.60627256929587,191.5348103535702,186.68554043079368,182.95566917089226,180.16025863192036,178.0671382043861,176.42130947962718,174.92734328321774,173.14009086249226,170.30323908074988
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012069519406880114,0.0,0.021,0.008930480593119888,0.021,163.34742789552874,204.60932372154318,182.0,,163.34742789552874,136.08678027812238,1480690.1597035725,1480.6901597035726,0.0,0.0,1480690.1597035725,1480.6901597035726,0.0,197.26369247956498,False,1840878.2044686412,1840.8782044686411,D*,-360188.0447650687,176393017456.63147,48.99806040461985,34.51122730206734,163.82977427163434,233.80297049112386,252.4250411570042,184.4556113300035,168.23893387069248,1480690.1597035725,1480.6901597035726,360188.0447650687,360.1880447650687,0.0,9.824555179558228e-05,-13.353664479412359,-79.22097564431732,0.0,79220.97564431732,0.0,1480690.1597035725,0.0,79220.97564431732,0.0,229.32588955290623,217.4064521981977,208.4766568297118,200.68291792975597,194.06362076764265,188.67613419503186,184.46456830196834,181.27643397743995,178.895516433442,177.07372582793909,175.54011772912716,173.9498829705044,171.7384261760358,168.23893387069248,219.17580803970915,209.68152346884756,201.81276634362322,195.0924023584333,189.55842173872554,185.17376760804012,181.80481746372251,179.24722738326793,177.2510159388009,175.52980662655125,173.74076236744415,171.44824993310118,168.19337500095745,163.97892183800468,239.79462207613324,222.83963737862257,212.8282466073903,204.479115439559,197.26300179915114,191.26017447074094,186.4714549489899,182.78988852852703,180.02788415014618,177.9511324539989,176.30119721759533,174.77691364185003,172.93156598582945,170.03661551438196
