timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01222314860087921,0.0,0.021,0.00877685139912079,0.021,163.23730114955217,204.50345172608846,182.0,,163.23730114955217,136.1011783068588,1482015.410567983,1482.015410567983,0.0,0.0,1482015.410567983,1482.015410567983,0.0,197.26794741535008,False,1840878.2044686412,1840.8782044686411,D*,-358862.79390065814,175503808210.29068,48.751057836191855,34.33725384857102,163.6992549232176,232.83278649628195,251.24035209564465,184.2682031924729,167.9582354876724,1482015.410567983,1482.015410567983,358862.79390065814,358.8627939006581,0.0,9.824555179558228e-05,-13.366842479644719,-79.068001394155,0.0,79068.001394155,0.0,1482015.410567983,0.0,79068.001394155,0.0,228.65013105184275,216.88598820488883,208.026565910065,200.30381657035147,193.75577946335125,188.43370958760778,184.2767329090694,181.12903986180362,178.77224448851712,176.95584227352916,175.40463650703646,173.7692332319322,171.49427454753325,167.9582354876724,218.52020458963975,209.13694898452658,201.35158154356918,194.71419846903873,189.25743967062834,184.93813329757634,181.6182773449222,179.090493549631,177.10248402831738,175.36603330492574,173.53990622027342,171.2037237777782,167.94486376728875,163.84155696263156,238.8877735863539,222.26073223723154,212.34407008069212,204.06459472532248,196.92007681853406,190.98606255800922,186.25770310791782,182.623911879687,179.89444725605009,177.8328561749342,176.17742609755615,174.62202999438367,172.72029284782994,169.7736854329261
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012379092420129082,0.0,0.021,0.00862090757987092,0.021,163.12916953891818,204.3995002406079,182.0,,163.12916953891818,136.11524050645568,1483309.7504052226,1483.3097504052225,0.0,0.0,1483309.7504052226,1483.3097504052225,0.0,197.27212772251735,False,1840878.2044686412,1840.8782044686411,D*,-357568.45406341855,174613822360.04755,48.503839544457655,34.16312845281427,163.57105206320094,231.87204396830884,250.06908566920336,184.0809121004902,167.68643803543517,1483309.7504052226,1483.3097504052225,357568.45406341855,357.5684540634185,0.0,9.824555179558228e-05,-13.379994962238248,-78.91489556118175,0.0,78914.89556118175,0.0,1483309.7504052226,0.0,78914.89556118175,0.0,227.97567695112122,216.36409504708914,207.57588200968954,199.92486837959538,193.44843972514263,188.1917402530253,184.0889526292213,180.98096997483623,178.6472386652446,176.83490703970017,175.26493975028365,173.58464668770483,171.25009999557827,167.68643803543517,217.86512860912626,208.59241238633723,200.89125662302507,194.33721258048044,188.957515959992,184.7029254638737,181.4311215578194,178.9317841123282,176.95050372605417,175.19776928247728,173.33490709873976,170.9581542957086,167.70014376410847,163.70686698629606,237.98845188427725,221.68107644874405,211.8588847292993,203.64992178120954,196.57754630264517,190.71248881532654,186.04426003426454,182.45767334964304,179.7598467664287,177.71219993940085,176.04994143531414,174.46278953713306,172.50652783727904,169.51449114438677
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012537436118990714,0.0,0.021,0.008462563881009287,0.021,163.02297050896172,204.29740899667945,182.0,,163.02297050896172,136.1289804455955,1484574.4281298828,1484.5744281298828,0.0,0.0,1484574.4281298828,1484.5744281298828,0.0,197.27623568740938,False,1840878.2044686412,1840.8782044686411,D*,-356303.7763387584,173723077703.16962,48.25641047310267,33.98885459682575,163.44510592135435,230.92041793038194,248.91098080488493,183.8936857922408,167.4231573988552,1484574.4281298828,1484.5744281298828,356303.7763387584,356.30377633875844,0.0,9.824555179558228e-05,-13.393121905757567,-78.7616611159123,0.0,78761.6611159123,0.0,1484574.4281298828,0.0,78761.6611159123,0.0,227.30248161398808,215.840867776341,207.12469767670143,199.546139224898,193.14163341211756,187.95021938830808,183.90117897274732,180.83213637032802,178.5203874093109,176.71083024439304,175.12104373771777,173.3963158449371,171.00613768226518,167.4231573988552,217.21060603842972,208.04800703326643,200.43185830685883,193.96146084045495,188.658615510768,184.46805857007433,181.24322067937607,178.77094970028185,176.79495243735605,175.0249733865977,173.12596061872358,170.71181297467993,167.45926416394386,163.5747711512478,237.0964404010173,221.10071227219652,211.37278204030096,203.23517123295406,196.2354556354632,190.43946311489705,185.83109590990097,182.2911025850325,179.62397945402762,177.5890569126934,175.91869833862683,174.29929901237313,172.29052307185978,169.25906705803308
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01269826812020425,0.0,0.021,0.008301731879795752,0.021,162.9186437151832,204.19711985833018,182.0,,162.9186437151832,136.1424133167232,1485810.8421140036,1485.8108421140037,0.0,0.0,1485810.8421140036,1485.8108421140037,0.0,197.28027351864898,False,1840878.2044686412,1840.8782044686411,D*,-355067.3623546376,172831591197.9012,48.00877533275034,33.814435598479584,163.32135936780952,229.97761527663312,247.7657735033079,183.70646715937193,167.168028168253,1485810.8421140036,1485.8108421140037,355067.3623546376,355.06736235463757,0.0,9.824555179558228e-05,-13.406223289239305,-78.60830089043259,0.0,78608.30089043258,0.0,1485810.8421140036,0.0,78608.30089043258,0.0,226.63050378681692,215.31640063461472,206.6731019880835,199.16769163070694,192.83538795542853,187.7091350950167,183.7133584804376,180.68244791689412,178.3915802697622,176.5835294120942,174.97297607825232,173.204437492792,170.76261083807748,167.168028168253,216.55666333448448,207.503814514392,199.97342152095183,193.586954177986,188.3606973917498,184.23344205404146,181.05444459820723,178.6078502452788,176.63573735072922,174.84767898650983,172.9132692722417,170.46496250655593,167.22226406646269,163.44519263472176,236.21152808239924,220.5196841820857,210.8858522699003,202.82041550995714,195.89384674015992,190.16699087386272,185.6181759844357,182.12412500846406,179.48674061781034,177.463323781503,175.78366192066608,174.13167407181922,172.07252591690576,169.00744017222854
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012861676811816138,0.0,0.021,0.008138323188183864,0.021,162.8161331638951,204.09857887928953,182.0,,162.8161331638951,136.1555452097738,1487019.5528990172,1487.0195528990173,0.0,0.0,1487019.5528990172,1487.0195528990173,0.0,197.28424326374227,False,1840878.2044686412,1840.8782044686411,D*,-353858.65156962397,171939379466.1618,47.7609387406005,33.63987470984804,163.19976045596545,229.04331044704026,246.6331975343734,183.5191944919373,166.9207028841817,1487019.5528990172,1487.0195528990173,353858.65156962397,353.858651569624,0.0,9.824555179558228e-05,-13.419299092183385,-78.45481766447631,0.0,78454.81766447632,0.0,1487019.5528990172,0.0,78454.81766447632,0.0,225.95970686523526,214.79078756366718,206.2211819219938,198.78958472545213,192.52972631875627,187.4684704030179,183.52543292816273,180.53181074832764,178.2607085256588,176.4529299586401,174.82077543827626,173.0092119622296,170.51973101686178,166.9207028841817,215.90333588293743,206.95992440619955,199.51600140318286,193.21369932626644,188.06371560774696,183.99898065162768,180.86466156810334,178.4423497688149,176.47277662585432,174.66593347089875,172.6970424057071,170.2178577347046,166.9891748792458,163.31806095955267,235.33350966710853,219.9380389332321,210.39818469587647,202.40572478841563,195.55275796997242,189.89507299011422,185.4054606653348,181.95666218280488,179.34802483410786,177.33490200615083,175.64480734076471,173.96003868371616,171.85277861883958,168.75963063800694
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013027761626753589,0.0,0.021,0.007972238373246412,0.021,162.715379380517,204.00172877412217,182.0,,162.715379380517,136.16837875515145,1488200.8025976054,1488.2008025976054,0.0,0.0,1488200.8025976054,1488.2008025976054,0.0,197.28814711192962,False,1840878.2044686412,1840.8782044686411,D*,-352677.4018710358,171046458984.60324,47.5129052735009,33.46517515458182,163.080253334244,228.11720819892946,245.5129853983349,183.3318016702152,166.68085079554206,1488200.8025976054,1488.2008025976054,352677.4018710358,352.6774018710358,0.0,9.824555179558228e-05,-13.432349294549736,-78.30121419810958,0.0,78301.21419810958,0.0,1488200.8025976054,0.0,78301.21419810958,0.0,225.29005855559308,214.2641219059653,205.7690221176308,198.4118740660523,192.22466710243805,187.22820401834514,183.3373396451666,180.3801291777093,178.1276671368842,176.31896541638375,174.6644910706339,172.8108421975899,170.2776980625084,166.68085079554206,215.25065794861894,206.41642078888873,199.05964646934265,192.84169670097626,187.7676214621778,183.76458657636596,180.67374035277246,178.2743247511481,176.30602269564176,174.47979576538148,172.47749261639163,169.97074172336337,166.7600156913458,163.1933030037188,234.4621857631915,219.35582533890386,209.90986759733724,201.9911667261208,195.21222400556695,189.62370607847467,185.19290564237727,181.78863231662655,179.20772711865774,177.20369828990104,175.50211974081367,173.78452440634908,171.63151780196185,168.5156520255291
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013196622766915833,0.0,0.021,0.0078033772330841685,0.021,162.6163274501069,203.90651664713704,182.0,,162.6163274501069,136.18092923183184,1489355.9975464377,1489.3559975464377,0.0,0.0,1489355.9975464377,1489.3559975464377,0.0,197.29198708254992,False,1840878.2044686412,1840.8782044686411,D*,-351522.20692220354,170152845386.07538,47.26467927390983,33.29033999124212,162.9627875678133,227.19903359984943,244.40486910908652,183.1442182794231,166.44815722094788,1489355.9975464377,1489.3559975464377,351522.20692220354,351.5222069222035,0.0,9.824555179558228e-05,-13.445373876734736,-78.14749310999628,0.0,78147.49310999627,0.0,1489355.9975464377,0.0,78147.49310999627,0.0,224.62153090754717,213.73649636309682,205.31670472244545,198.03461126867114,191.9202237147173,186.98830828332768,183.14901122743387,180.22730478065924,177.992351694167,176.18157772657952,174.5041824683564,172.60953308459747,170.03670042874256,166.44815722094788,214.59866876425895,205.87338654881418,198.60440042231605,192.47093700569604,187.47234794525468,183.53013321765206,180.48154034523336,178.10363414641355,176.13537980608933,174.28933774221792,172.25483744022924,169.7238491935193,166.53479926169172,163.07085205259423,233.59736301980567,218.77309412542905,209.42098806409066,201.57680617356698,194.8722753899996,189.3528815467235,184.980461686633,181.61995001510118,179.06574196103878,177.0696248769477,175.35559420581387,173.60526975601084,171.4089741460642,168.27551178766504
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013368362647882874,0.0,0.021,0.007631637352117127,0.021,162.5189250359659,203.81289208719133,182.0,,162.5189250359659,136.19320654163943,1490486.0491481526,1490.4860491481527,0.0,0.0,1490486.0491481526,1490.4860491481527,0.0,197.2957651012431,False,1840878.2044686412,1840.8782044686411,D*,-350392.1553204886,169258553756.5865,47.016264932385134,33.11537217140075,162.84731599241104,226.2885262232193,243.30858107879126,182.95636958360618,166.22232283216755,1490486.0491481526,1490.4860491481527,350392.1553204886,350.3921553204886,0.0,9.824555179558228e-05,-13.458372819556281,-77.99365692927257,0.0,77993.65692927258,0.0,1490486.0491481526,0.0,77993.65692927258,0.0,223.9541002999544,213.2080029546588,204.8643093409185,197.6578440094757,191.61640462194404,186.7487501346053,182.96037607524414,180.0732376788103,177.85466097364937,176.04071747595725,174.3399189783185,172.40549079040784,169.79691547228074,166.22232283216755,213.94741164837794,205.33090325072297,198.15030366165092,192.1014071391805,187.1778273369711,183.29550438208665,180.28792532285493,177.93015602653082,175.9607967613445,174.09464355210395,172.02929828893798,169.47740596274508,166.31353176688836,162.95064564011707,232.73885434980903,218.18989784734273,208.93163188615142,201.16270503389177,194.53293841514102,189.0825856007952,184.76807487129653,181.4505267662467,178.9219641584815,176.93260010544205,175.20523571024515,173.4224196127719,171.18537214914923,168.03921175972576
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013543086943450267,0.0,0.021,0.007456913056549734,0.021,162.4231217722825,203.7208065834657,182.0,,162.4231217722825,136.20521735658863,1491591.571521047,1491.591571521047,0.0,0.0,1491591.571521047,1491.591571521047,0.0,197.29948302308208,False,1840878.2044686412,1840.8782044686411,D*,-349286.63294759416,168363598813.67386,46.76766633713163,32.940274574538336,162.73379401153576,225.38542704911453,242.22385494228564,182.76817710227544,166.0030629333289,1491591.571521047,1491.591571521047,349286.63294759416,349.28663294759417,0.0,9.824555179558228e-05,-13.471346104243892,-77.83970812566778,0.0,77839.70812566778,0.0,1491591.571521047,0.0,77839.70812566778,0.0,223.28774709101322,212.67873291937497,204.4119129165846,197.2816159213787,191.31321335156878,186.5094913637764,182.77135826308051,179.91782644911447,177.71449762754676,175.89634407995052,174.17177937925774,172.19892212280197,169.55850974051864,166.0030629333289,213.29692838047322,204.78905013091025,197.69739207967947,191.73308832313623,186.8839869318095,183.06058249814393,180.09275249729657,177.7537650414642,175.78223624051296,173.89580898631064,171.8010994813759,169.23162860478828,166.0962130147998,162.83262479430334,231.88647895174893,217.60629076642712,208.44188341422748,200.7489221279334,194.19423507950788,188.81279946566613,184.5556865670051,181.28027121068715,178.776289758071,176.79254875950767,175.05105901451742,173.23612461504632,170.9609299027837,167.80674859214903
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013720907212902193,0.0,0.021,0.007279092787097808,0.021,162.3288677565115,203.63021207602685,182.0,,162.3288677565115,136.21697278735678,1492673.587335307,1492.6735873353068,0.0,0.0,1492673.587335307,1492.6735873353068,0.0,197.30314269075905,False,1840878.2044686412,1840.8782044686411,D*,-348204.6171333343,167467994661.27267,46.51888740590908,32.76504996008447,162.6221778644601,224.4895156244555,241.15042559793793,182.57955814004805,165.79010667794049,1492673.587335307,1492.6735873353068,348204.6171333343,348.2046171333343,0.0,9.824555179558228e-05,-13.484293712421637,-77.68564906647109,0.0,77685.64906647109,0.0,1492673.587335307,0.0,77685.64906647109,0.0,222.62245480960314,212.14877651347405,203.9595895154619,196.9059663829847,191.01064832275776,186.27048850879274,182.5818774225394,179.76096872149222,177.57176861263238,175.74842589505823,173.99985140287777,171.99003387868433,169.32163921333176,165.79010667794049,212.64725127574803,204.24790229836893,197.24569531638159,191.36595423174006,186.5907462452744,182.8252429465569,179.89587283735392,177.57434435746157,175.59967177054315,173.69294049048082,171.5704668803594,168.98672362425575,165.8828359653046,162.71673227639334,231.04006190289005,217.02232862203655,207.95182533147923,200.3355129636803,193.85618289817302,188.54349928531113,184.3432333032218,181.10908934672577,178.62861650546543,176.6494023932388,174.8930884972161,173.04654052633302,170.73585885826816,167.57811409801545
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013901933748375771,0.0,0.021,0.00709806625162423,0.021,162.2361177714841,203.5410650136809,182.0,,162.2361177714841,136.22847362985272,1493732.1698494975,1493.7321698494975,0.0,0.0,1493732.1698494975,1493.7321698494975,0.0,197.3067457703214,False,1840878.2044686412,1840.8782044686411,D*,-347146.0346191437,166571755359.36298,46.26993204426749,32.58970107886894,162.51242957998508,223.60056459354055,240.08803065091038,182.39042668856973,165.58319661807252,1493732.1698494975,1493.7321698494975,347146.0346191437,347.1460346191437,0.0,9.824555179558228e-05,-13.497215626107492,-77.53148211512683,0.0,77531.48211512684,0.0,1493732.1698494975,0.0,77531.48211512684,0.0,221.95821166250582,211.61822302718554,203.5074102997569,196.53093048953187,190.70870300347133,186.03169334895077,182.39184997227053,179.6025621899172,177.42638567368115,175.59694038234673,173.82423135065457,171.77903237201687,169.08644974866684,165.58319661807252,211.99844134169533,203.70753421434327,196.79523975725397,190.9999738604678,186.29802236819648,182.58936418510632,179.69715352143245,177.39179294075174,175.41308914685376,173.4861561547327,171.33762903355992,168.7428898128292,165.67339039959577,162.60291738539263,230.19943506352885,216.4380685218126,207.4615385670463,199.92252963173803,193.5187948932996,188.27465630211915,184.13064735011406,180.93688531786063,178.47884442965116,176.50309968510234,174.73135802471373,172.8538277013648,170.5103637431761,167.35329574503334
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014086284370858754,0.0,0.021,0.006913715629141247,0.021,162.14482573964113,203.45332102319324,182.0,,162.14482573964113,136.23972432572117,1494767.727889964,1494.767727889964,0.0,0.0,1494767.727889964,1494.767727889964,0.0,197.31029396616793,False,1840878.2044686412,1840.8782044686411,D*,-346110.4765786773,165674894722.629,46.02080408961917,32.4142306337295,162.4045105941594,222.7183625750874,239.0364108012661,182.20069375154569,165.38208791036985,1494767.727889964,1494.767727889964,346110.4765786773,346.1104765786773,0.0,9.824555179558228e-05,-13.510111827706792,-77.377209595812,0.0,77377.209595812,0.0,1494767.727889964,0.0,77377.209595812,0.0,221.29500971684556,211.08716030978593,203.05544277299657,196.156537667946,190.40736581086716,185.79305296974204,182.20118939092833,179.4425050055795,177.27826572397353,175.44187413036593,173.64502356754696,171.56612282930607,168.85307730893422,165.38208791036985,211.35055006397081,203.16801141050385,196.3460362419284,190.63508871904244,186.00572571869637,182.35282083654957,179.4964626852537,177.2060160835641,175.22248517525958,173.27558350737115,171.1028143643748,168.50031550260883,165.46785962849717,162.49112964925934,229.36443695380757,215.85356865900746,206.97110180190947,199.5100199832649,193.1820794898967,188.00623690264487,183.9178570545578,180.7635618375708,178.3268762671146,176.35358670556607,174.56591072372825,172.65815047952498,170.28464239872247,167.13227696463974
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014274080214500204,0.0,0.021,0.0067259197854997975,0.021,162.05494766425042,203.36693773605765,182.0,,162.05494766425042,136.2507247474987,1495780.249724477,1495.780249724477,0.0,0.0,1495780.249724477,1495.780249724477,0.0,197.31378890659553,False,1840878.2044686412,1840.8782044686411,D*,-345097.95474416413,164777426572.7943,45.77150738133175,32.238641328881165,162.29838514750534,221.84271134277324,237.9953103109211,182.01026762178023,165.1865477582199,1495780.249724477,1495.780249724477,345097.95474416413,345.09795474416416,0.0,9.824555179558228e-05,-13.522982300012936,-77.22283383686627,0.0,77222.83383686627,0.0,1495780.249724477,0.0,77222.83383686627,0.0,220.6328448750647,210.55567496907724,202.6037514890535,195.78281370422766,190.10662008651096,185.55450988212445,182.00980650891665,179.28069621639224,177.12733125406143,175.28322289286882,173.46233997014198,171.3515089067559,168.62164831734304,165.1865477582199,210.7036326389191,202.6294014711431,195.89810407285384,190.2712690638661,185.71376127907652,182.1154848077614,179.2936703302793,177.01692677707177,175.02786855837007,173.06135983043038,170.86625160314827,168.2591800421933,165.26622296655918,162.38132210159094,228.53491271969125,215.26888821240107,206.48059160873237,199.0980283144727,192.84604033433058,187.73820263406228,183.70478703707428,180.58902056769404,178.1726179258394,176.2008171665665,174.39679874283584,172.45967661496132,170.05888567982117,166.91503749153395
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014465446278315022,0.0,0.021,0.006534553721684979,0.021,161.96644099514506,203.28187417858814,182.0,,161.96644099514506,136.26147592698428,1496769.8303238424,1496.7698303238424,0.0,0.0,1496769.8303238424,1496.7698303238424,0.0,197.31723216815368,False,1840878.2044686412,1840.8782044686411,D*,-344108.37414479884,163879364674.6,45.52204574294445,32.06293585739032,162.19401962654993,220.9734150229706,236.9644772881299,181.81905422449148,164.99635485079443,1496769.8303238424,1496.7698303238424,344108.37414479884,344.10837414479886,0.0,9.824555179558228e-05,-13.535827026206167,-77.0683571593795,0.0,77068.3571593795,0.0,1496769.8303238424,0.0,77068.3571593795,0.0,219.97171545770658,210.02385209024172,202.15239758155388,195.40977982856455,189.80644408386755,185.31600216464568,181.8176098274613,179.11703622402132,176.97351071972255,175.12099158834178,173.27629956227128,171.13539223446247,168.39228000563477,164.99635485079443,210.05772435643863,202.09176596084248,195.45145148645568,189.9084655263928,185.42202875110988,181.8772257714861,179.0886490607142,176.8244464254106,174.82925994612359,172.84363155225176,170.62816908722692,168.01965372676403,165.0684559007792,162.27345059364777,227.71071349670578,214.68408716594723,205.99008226143584,198.68659518074224,192.51067627850009,187.4705102519423,183.49135842099602,180.4131625328051,178.0159789508335,176.044752647668,174.22408299923043,172.25857673592563,169.83327740142977,166.70155370985006
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014660513925705316,0.0,0.021,0.006339486074294685,0.021,161.8792634314657,203.19808962101376,182.0,,161.8792634314657,136.27197449917813,1497736.1599603272,1497.7361599603273,0.0,0.0,1497736.1599603272,1497.7361599603273,0.0,197.32062532199927,False,1840878.2044686412,1840.8782044686411,D*,-343142.044508314,162980722978.6238,45.27242304961773,31.88711694868224,162.09138120091126,220.11031475501153,235.94366443382447,181.6269574707778,164.8112987528039,1497736.1599603272,1497.7361599603273,343142.044508314,343.142044508314,0.0,9.824555179558228e-05,-13.548645989859327,-76.91378191895195,0.0,76913.78191895195,0.0,1497736.1599603272,0.0,76913.78191895195,0.0,219.31162580277814,209.49177498933017,201.7014385309321,195.03745253054623,189.50681094130286,185.0774636092675,181.62450584917073,178.9514272329977,176.81673888241036,174.95519423633127,173.08702791055595,170.9179719535754,168.16508071452844,164.8112987528039,209.41292364817124,201.55516088383266,195.00607955067815,189.54662138827237,185.13042229894356,181.6379113647186,178.88127458746564,176.62850516579462,174.62669153595814,172.62255320194498,170.38879361106504,167.78189721774783,164.87452965083685,162.16747241194213,226.8916980717603,214.0992259719056,205.4996454314906,198.27575703982157,192.17598125090345,187.20311176890786,183.27748907307736,180.2358885366462,177.85687295939087,175.88536276703366,174.0478328753267,172.0550237889839,169.60799427268222,166.49179892803522
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01485941325029132,0.0,0.021,0.0061405867497086805,0.021,161.79337665647287,203.11554716668954,182.0,,161.79337665647287,136.282225218981,1498679.6762935892,1498.6796762935892,0.0,0.0,1498679.6762935892,1498.6796762935892,0.0,197.32396978828854,False,1840878.2044686412,1840.8782044686411,D*,-342198.528175052,162081515172.84766,45.0226431035688,31.71118728080543,161.99044219206903,219.25323264775923,234.93262966422756,181.43387964338646,164.63117958376708,1498679.6762935892,1498.6796762935892,342198.528175052,342.19852817505205,0.0,9.824555179558228e-05,-13.56143917493065,-76.75911042792819,0.0,76759.11042792819,0.0,1498679.6762935892,0.0,76759.11042792819,0.0,218.65258144471315,208.95952375840645,201.25092812007554,194.66584354362388,189.2076887831864,184.83882396209225,181.4303994422052,178.78377359534764,176.6569567703581,174.78585295691738,172.89465651012696,170.69944442563025,167.94015037058514,164.63117958376708,208.769253108501,201.01961618377024,194.56198499950693,189.18567497500595,184.8388326664967,181.3974089183578,178.67142661453167,176.4290405678411,174.4202010738512,172.39827167687167,170.14834807201893,167.54606396100712,164.68441443433403,162.06335052897683,226.0777311547534,213.5143647798407,205.00935010127915,197.86554616822758,191.84194426247606,186.93595459428715,183.06309390037373,180.05709955426062,177.6952178913012,175.72262485715012,173.8681258624625,171.84919259508305,169.38320596747192,166.2857437882084
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015062285662006713,0.0,0.021,0.005937714337993288,0.021,161.70873995836195,203.0342076210137,182.0,,161.70873995836195,136.29223352833165,1499600.8802209473,1499.6008802209474,0.0,0.0,1499600.8802209473,1499.6008802209474,0.0,197.3272670842905,False,1840878.2044686412,1840.8782044686411,D*,-341277.3242476939,161181754644.7151,44.772709623531966,31.53514947300816,161.8911727415958,218.40201111305143,233.93113546937715,181.23972174176893,164.45580728936073,1499600.8802209473,1499.6008802209474,341277.3242476939,341.27732424769385,0.0,9.824555179558228e-05,-13.574206565755489,-76.60434494903824,0.0,76604.34494903823,0.0,1499600.8802209473,0.0,76604.34494903823,0.0,217.99459092475956,208.42717689378713,200.80091609943665,194.29495961165054,188.90904067253786,184.60000908091314,181.23519419415229,178.6139822639924,176.49411205036793,174.6129981781874,172.69932176288512,170.48000275452708,167.71758068343053,164.45580728936073,208.12676833684938,200.48518628454602,194.1191552806064,188.82555595491587,184.54714476162107,181.15558428257717,178.45898902581803,176.2259998360882,174.20983881208127,172.17094575804916,169.9070443904728,167.31229671270697,164.49807521319474,161.96104636867312,225.26868343862364,212.92956381593373,204.51926221158925,197.45599041053458,191.50854929679318,186.66898160372108,182.8480851175142,179.8766971378405,177.530936375647,175.55652405754003,173.68504689858506,171.64125929252248,169.1590750584814,166.08335644059196
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015269275436466473,0.0,0.021,0.005730724563533528,0.021,161.62531485945473,202.95403394027016,182.0,,161.62531485945473,136.30198957127232,1500498.8645615133,1500.4988645615133,0.0,0.0,1500498.8645615133,1500.4988645615133,0.0,197.3305186440296,False,1840878.2044686412,1840.8782044686411,D*,-340379.3399071279,160281455325.97818,44.52262647943839,31.35900625103247,161.79354615685423,217.55648053764412,232.93894985560763,181.04438398577543,164.28500126000836,1500498.8645615133,1500.4988645615133,340379.3399071279,340.37933990712787,0.0,9.824555179558228e-05,-13.586948147062314,-76.4494878409603,0.0,76449.4878409603,0.0,1500498.8645615133,0.0,76449.4878409603,0.0,217.33766579212872,207.89481142294687,200.35144806681984,193.92480245190174,188.61082475096333,184.3609412969687,181.03879302760234,178.44196365555098,176.32816017594587,174.4366708554775,172.5011661119215,170.2598364958505,167.4974555454738,164.28500126000836,207.48552737624945,199.95192563272224,193.67757189440758,188.46618845431234,184.25524078347658,180.91230542299846,178.2438546178021,176.01934707689898,173.99568074080827,171.94077960297463,169.66511868330664,167.08073025026863,164.31547536205719,161.86052501304786,224.4644319701817,212.34488366419464,204.0294444808598,197.04711304074857,191.1757753151798,186.4021313405711,182.63237268612377,179.69458408963777,177.36395660510954,175.38705470879896,173.4986887960118,171.43140084799307,168.9357570556209,165.88460281982643
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015480537589452096,0.0,0.021,0.005519462410547906,0.021,161.54306130222668,202.87498756610654,182.0,,161.54306130222668,136.311508166203,1501374.9932587687,1501.3749932587687,0.0,0.0,1501374.9932587687,1501.3749932587687,0.0,197.3337259667434,False,1840878.2044686412,1840.8782044686411,D*,-339503.2112098725,159380630330.02292,44.272397313895254,31.182760180507373,161.69753459879792,216.71650240466477,231.9558461458415,180.84776605427493,164.11858972351374,1501374.9932587687,1501.3749932587687,339503.2112098725,339.5032112098725,0.0,9.824555179558228e-05,-13.599663903949422,-76.29454132264844,0.0,76294.54132264844,0.0,1501374.9932587687,0.0,76294.54132264844,0.0,216.6818197203342,207.36250149045964,199.9025646580188,193.55536744393498,188.312991757624,184.12153938732018,180.84109801760027,178.26763077663728,176.15906170170564,174.25692061885226,172.3003365721519,170.03913126958426,167.2798512687033,164.11858972351374,206.84557650893777,199.4198635248351,193.23719868485355,188.107469649049,183.96295646140103,180.6674362096899,178.02591228662945,175.80903498975678,173.77776536961414,171.70795624738636,169.422788186876,166.85148941115096,164.13657428233506,161.76175093572206,223.6648596026992,211.76038439142684,203.539955826357,196.63893193064106,190.84359485102587,186.13533804457205,182.41586436285982,179.51066426721283,177.19421127500468,175.21421992951554,173.3091516636906,171.21979456566257,168.71340039186552,165.68944681169418
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015696227727778636,0.0,0.021,0.005303772272221365,0.021,161.4619423654178,202.7970329576773,182.0,,161.4619423654178,136.3207753591489,1502227.9819343057,1502.2279819343057,0.0,0.0,1502227.9819343057,1502.2279819343057,0.0,197.3368904329064,False,1840878.2044686412,1840.8782044686411,D*,-338650.22253433545,158479293540.86234,44.022025983572874,31.006413977834786,161.60311453963308,215.88196394940667,230.98160322892906,180.64976768986622,163.95640948858474,1502227.9819343057,1502.2279819343057,338650.22253433545,338.65022253433546,0.0,9.824555179558228e-05,-13.612353821907437,-76.13950774809906,0.0,76139.50774809906,0.0,1502227.9819343057,0.0,76139.50774809906,0.0,216.02706856986097,206.83031866582465,199.45430245661842,193.18664585202688,188.0154901634458,183.88171937803045,180.64201186963032,178.090901922509,175.98678766461978,174.07380559126787,172.09698427956423,169.81806857787555,167.0648370356397,163.95640948858474,206.20696544006145,198.8890319324348,192.7980099815171,187.74932792794652,183.67020671952923,180.4208503973932,177.8050748540908,175.59506425935027,173.55622710813392,171.47266491746558,169.18026760889407,166.62469216020912,163.9613312663848,161.6646933305361,222.86985494697078,211.1761254116586,203.05085164742573,196.23146046045764,190.5119763026859,185.8685320409213,182.19846654529152,179.32484404508642,177.02164022466732,175.03803132416266,173.11654239547448,171.0066176884976,168.49214654885236,165.4978505674438
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015916502828372897,0.0,0.021,0.005083497171627104,0.021,161.381923217926,202.72013658601384,182.0,,161.381923217926,136.32979138951785,1503057.8526241556,1503.0578526241557,0.0,0.0,1503057.8526241556,1503.0578526241557,0.0,197.34001334470878,False,1840878.2044686412,1840.8782044686411,D*,-337820.3518444856,157577458829.28784,43.771516341468846,30.82997035682981,161.51026562842952,215.0527409477421,230.01600592963874,180.45028894968112,163.7983056420512,1503057.8526241556,1503.0578526241557,337820.3518444856,337.82035184448563,0.0,9.824555179558228e-05,-13.6250178868191,-75.98438946996723,0.0,75984.38946996722,0.0,1503057.8526241556,0.0,75984.38946996722,0.0,215.37342976263653,206.2983307879338,199.00669342863887,192.818623674808,187.71826359173488,183.64139362867556,180.4414367462794,177.91169740600014,175.81131710626747,173.8873922152844,171.89126405540287,169.59682563419335,166.85247531376535,163.7983056420512,205.5697355714759,198.35944082701153,192.35996633423997,187.39166767158662,183.3768595748219,180.1724034441719,177.58123571931324,175.37738537217342,173.3311678397226,171.23510047711952,168.93776861364154,166.40044953762956,163.78970527428217,161.5693249771021,222.07931210607725,210.5921648510853,202.56218362964287,195.8247072315827,190.1808833992219,185.60163945104185,181.98008398238008,179.13703116241714,176.8461902600775,174.8585090803568,172.92097434220497,170.79204705495576,168.2721302224915,165.30977482815464
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016141530996285992,0.0,0.021,0.004858469003714009,0.021,161.30296728573228,202.6442632503757,182.0,,161.30296728573228,136.33855357367958,1503864.3583164979,1503.8643583164978,0.0,0.0,1503864.3583164979,1503.8643583164978,0.0,197.34309607548886,False,1840878.2044686412,1840.8782044686411,D*,-337013.8461521433,156675140214.29794,43.520872281749426,30.653432060304215,161.41896630690394,214.22872157587057,229.05884505527175,180.2492310678251,163.64413100360122,1503864.3583164979,1503.8643583164978,337013.8461521433,337.01384615214334,0.0,9.824555179558228e-05,-13.63765608496378,-75.82918886807734,0.0,75829.18886807734,0.0,1503864.3583164979,0.0,75829.18886807734,0.0,214.72092301915868,205.76660423058064,198.55976452549348,192.45128125235962,187.4212503099042,183.40047034657113,180.23927484465605,177.72994547302076,175.63263710958535,173.69775494358595,171.6833338453767,169.37557506960133,166.64282208509204,163.64413100360122,204.9339423724967,197.83113465816785,191.9230172067926,187.03438176891973,183.08277046579582,179.92193928713914,177.35429773531993,175.15605067426742,173.10269880728873,170.99546098884466,168.6954973024434,166.1788634354935,163.62165227292513,161.47561790233885,221.29313088358555,210.00856044259248,202.07399928363486,195.41867554683003,189.85027441409244,185.33458172565668,181.76061994790243,178.94713756303503,176.66781489873094,174.67568187001228,172.72256687039996,170.5762586587028,168.05347936546056,165.12517905319066
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016371485789288653,0.0,0.021,0.004628514210711348,0.021,161.2250389107798,202.56937863332143,182.0,,161.2250389107798,136.34704686962536,1504646.114486033,1504.6461144860332,0.0,0.0,1504646.114486033,1504.6461144860332,0.0,197.34613996592043,False,1840878.2044686412,1840.8782044686411,D*,-336232.0899826081,155772352545.60632,43.27009792933509,30.476801993598883,161.32919688025532,213.4097893647715,228.10991734684043,180.0464973266499,163.493745787868,1504646.114486033,1504.6461144860332,336232.0899826081,336.2320899826081,0.0,9.824555179558228e-05,-13.650268403041569,-75.67390846673825,0.0,75673.90846673826,0.0,1504646.114486033,0.0,75673.90846673826,0.0,214.06956860212074,205.2352004413477,198.1135369937596,192.08459435092342,187.12438572205303,183.15885892971923,180.03543218645416,177.54557978171405,175.45074294412353,173.50497598512084,171.47335425401428,169.1544847634411,166.43592719212393,163.493745787868,204.2996140419402,197.30409791672784,191.48709561852814,186.67737568066727,182.78783126012246,179.669387137337,177.12422696184967,174.9310766265698,172.87094169955523,170.7539483703549,168.45365527625427,165.96002841582253,163.45712746121586,161.38354636865773,220.51121590355083,209.42536789105807,201.58634142915096,195.0133638737477,189.5201034204815,185.0672785266017,181.5399785023716,178.75507915368885,176.486474706629,174.4895867771719,172.52144495109994,170.35942727294199,167.83631529500877,164.94402160800078
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01660655118219497,0.0,0.021,0.00439344881780503,0.021,161.14810137302965,202.49544739991612,182.0,,161.14810137302965,136.355262304277,1505402.295215556,1505.402295215556,0.0,0.0,1505402.295215556,1505.402295215556,0.0,197.34914640116784,False,1840878.2044686412,1840.8782044686411,D*,-335475.90925308526,154869111168.477,43.01919754679916,30.300083159008917,161.24093733829622,212.5958286621821,227.16902493512407,179.84199314159756,163.34701716062372,1505402.295215556,1505.402295215556,335475.90925308526,335.47590925308526,0.0,9.824555179558228e-05,-13.662854828187676,-75.51855087664093,0.0,75518.55087664093,0.0,1505402.295215556,0.0,75518.55087664093,0.0,213.41938669128453,204.70417755590455,197.66802799889433,191.7185335692313,186.8276012272451,182.91646731043815,179.82981699856012,177.35853971074604,175.26563813817876,173.3091449763007,171.2614880294081,168.93371763155113,166.23183459470022,163.34701716062372,203.66676936984243,196.77833811645172,191.0521562050204,186.32054007016833,182.49191118870215,179.4146315218276,176.89096517335685,174.70249098598967,172.63602755936859,170.51076687403187,168.21243831548654,165.7440307976918,163.29608409450933,161.2930847082182,219.73347586979665,208.84264104631964,201.09924883879458,194.6087655903743,189.19032003447336,184.79964718421698,181.3180643716378,178.56077576230774,176.3021375221928,174.30026917002115,172.31773871306444,170.14172606368217,167.62075277611547,164.76625989359007
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,56437.56912943542,111450.10251056457,167.88767163999998,167.88767163999998,167887.67164,0.0004840456203556517,0.0004840456203556517,0.016040499590563483,0.0,0.021,0.004475454789080867,0.021,163.0217744767599,204.29625924046564,182.0,310.0,163.0217744767599,136.02476867210555,1474982.36900655,1474.98236900655,53923.96711120489,53.92396711120489,1421058.401895345,1421.058401895345,0.0,197.27628196541238,False,1840878.2044686412,1840.8782044686411,C*,-365895.83546209126,153972763394.00864,42.770212053891285,30.12471305517822,,,226.2378344564673,179.62670894795997,163.30525416681346,1421058.401895345,1421.058401895345,365895.83546209126,365.89583546209127,0.0,9.824555179558228e-05,-13.675415561347736,-75.36439896036104,2513.602018230522,2509.843408450499,2513.602018230522,1421058.401895345,-75368.15757014113,-3.758609780095867,0.0,212.77606054406937,204.17598865001216,197.2228601517175,191.3503115181268,186.5263211343337,182.6676949155877,179.61665604312515,177.1638063286143,175.07415522827904,173.1105115957288,171.05421351752258,168.73197597899266,166.07508396577285,163.30525416681346,203.43422605725073,196.5838825027176,190.89007375507936,186.18650279973335,182.38039745329098,179.3199202812808,176.80881637752896,174.63264125952097,172.58676083125698,170.50721281572757,168.31269785039413,166.07223886858912,164.10935885701932,163.12243768844993,218.96297582014276,208.26031776473658,200.61036222270528,194.20049089562312,188.85490552478558,184.52458471976328,181.08733126142306,178.35694416929735,176.1085830212429,174.10360023920762,172.1110557214849,169.92976645876016,167.42766655508802,164.64362856971627
2026-07-17 04:20:00,175.488,544528.73472,544528.73472,203834.38201786595,340694.352702134,544.52873472,544.52873472,544528.73472,0.0015899090131460316,0.0015899090131460316,0.012947908327190817,0.0,0.021,0.006462182659663153,0.021,163.48683072270862,204.74334433570417,182.0,310.0,163.48683072270862,135.33758773895727,1411731.5488885955,1411.7315488885956,201325.19076766443,201.32519076766442,1210406.358120931,1210.4063581209311,0.0,197.25831003219014,False,1840878.2044686412,1840.8782044686411,C*,-429146.65558004566,153202883637.99533,42.55635656610981,29.974086371434534,,,225.41086721577355,179.43526271300775,163.3019777712018,1210406.358120931,1210.4063581209311,429146.65558004566,429.14665558004566,0.0,9.824555179558228e-05,-13.687954229316425,-75.23200781214915,2509.1912502014748,2505.4392442375247,2509.1912502014748,1210406.358120931,-75235.75981811318,-3.7520059640228283,0.0,212.23608353816044,203.73278603159267,196.84797838557412,191.0392895158373,186.27150415672173,182.45757679119873,179.43744308986808,177.00115836288458,174.91500727147144,172.94534980663528,170.88081141211046,168.56238698912344,165.94807158075469,163.3019777712018,204.51266096984267,197.4716216240566,191.61571736810242,186.7709882798593,182.8529866105745,179.71504799432898,177.16129177623088,174.97256141984218,172.93385198667258,170.86524557885585,168.66677294084946,166.3991512214973,164.4335103280653,163.69394268864443,218.29256838498824,207.75555287964536,200.18586204779993,193.8451206036745,188.5624522330735,184.284687485244,180.88647356844277,178.18023733122908,175.94164302252412,173.93466099995305,171.93398678699117,169.7493303923596,167.26878886844526,164.56512987444847
2026-07-17 04:30:00,313.754,973559.8367600002,973559.8367600001,465157.50898271607,508402.327777284,973.55983676,973.5598367600002,973559.8367600001,0.002851586358103841,0.002851586358103841,0.008494794395936516,0.0,0.021,0.009653619245959644,0.021,161.94889107735423,203.2650071870916,182.0,310.0,161.94889107735423,135.1823533795955,1397443.1714519085,1397.4431714519085,462651.77315896016,462.65177315896017,934791.3982929484,934.7913982929484,0.0,197.31791512418445,False,1840878.2044686412,1840.8782044686411,C*,-443435.03301673266,152598433149.17224,42.388453652547845,29.855825861390546,,,224.75570886183206,179.28316232258575,163.23386238991026,934791.3982929484,934.7913982929484,443435.03301673266,443.4350330167327,0.0,9.824555179558228e-05,-13.700475574663272,-75.12807208107701,2505.7358237558947,2501.989002209375,2505.7358237558947,934791.3982929484,-75131.81890262349,-3.746821546475985,0.0,211.83684339999644,203.4056846951508,196.56943550640642,190.806473627614,186.07951577625946,182.29863735136612,179.3019710605388,176.87896713110695,174.79650526304553,172.8229295957073,170.75101747243298,168.42992861002165,165.83212732846656,163.23386238991026,206.31604470257372,198.96173663306774,192.84501801513497,187.76204065346903,183.64395965521538,180.3564927755803,177.70959338737183,175.4826423101381,173.45063961604146,171.41110813553493,169.21884054521607,166.8457858128887,164.4820335053045,162.57713947550843,217.77246832560238,207.3674449288568,199.85837921970304,193.56935468774378,188.3342888857858,184.09685664761668,180.72917638113628,178.04243714386033,175.81240337299445,173.804596273803,171.79728405357233,169.6073389852177,167.13642354640453,164.4781521958585
2026-07-17 04:40:00,438.099,1359394.91106,1359394.9110599998,874559.6617935938,484835.24926640606,1359.39491106,1359.3949110600001,1359394.9110599998,0.003940470650998682,0.003940470650998682,0.004377714383243915,0.0,0.021,0.012681814965757404,0.021,157.87961870276985,199.3558272624706,182.0,310.0,157.87961870276985,136.5023616902345,1518941.897890548,1518.941897890548,872056.4049621829,872.0564049621829,646885.4929283651,646.8854929283651,0.0,197.47801454500222,False,1840878.2044686412,1840.8782044686411,C*,-321936.3065780932,152166769260.10034,42.26854701669454,29.771370984385463,,,224.30731287768236,179.17602529918574,162.99280281317752,646885.4929283651,646.8854929283651,321936.3065780932,321.9363065780932,0.0,9.824555179558228e-05,-13.712984547313987,-75.05383590429122,2503.2568314108503,2499.513712823944,2503.2568314108503,646885.4929283651,-75057.57902287808,-3.7431185868626926,0.0,211.57853916428306,203.19411063256848,196.3873670832022,190.65229607946387,185.95056441283333,182.19045734338258,179.2089260258104,176.79494214915582,174.71558859503116,172.74013392963764,170.6633246357686,168.3381780293662,165.7437349074408,162.99280281317752,208.28824860355758,200.57820124605917,194.18960231561942,188.85220130436446,184.51219527133273,181.05081253536974,178.28672532593956,176.0009210162203,173.96252601907153,171.9534353580802,169.79628203604895,167.3995079968349,164.83691254604892,159.51642032431775,217.41655598409463,207.10441327812214,199.63519979879322,193.37948409475854,188.17542866411887,183.96468627033036,180.61764924396246,177.94458098701708,175.7211395119865,173.7135698477105,171.70192405874684,169.50667489367996,167.03620483886314,164.36070186981726
2026-07-17 04:50:00,542.139,1682224.7886600003,1682224.78866,1450805.598263036,231419.19039696408,1682.22478866,1682.2247886600003,1682224.78866,0.004746296777920868,0.004746296777920868,0.001286521177910896,0.0,0.021,0.014967182044168238,0.021,150.8714132162251,192.63155706751854,182.0,310.0,150.8714132162251,139.81327857957277,1823691.6348100444,1823.6916348100444,1448303.9856967835,1448.3039856967835,375387.6491132609,375.3876491132609,0.0,197.76196219989862,False,1840878.2044686412,1840.8782044686411,C*,-17186.569658596767,151898030882.7175,42.19389746742153,29.718792422261096,,,224.05217898917346,179.1071731359209,162.55231533917103,375387.6491132609,375.3876491132609,17186.569658596767,17.186569658596767,0.0,9.824555179558228e-05,-13.725485800361124,-75.0075182828234,2501.6125662525883,2497.8717580125813,2501.6125662525883,375387.6491132609,-75011.2590910634,-3.740808240007027,0.0,211.44129919760363,203.0801456305206,196.28732096475912,190.56534458595553,185.87552564533613,182.12533553837753,179.1511768563345,176.74178812252717,174.6643184729042,172.6883980676224,170.6095309283894,168.28219766907827,165.6879074441909,162.55231533917103,210.21547638859067,202.12619760708796,195.48613691319187,189.90961541571545,185.35411738788076,181.71680161923462,178.8267377178974,176.4690451073114,174.4108216511633,172.42511496937695,170.31537393896508,167.95209130607373,165.34442159675805,155.49701819932434,217.21395819564975,206.95389276214982,199.50589885603492,193.26742351801923,188.07951158127327,183.8828233596136,180.54684839328348,177.88134398253382,175.6618669996192,173.65495210535724,171.64140076773882,169.4431927312915,166.9715440163576,164.24560250633618
2026-07-17 05:00:00,627.628,1947492.0263200002,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.4920263200002,1947492.02632,0.005253995536283939,0.00496636994575884,0.0,0.000287625590525099,0.021,0.01603363005424116,0.021,141.8750134797066,183.76128787094558,182.0,310.0,141.60965237995515,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.15347088619103,True,1840878.2044686412,1840.8782044686411,B,0.0,151809996345.24658,42.16944342923516,29.70156849822545,310.0,161.2494477385177,225.3402392298565,179.08380412231605,162.3352415107118,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.737984646225332,-74.99307518523682,0.0,0.0,0.0,0.0,-146724.22911819458,-71731.15393295776,0.0,211.39089767070257,203.0376589035695,196.24962114823035,190.53213922673805,185.846400541707,182.09960784576177,179.12798466093997,176.7201959575529,174.6434162603007,172.6673959479654,170.58788303944334,168.2598218739847,165.66548633397727,162.3352415107118,211.30502352594874,202.96764861393447,196.19271635664091,190.48806855602413,185.8138315601229,182.076314774611,179.1111776403592,176.70686533955472,174.63066211673205,172.65277710117337,170.5699410048106,168.2390286785433,165.64524058670915,161.2494477385177,217.2061611308387,206.90409163356338,199.4624692865789,193.2291648432534,188.04608582519853,183.85360814556898,180.5209628169913,177.85776405850868,175.63954249190982,173.63291686346503,171.61889833321672,169.4198803987541,166.9478553464014,164.1967636772823
2026-07-17 05:10:00,697.938,2165659.737719999,2165659.7377199996,1903806.987454814,261852.75026518572,2165.6597377199996,2165.659737719999,2165659.7377199996,0.005532295033457216,0.004979065530111494,0.0,0.0005532295033457216,0.021,0.016020934469888507,0.021,142.57943438411675,184.18940512611994,182.0,310.0,142.05711545345565,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.1341242254961,True,1840878.2044686412,1840.8782044686411,B,0.0,151802757722.53784,42.16743270070496,29.70015226442404,310.0,162.4061021188428,227.9908143177116,179.07207133136978,162.3026928205904,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.750483518416928,-74.99323314957593,62928.78298617265,62928.8619683422,62928.78298617265,0.0,-74993.15416740638,0.07898216955072712,0.0,211.38317891382653,203.02791110386258,196.2395167357448,190.52166959221083,185.83548674069968,182.08825009605223,179.11625906277408,176.70823717675407,174.6313981240014,172.65551363143686,170.57633618712646,168.24878535550758,165.65501554089377,162.3026928205904,211.70189577552696,203.26277610412848,196.43998898975835,190.69050157683895,185.9740611671411,182.20027576224973,179.20731637826717,176.785007819045,174.70091551222146,172.72450431827102,170.65054337245238,168.33181195992884,165.74562108625466,162.4061021188428,217.3591029395025,206.8946165299772,199.45216064167272,193.21858037968892,188.0351441546021,183.8422601742139,180.5092366460055,177.8457540955536,175.62739201466132,173.62080064833694,171.60700788478607,169.40840732639836,166.9369463100976,164.1832766943447
