timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 05:20:00,756.207,2346464.94858,2346464.94858,1958083.2205510517,388381.7280289484,2346.46494858,2346.46494858,2346464.94858,0.0060191621824370305,0.005417245964193328,0.0,0.0006019162182437027,0.021,0.015582754035806674,0.021,156.34834903144417,197.71400689121614,182.0,310.0,156.16947679659535,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.546339054825,True,1840878.2044686412,1840.8782044686411,B,0.0,151828083045.97717,42.174467512771436,29.70510715439823,310.0,162.58894667273233,230.90804786980567,179.0630199513125,162.30351972339926,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.762983360786508,-74.99905421747471,117205.01608241041,117207.9266163598,117205.01608241041,0.0,-74996.14368352533,2.9105339493835345,0.0,211.3898279062119,203.0288814947393,196.23846157736497,190.5186976795723,185.83060878446068,182.0816684960823,179.10833860372523,176.69944897347807,174.62226252429036,172.64654736077622,170.56799449746262,168.24136128948766,165.64841531078878,162.30351972339926,211.83051947373792,203.35335556538865,196.51458486081503,190.75035782152938,186.01986771838835,182.23384563909786,179.23135859887958,176.8027529421069,174.7157473946981,172.73961883722575,170.66855944829211,168.35410716262007,165.77102928251992,162.58894667273233,217.59551831352442,206.8981123227045,199.4524120950132,193.21684875680123,188.03142369397784,183.83666625727238,180.50207036510557,177.83745312394356,175.61847128037837,173.61179543875326,171.59841756844844,169.40061593444472,166.93005846515845,164.17770587173342
2026-07-17 05:30:00,804.968,2497767.40592,2497767.40592,1983832.627982505,513934.7779374949,2497.76740592,2497.76740592,2497767.40592,0.0069773856541516105,0.00627964708873645,0.0,0.0006977385654151607,0.021,0.014720352911263552,0.021,177.52534782479708,218.7369642974571,182.0,310.0,178.01964268210122,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.71909455668552,True,1840878.2044686412,1840.8782044686411,B,0.0,151868853731.39047,42.18579270316402,29.713083923614196,310.0,162.6484404587674,233.8729895437658,179.055306275726,162.31043842675834,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.775484612136383,-75.00750809925427,142954.42351386376,142958.65045475354,142954.42351386376,0.0,-75003.2811583645,4.226940889770049,0.0,211.40263974860952,203.03432742456732,196.24118585482128,190.5188715678611,185.82827388435302,182.0771042124698,179.1020237819392,176.69199019788087,174.61432163170304,172.63877451820463,170.56095454615922,168.23540647045942,165.64340748220945,162.31043842675834,211.92670276594617,203.4187150370573,196.5679079758547,190.79272540984087,186.0516991528421,182.2564107336244,179.24662796194954,176.81311976061122,174.72375130627697,172.74769211848664,170.6787539489667,168.36762907582028,165.78725960870284,162.6484404587674,217.87696462386677,206.9068279517481,199.45686155420987,193.2186477874242,188.03059546292937,183.83338371551596,180.49673583102066,177.83063491625168,175.61082816590698,173.60400453954557,171.59110260869602,169.3942460949282,166.92474196536858,164.1743596040677
2026-07-17 05:40:00,846.179,2625642.6662599994,2625642.66626,2011772.888876832,613869.7773831678,2625.6426662599997,2625.6426662599993,2625642.66626,0.008504685274669407,0.007654216747202466,0.0,0.0008504685274669408,0.021,0.013345783252797536,0.021,200.88205869046567,242.33432549060228,182.0,310.0,202.42808942740325,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.90797368768955,True,1840878.2044686412,1840.8782044686411,B,0.0,151926382640.70987,42.201772955752745,29.72433943301354,310.0,162.70704759112633,236.91260156443903,179.04920379234306,162.32049928012128,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.787987750411794,-75.018829652471,170894.68440819092,170900.34518479928,170894.68440819092,0.0,-75013.16887586264,5.66077660836163,0.0,211.42153252252746,203.04412098821967,196.24758223480396,190.52211086429705,185.82842375629463,182.0745143594738,179.09727989614018,176.68582739953288,174.60753732165455,172.63214804864194,170.55515942424205,168.230859446245,165.63994049259003,162.32049928012128,212.05088022162116,203.50345170733937,196.63758772621316,190.84882321101102,186.0947170894964,182.2878924411203,179.2689855650106,176.82929254464702,174.736864894463,172.76075088467053,170.6943130649339,168.38724338162612,165.81029540893346,162.70704759112633,218.21168874655572,206.92061056851634,199.46534733538425,193.22384960167162,188.03256387591395,183.83234137675723,180.4931770620333,177.82524938872783,175.60441012686553,173.59736628547196,171.58498899276668,169.3892146901367,166.92091960806457,164.17278782790234
2026-07-17 05:50:00,881.338,2734738.9337199996,2734738.9337199996,2051194.9833931292,683543.9503268704,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.01076009078059522,0.009684081702535699,0.0,0.0010760090780595217,0.021,0.011315918297464303,0.021,222.5095276752629,264.811224659848,182.0,310.0,225.56978957374253,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.24314376337938,True,1840878.2044686412,1840.8782044686411,B,0.0,152007556803.73807,42.22432133437169,29.740221127378284,310.0,162.7837305807174,240.0368005740106,179.04543449626732,162.33422421570316,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.800493447873324,-75.03418476917743,210316.77892448794,210324.45648284117,210316.77892448794,0.0,-75026.5072108242,7.67755835322896,0.0,211.44882158366673,203.05986694089506,196.2590029093907,190.5295488667191,185.83198046267916,182.07463317128884,179.09469053271144,176.68143919366727,174.60233201195598,172.62708141334016,170.5510545505964,168.22822449442472,165.63857307404623,162.33422421570316,212.22987602773574,203.6262725865085,196.73933424852066,190.9317718496734,186.1595630678968,182.33674600798085,179.3051505586846,176.85679895264354,174.7600016517341,172.78364295374394,170.7204754769422,168.41884217305613,165.84654966817865,162.7837305807174,218.62234884005778,206.94140142738263,199.47938339002113,193.23373330449394,188.03838499985207,183.83438795665725,180.4920670374985,177.82183697199542,175.5996741270977,173.59230410235895,171.5805125416638,169.386005786966,166.91913737570957,164.17355945691833
2026-07-17 06:00:00,911.591,2828612.17754,2828612.17754,2106889.598960533,721722.5785794673,2828.61217754,2828.61217754,2828612.17754,0.013899068117792852,0.012509161306013568,0.0,0.0013899068117792842,0.021,0.008490838693986433,0.021,239.98977433443585,283.8489724798234,182.0,310.0,245.0932230512479,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.75743695779394,True,1840878.2044686412,1840.8782044686411,B,0.0,152122136822.4511,42.25614911734753,29.7626386648018,310.0,162.88214226530687,243.2288651652379,179.0450001000765,162.35263470509105,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.813002649290734,-75.05520850446118,266011.3944918913,266021.9063595332,266011.3944918913,0.0,-75044.69663681931,10.511867641864228,0.0,211.4880838885044,203.0840091353631,196.27749992904248,190.5429058408524,185.84034412063986,182.078575591951,179.09514138813438,176.67955095236542,174.5993445973268,172.6241984118685,170.54931005015564,168.22825779277525,165.64014018886186,162.35263470509105,212.48493407312645,203.80072070568326,196.88438082142773,191.05102840346217,186.25396830309964,182.4091412289062,179.3600138683764,176.89961020472822,174.79660407248363,172.81966528043023,170.7607281374143,168.4663311746194,165.90034950010806,162.88214226530687,219.1395345249616,206.97216117114377,199.50125547998647,193.2502280581664,188.04965231868638,183.84080455925366,180.49442160795266,177.82121291249797,175.5973086394479,173.58945467780234,171.57832685389283,169.38534302213085,166.92020857793725,164.17756461797097
2026-07-17 06:10:00,937.826,2910017.80844,2910017.80844,2180769.2514280924,729248.5570119075,2910.01780844,2910.01780844,2910017.80844,0.017898792170081633,0.01610891295307347,0.0,0.0017898792170081626,0.021,0.004891087046926531,0.021,252.3050295398351,298.34801662365135,182.0,310.0,259.9167326131428,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43295741163294,True,1840878.2044686412,1840.8782044686411,B,0.0,152281029773.51572,42.300286048198814,29.793726010718057,310.0,162.9996937269254,246.44776635517104,179.0490002509897,162.3766504006988,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.825516601823916,-75.08371519908864,339891.04695945105,339905.3003067648,339891.04695945105,0.0,-75069.46185177489,14.25334731375915,0.0,211.5437109971612,203.1193813269578,196.30543581104595,190.56416747953534,185.85513532583823,182.08763399079112,179.09965801513965,176.68099846745045,174.5993045149081,172.62420346655676,170.55067617146693,168.23180311060895,165.6455768974027,162.3766504006988,212.83271766516793,204.03288557010035,197.07743679366803,191.21065704807646,186.38134352591746,182.50783962235056,179.4357476954411,176.95941418947695,174.84800976408695,172.86995104501202,170.81614501344905,168.53086302109492,165.97305059742067,162.9996937269254,219.7965858816685,207.01639486531465,199.5335873902113,193.27554655133798,188.06819928287135,183.85306879059812,180.5014129489475,177.82431507551277,175.5980995766413,173.58953657466535,171.57916160724787,169.38802950426899,166.92503733394025,164.18577603622418
2026-07-17 06:20:00,960.735,2809491.2033131784,2981103.0609,2254066.0686250776,727036.9922749223,2981.1030609,2809.491203313178,2981103.0609,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9790412590621,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152483881499.3608,42.35663374982245,29.83341387433192,310.0,163.09758256021738,249.60895932528194,179.05700845087327,162.4055169312936,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.838036534095606,-75.11959363014117,413187.8641564362,413205.80337196245,413187.8641564362,0.0,-75101.6544146149,17.939215526275802,0.0,211.6174050622678,203.1661236652747,196.34287702129643,190.59340450988788,185.8764248984107,182.10187058108713,179.10828703113717,176.68580816075914,174.60221578683496,172.62707818671066,170.55511467249116,168.23880978516084,165.65483828468567,162.4055169312936,213.2062403504923,204.25122678234186,197.25783213897893,191.3599465591062,186.50055433918885,182.60014853299236,179.50635687202762,177.01480482319388,174.89517097293947,172.91567667324398,170.86631705453465,168.58933408650003,166.0392620266033,163.09758256021738,220.59078566290464,207.07441945016708,199.5763013627472,193.30961848769235,188.09398316975964,183.8711560078513,180.51302303493335,177.83112154012053,175.60201249239,173.5924965261033,171.58294149113706,169.39396994483766,166.9335217068396,164.19802078836918
2026-07-17 06:30:00,980.863,2531252.1304643126,3043559.03722,2288107.6663011597,755451.3709188402,3043.55903722,2531.252130464313,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.98189513395454,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152707135652.6903,42.418648792413975,29.87709346518409,310.0,163.12897518403418,252.61939301414455,179.0661549507947,162.43589876044283,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.850563003918365,-75.1588189365678,447229.4618325183,447249.0744857316,447229.4618325183,0.0,-75139.20628335449,19.612653213305748,0.0,211.70470053044835,203.21846900581664,196.3849299627862,190.6265279539863,185.9008971704802,182.1186505901162,179.11893307251643,176.69225339795028,174.60654019887946,172.63130045330877,170.56097364683043,168.24740727012235,165.6658697417326,162.43589876044283,213.4693387237898,204.34170330945216,197.33034511521947,191.41892406937782,186.54638237879388,182.6340771951121,179.5305681750633,177.03209385105285,174.90860370937975,172.9282742815135,170.88073939640464,168.60740682422423,166.0609839571376,163.12897518403418,221.44701281355256,207.13948910181605,199.62369642663708,193.3476297924217,188.1230397940361,183.89188680962496,180.52673185616257,177.83960386405928,175.60732163321973,173.59672159036108,171.5879944929786,169.40130431814785,166.94357695096178,164.2119358893586
2026-07-17 06:40:00,998.644,2531112.2555027297,3098732.4133599997,2295099.5016123615,803632.9117476381,3098.7324133599996,2531.1122555027296,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9839426572746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152934561185.06665,42.481822551407404,29.921589184772667,310.0,163.15149794055478,255.4780815928903,179.07565188377822,162.46600269164293,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.863096115156655,-75.19866742972994,454221.29714372015,454241.22139030125,454221.29714372015,0.0,-75178.74318314885,19.924246581082116,0.0,211.80253919441242,203.2721781251449,196.42803805100198,190.66055277976326,185.92612031184615,182.13603661793167,179.1300578011711,176.6990766175231,174.6111738122227,172.63579667563107,170.56710334854253,168.25629988809175,165.6772391888307,162.46600269164293,213.72397746563055,204.40708559229836,197.38194439158625,191.46028636534206,186.5778104310185,182.6565123259834,179.54566379767323,177.041974576062,174.91560464870204,172.93470012271317,170.88862159015355,168.6181382002077,166.074551664716,163.15149794055478,222.31346832797865,207.20716345914934,199.67202325116187,193.38641488431256,188.1527528396837,183.91315692040737,180.54087074305548,177.84842360921576,175.6128982447422,173.60117002675938,171.59325327694296,169.40885232166252,166.9538766499801,164.2260598782549
2026-07-17 06:50:00,1014.427,2531011.9017300764,3147706.11538,2297058.39454082,850647.72083918,3147.70611538,2531.0119017300763,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9857956283921,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153163138108.36423,42.54531614121228,29.9663101735605,310.0,163.17188062284706,258.1929951463625,179.08533742458604,162.49556237485476,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.875635887665995,-75.23863505603723,456180.19007217843,456200.1738853321,456180.19007217843,0.0,-75218.65124288358,19.98381315363804,0.0,211.90895658309907,203.32637642049127,196.47147970518287,190.69486962951316,185.95159456190473,182.15362900387896,179.1413444711737,176.70602168456574,174.6158964524304,172.6403582147501,170.5732849559603,168.26524305341982,165.68867387502644,162.49556237485476,213.94608026184255,204.46679193051926,197.42882648404316,191.49766379580464,186.60596842681943,182.67633146059387,179.55868641935936,177.0501803462528,174.92116807973957,172.9397664737415,170.8950802773184,168.62727980109022,166.08634642448405,163.17188062284706,223.18030554211484,207.2766173789514,199.72062413153765,193.42541897690163,188.1826609829704,183.93459355459387,180.55514379919802,177.8573447822918,175.61854619357445,173.60566471157304,171.59854013138772,169.41641963584894,166.96420155276766,164.24015643864192
2026-07-17 07:00:00,1028.497,2530921.0834368723,3191364.48118,2297958.9290442406,893405.5521357595,3191.36448118,2530.9210834368723,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9875865239596,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153392231367.38336,42.60895315760649,30.01113218323741,310.0,163.19158047408953,260.7713650093701,179.09516954611306,162.52453618769562,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.888182323893448,-75.27861736471293,457080.7245755993,457100.71572993713,457080.7245755993,0.0,-75258.6262103751,19.99115433782572,0.0,212.0217263559914,203.38086083387657,196.51508633424376,190.72933558681237,185.97720197621786,182.1713330723803,179.15271814467056,176.71302856526975,174.62065748815877,172.64493826777633,170.57947039897473,168.2741834921913,165.70011386135207,162.52453618769562,214.15092266769548,204.52541970988108,197.47466739508283,191.53416629907082,186.63341153153064,182.69558006701683,179.57125638054646,177.05801777835435,174.92641096380868,172.94452425927184,170.90121100113623,168.63605266194148,166.0977318449605,163.19158047408953,224.04557819595797,207.34754504540535,199.76936863724436,193.4645316820953,188.21267188445282,183.95612172016263,180.569491411174,177.86632005544342,175.62422666137434,173.61017131665272,171.60382135135146,169.42396987092312,166.97451049017033,164.25418262350797
2026-07-17 07:10:00,1041.084,2530833.30763681,3230421.18696,2298634.3235650444,931786.8633949556,3230.42118696,2530.83330763681,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9893473382266,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153621705875.08322,42.67269607641201,30.05602878407484,310.0,163.21094943102685,263.2200585710397,179.10513633488776,162.5529315212032,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.900735423087097,-75.31859516189442,457756.119096403,457776.1079949938,457756.119096403,0.0,-75298.60626330366,19.988898590760073,0.0,212.14017522350383,203.43559374817065,196.55881916743917,190.76391766650903,186.00291521179602,182.18912682011108,179.16416142579223,176.7200834212054,174.62544541453124,172.64952640168121,170.58564913764712,168.28310959188676,165.71154594932813,162.5529315212032,214.36033975989687,204.58417223607387,197.52038897496004,191.5705745671582,186.6607862192871,182.71477839055413,179.58378553150558,177.0658155600721,174.93160805952093,172.94922432975372,170.90726858340594,168.6447378769335,166.10902569341036,163.21094943102685,224.90896066906058,207.41986044467177,199.81823315564452,193.50373161537064,188.24276754364624,183.97772674839445,180.58390192516208,177.87534024152816,175.62993223212908,173.61468343842745,171.60909079635755,169.43149647173368,166.9847959694278,164.26813237486834
2026-07-17 07:20:00,1052.382,2530747.0062177856,3265478.2030800004,2299238.9644424175,966239.2386375829,3265.47820308,2530.747006217786,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.99108493898706,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153851519182.9239,42.736533106367744,30.100991671031966,310.0,163.23006303939195,265.545597807025,179.11523266282032,162.58076645244472,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.913295183973224,-75.35856531676566,458360.7599737763,458380.7450512119,458360.7599737763,0.0,-75338.58023933007,19.9850774355873,0.0,212.26444072438477,203.4905755660684,196.60267062237494,190.79860927991012,186.02872883954245,182.20700591406458,179.17567091434609,176.72718355973558,174.63025799064093,172.6541205691831,170.5918190812345,168.29201902481287,165.72296747206593,162.58076645244472,214.579303468892,204.6432348363259,197.56617650349486,191.60704484225192,186.6882227375886,182.73403185383071,179.596357537756,177.07364020880806,174.93681426384245,172.95391578228697,170.91330187017357,168.65338873003296,166.12028854052477,163.23006303939195,225.77034955275124,207.493598945721,199.8672151201325,193.54301476213752,188.27294454674868,183.99940588990773,180.5983732006006,177.88440370157878,175.63566163092665,173.61920001496773,171.61434746384137,169.43899833993905,166.9950566321478,164.28200636833128
2026-07-17 07:30:00,1062.55,2530661.842572651,3297028.897,2299799.9847008004,997228.9122991995,3297.0288969999997,2530.661842572651,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.99280089787226,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154081645123.26956,42.800456978685986,30.146015724420728,310.0,163.2489385871292,267.75417666834267,179.12545470109887,162.6080602296141,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.925861605194664,-75.39852732864364,458921.780232159,458941.761238098,458921.780232159,0.0,-75378.54632270464,19.98100593900017,0.0,212.39476634785888,203.54581064723484,196.646638544511,190.8334083983117,186.05464123801713,182.22496910817995,179.18724566238515,176.7343282374211,174.63509458071624,172.65872015225034,170.5979795536508,168.30091100052817,165.73437750725802,162.6080602296141,214.80821778381753,204.70263121468676,197.6120569210704,191.64359911120488,186.7157395979143,182.75335560772058,179.60898451875508,177.08150137485222,174.94203746771822,172.95860552148247,170.9193175380168,168.6620123271238,166.13152835060873,163.2489385871292,226.629654608905,207.56883637407932,199.91631583686507,193.5823804011432,188.30320225224966,184.02115867790505,180.61290492801575,177.89351024871834,175.64141475275215,173.62372098087886,171.61959128378987,169.4464753448331,167.00529219708503,164.29580640501965
2026-07-17 07:40:00,1071.721,2530577.739671199,3325485.95974,2300323.934510393,1025162.0252296068,3325.48595974,2530.577739671199,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.99449606718645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154312061458.74435,42.864461516317874,30.191096593506916,310.0,163.2675854495852,269.8516775828334,179.13579898308726,162.63483166405197,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.938434685390034,-75.43848117221829,459445.73004175175,459465.70696353907,459445.73004175175,0.0,-75418.50425043097,19.97692178732541,0.0,212.53139193063774,203.601305260164,196.69072168424202,190.86831372297175,186.0806513981874,182.24301565637683,179.19888512146176,176.74151702919085,174.6399548102207,172.6633247627253,170.60413010215416,168.3097849664793,165.74577539776084,162.63483166405197,215.04719238337495,204.76240843691144,197.65803541637882,191.6802410199806,186.74333993596153,182.7727523030482,179.62166865442234,177.08940081928623,174.94727909829217,172.96329474613205,170.92531666802574,168.67060972948295,166.14274622964223,163.2675854495852,227.4867847250145,207.6456587479726,199.96553752512293,193.62182845712803,188.3335405575378,184.04298509189053,180.62749715773012,177.9026599817169,175.64719172143913,173.62824646287987,171.6248223621349,169.4539275345827,167.01550258002115,164.3095344287585
2026-07-17 07:50:00,1080.008,2530494.6557391156,3351200.02352,2300813.522674886,1050386.5008451138,3351.20002352,2530.4946557391154,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.99617115674164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154542747577.24158,42.92854099367822,30.236230245539637,310.0,163.2860114346924,271.84368712381445,179.14626224480008,162.66109893281245,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.9510144232094,-75.47842691619543,459935.31820624496,459955.29107823357,459935.31820624496,0.0,-75458.45404420682,19.97287198860431,0.0,212.6745487766488,203.65706810252792,196.7349190283864,190.90332413001386,186.10675845695033,182.26114493238813,179.2105888398048,176.7487495880589,174.6448383696932,172.66793407045049,170.61027033048387,168.31864042940927,165.757160550046,162.66109893281245,215.2963201725118,204.82260726789787,197.70411303786253,191.71697088241189,186.7710240750437,182.79222228909643,179.6344102869537,177.09733884770577,174.95253940440043,172.96798363847185,170.9312993736072,168.67918097968467,166.15394214107025,163.2860114346924,228.34164777761714,207.72415470050709,200.0148828762169,193.6613589882895,188.363959466315,184.06488519964043,180.64215001165604,177.9118530564481,175.65299270661293,173.6327766259205,171.63004083940027,169.4613549920545,167.02568773467672,164.3231923498384
2026-07-17 08:00:00,1087.506,2530412.555986001,3374465.86764,2301270.59789048,1073195.2697495199,3374.46586764,2530.4125559860013,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9978268253945,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154773683975.8266,42.99268999328517,30.281412864777092,310.0,163.3042237898737,273.7355108902142,179.15684138405572,162.68687956034427,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.963600817316745,-75.51836464407516,460392.3934218386,460412.36228577845,460392.3934218386,0.0,-75498.3957801353,19.968863939866424,0.0,212.82445930851054,203.71310940732113,196.77922965192747,190.93843855329874,186.13296159811682,182.27935634845252,179.2223563972389,176.7560255935524,174.6497449731146,172.67254776760555,170.6163998652466,168.32747692029702,165.76853239513017,162.68687956034427,215.55567998981806,204.88325646009977,197.75028987273498,191.7537882260508,186.79879166988528,182.81176536321362,179.64720931610375,177.10531541668738,174.9578183569053,172.9726721480912,170.9372655546223,168.68772590138545,166.1651158036605,163.3042237898737,229.19415077341165,207.8044137551987,200.06435491630802,193.70097208307354,188.39445900202685,184.08685908512376,180.65686362499363,177.9210896395906,175.658817886777,173.63731164255063,171.63524686312334,169.46875780724795,167.0358476226567,164.33678201383933
2026-07-17 08:10:00,1094.296,2530331.408118945,3395534.83024,2301696.780470869,1093838.049769131,3395.5348302400002,2530.331408118945,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9994637029455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155004852123.70316,43.05690336769532,30.326640825675977,310.0,163.32222944293446,275.5321876382342,179.1675334458595,162.71219043320596,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.976193866389835,-75.55829443852605,460818.5760022279,460838.54089945334,460818.5760022279,0.0,-75538.3295413006,19.96489722545084,0.0,212.98133675019523,203.769440411588,196.8236526876122,190.97365595693066,186.15926002907707,182.2976493360112,179.23418738965742,176.7633447394036,174.65467434804566,172.67716556040355,170.62251834827094,168.33629398654656,165.77989037996375,162.71219043320596,215.8253366091595,204.94438187530426,197.79656594096528,191.79069242932664,186.82664224626015,182.83138121531516,179.66006555550806,177.11333041584973,174.96311587523633,172.97736018408446,170.9432150763127,168.6962442841964,166.17626689694544,163.32222944293446,230.044199981354,207.88652592061058,200.11395693745243,193.74066784021025,188.425039190819,184.10890683421562,180.6716381346003,177.9303698993607,175.66466744194247,173.64185168687243,171.64044058251787,169.4761360720823,167.04598220786758,164.35030519796993
2026-07-17 08:20:00,1100.449,2530251.181269193,3414627.22006,2302093.5907540233,1112533.629305977,3414.62722006,2530.2511812691932,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.00108239553384,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155236234402.22922,43.12117622284145,30.37191068115564,310.0,163.34003506140647,277.2385027022341,179.17833561429643,162.73704782174346,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-13.988793569119617,-75.59821637869823,461215.38628538215,461235.34725546825,461215.38628538215,0.0,-75578.25540861214,19.96097008608922,0.0,213.14538483758432,203.82607325647442,196.8681873247955,191.00897532994233,186.1856529762719,182.31602334194054,179.24608142597464,176.77070673112058,174.65962623367122,172.6817871674418,170.62862543509365,168.34509119045484,165.7912339657713,162.73704782174346,216.10534094108314,205.00601005504743,197.84294134484867,191.82768286612838,186.8545753237132,182.85106952965037,179.6729788146452,177.1213837327348,174.96843187908792,172.98204765811343,170.94914780841364,168.70473592323148,166.1873951048035,163.34003506140647,230.89170106248184,207.97058152055078,200.16369247821953,193.78044636559613,188.45570005830425,184.13102853196014,180.68647367674345,177.9396940037105,175.67054155219162,173.64639693336852,171.6456221474567,169.48348987942845,167.05609145551153,164.36376361247488
2026-07-17 08:30:00,1106.024,2530171.8457277245,3431926.110559999,2302462.4746035277,1129463.6359564713,3431.926110559999,2530.1718457277243,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.00268348723245,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155467814060.2346,43.18550390562072,30.417219153855946,310.0,163.3576470700912,278.85900074059884,179.1892452059537,162.76146740244096,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.00139992420959,-75.63813053983746,461584.2701348864,461604.22721545596,461584.2701348864,0.0,-75618.17345926788,19.957080569583923,0.0,213.31679755986477,203.88302099536966,196.91283281082252,191.04439568548753,186.21213968448666,182.33447782796188,179.25803812764124,176.77811128558784,174.6646003804607,172.68641231939307,170.63472079465566,168.35386810889526,165.80256262772704,162.76146740244096,216.39573026049607,205.06816874438587,197.8894162611126,191.864758930819,186.8825904366025,182.8708300023487,179.68594891302388,177.12947526403653,174.973766297305,172.98673449169235,170.95506363162272,168.71320062551615,166.19850012246926,163.3576470700912,231.7365591977926,208.0566710537742,200.21356532611645,193.82030777220953,188.48644162898697,184.15322426206777,180.70137038668165,177.94906211998597,175.67644039740046,173.65094755667175,171.65079170827048,169.49081932292103,167.06617533190663,164.37715890287697
2026-07-17 08:40:00,1111.072,2530093.372867086,3447589.7516799993,2302804.8106530653,1144784.941026934,3447.589751679999,2530.093372867086,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0042675409785,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155699575173.6853,43.24988199269036,30.462563128245662,310.0,163.3750716612974,280.3979978405418,179.2002596638601,162.78546427968791,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.01401293037514,-75.67803699329725,461926.6061844242,461946.5594111541,461926.6061844242,0.0,-75658.08376656735,19.95322672990733,0.0,213.49575893112376,203.94029761313794,196.95758845210042,191.07991606078278,186.2387194167657,182.35301227056948,179.27005712857954,176.78555813100007,174.6695965500912,172.6910407589118,170.64080410918825,168.36262433318834,165.81387585483245,162.78546427968791,216.69652845222586,205.1308869263673,197.9359909463693,191.90192004253208,186.91068713742732,182.89066234421136,179.69897568244392,177.1376049173746,174.97911906925006,172.99142061725334,170.96096243848166,168.7216382108101,166.20958165742874,163.3750716612974,232.57867921403445,208.1448850578336,200.26357952635627,193.86025218050523,188.51726392619884,184.17549410684327,180.71632839859973,177.95847441486885,175.68236415718656,173.65550373151638,171.65594941570168,169.4981244969161,167.0762338044562,164.39049265229585
2026-07-17 08:50:00,1115.638,2530015.735095768,3461757.7757199993,2303121.9142632266,1158635.8614567728,3461.7577757199992,2530.015735095768,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.00583509937775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155931502607.72208,43.314306279922796,30.507939643195275,310.0,163.39231480368954,281.8595930140866,179.2113765517578,162.8090530067903,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.026632586342911,-75.71793580662776,462243.7097945853,462263.6592012505,462243.7097945853,0.0,-75697.98639996251,19.949406665255083,0.0,213.68244279133398,203.99791804458988,197.00245361572746,191.11553551718,186.2653914544239,182.37162616104015,179.28213807518517,176.7930470068477,174.67461451541135,172.69567224057226,170.6468750741253,168.37135946899636,165.8251731498199,162.8090530067903,217.00774627282652,205.19419481755256,197.98266574848037,191.93916564595517,186.9388649973172,182.9105662811236,179.7120589673246,177.1457726115306,174.98449014494844,172.99610597821032,170.96684413337468,168.73004851156554,166.22063942938547,163.39231480368954,233.41796570725154,208.23531397536317,200.31373939204695,193.90027971894798,188.5481669721371,184.19783814719727,180.7313478456143,177.96793105437695,175.68831301090208,173.66006563272563,171.66109542088816,169.50540549647548,167.08626684164628,164.40376638371174
2026-07-17 09:00:00,1119.76,2529938.905818791,3474548.0944,2303415.0407085535,1171133.0536914463,3474.5480943999996,2529.938905818791,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0073866854616,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156163581980.61093,43.378772772391926,30.55334588492396,310.0,163.4093822506115,283.2476791158517,179.22259354866114,162.832247606221,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.039258890850192,-75.75782704367991,462536.8362399122,462556.7818584382,462536.8362399122,0.0,-75737.88142515387,19.945618526035105,0.0,213.87701263588588,204.05589819141838,197.0474277315781,191.151253140251,186.29215509706503,182.39031900544876,179.29428062633303,176.80057766390553,174.67965406040622,172.70030653080605,170.652933398014,168.38007313621517,165.83645402905285,162.832247606221,217.32938162731696,205.25812385981425,198.02944111336515,191.9764952112923,186.9671236059263,182.93054155396402,179.72519862462005,177.1539782763547,174.98987948497282,173.0007905288111,170.9727086323445,168.73843137271328,166.23167317004754,163.4093822506115,234.2543231639327,208.3280480228794,200.36404951456663,193.94039052463202,188.5791507879232,184.2202564626754,180.74642885979293,177.97743220387403,175.69428713763617,173.66463343520698,171.6662298753535,169.51266241735732,167.09627441304727,164.4169815621534
2026-07-17 09:10:00,1123.471,2529862.859400593,3486063.1047399994,2303685.3880242184,1182377.716715781,3486.0631047399993,2529.862859400593,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0089228034108,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156395799629.40176,43.44327767483382,30.598779180280694,310.0,163.42627954805275,284.56595321171625,179.23390844367998,162.85506158913148,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.051891842644308,-75.7977107646991,462807.18355557707,462827.12541608664,462807.18355557707,0.0,-75777.76890418952,19.94186050958524,0.0,214.0796214727962,204.1142549375252,197.09251029458486,191.1870680398584,186.31900966258672,182.40909032467206,179.30648445337397,176.8081498642136,174.68471498015504,172.70494340783262,170.658978802418,168.38876496885837,165.8477180224178,162.85506158913148,217.66141985960826,205.32270670966633,198.07631758935742,192.0139082340799,186.99546257118328,182.95058791839125,179.73839452363404,177.16222185259096,174.9952870602626,173.00547423393786,170.97855586286468,168.74678665140902,166.24268262287504,163.42627954805275,235.08765607962638,208.42317706188683,200.41451477386173,193.9805847439575,188.61021539366584,184.24274913148858,180.7615715721756,177.9869780280822,175.70028671621833,173.66920731394842,171.67135293099855,169.5198953560073,167.10625648931787,164.43013959680687
2026-07-17 09:20:00,1126.801,2529787.571129557,3496395.8949399996,2303934.0998158804,1192461.7951241191,3496.3958949399994,2529.7875711295574,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0104439392518,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156628142577.27277,43.507817382575766,30.64423699035518,310.0,163.44301204230385,285.81792642598936,179.2453191310931,162.87750797414787,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.064531440482048,-75.83758702643908,463055.8953472394,463075.8334781094,463055.8953472394,0.0,-75817.64889556909,19.938130869995803,0.0,214.29041170670135,204.17300616270245,197.1377008671272,191.2229793502113,186.345954487169,182.42793965437872,179.31874924011964,176.81576338104702,174.6897970807797,172.70958266158155,170.66501102181243,168.3974346149325,165.85896467320717,162.87750797414787,218.00383405541822,205.38797722542438,198.12329583111148,192.05140423500046,187.02388151900394,182.97070514459915,179.75164654580811,177.17050329168094,175.00071285192672,173.01015706889365,170.98438576360036,168.75511421676967,166.25366754281853,163.44301204230385,235.9178690748934,208.52079047336096,200.46514034860988,194.02086253334997,188.6413608085258,184.26531623054515,180.7767761127962,177.99656869109506,175.70631192522345,173.67378744401532,171.676464740093,169.5271044095506,167.1162130422084,164.4432418430485
2026-07-17 09:30:00,1129.775,2529713.0171838887,3505624.0385,2304162.2680684053,1201461.7704315945,3505.6240384999996,2529.7130171838885,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0119505615258,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156860598502.56,43.57238847293333,30.689716904418514,310.0,163.459584887318,287.0069332933093,179.25682360565835,162.89959930547818,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.0771776831291,-75.8774558823176,463284.06359976414,463303.9980277034,463284.06359976414,0.0,-75857.52145437838,19.934427939224406,0.0,214.50951504872612,204.2321707546438,197.1829990815132,191.25898622990545,186.37298892524512,182.44686654500435,179.33107468281463,176.82341799887638,174.69490017938432,172.71422409360594,170.67102980347016,168.40608173630386,165.87019353799315,162.89959930547818,218.35658535650745,205.45397045159706,198.17037660354652,192.08898275969418,187.05238009298765,182.99089301705783,179.76495458449872,177.17882255555944,175.00615685103924,173.01483901918346,170.99019828416436,168.76341394960554,166.26462769605502,163.459584887318,236.74486700848118,208.62097703639512,200.5159317262194,194.06122406001867,188.67258705078103,184.28795783548154,180.7920426107042,178.00620435638996,175.7123629429751,173.67837400054742,171.68156545526827,169.53428967578395,167.12614404456383,164.45628960440493
2026-07-17 09:40:00,1132.413,2529639.1745987986,3513809.59422,2304370.9351219754,1209438.6590980245,3513.80959422,2529.6391745987985,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.01344312193254,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157093155708.97256,43.63698769693682,30.735216634095803,310.0,163.47600305179188,288.13614064018554,179.26841995814675,162.92134767035472,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.08983056935951,-75.91731738246025,463492.7306533342,463512.6614034055,463492.7306533342,0.0,-75897.38663238892,19.930750071333023,0.0,214.7370524513045,204.29176861921806,197.22840464255296,191.29508786195007,186.40011234945555,182.46587056171188,179.3434604900966,176.83111351331715,174.70002410398592,172.718867516988,170.67703490734053,168.4147060085567,165.88140418649328,162.92134767035472,218.71962328510986,205.520722602424,198.21756078589155,192.12664337856543,187.08095795410316,183.0111513342462,179.778318544747,177.18717961644313,175.01161905843026,173.01952008029113,170.99599338487045,168.7716857421501,166.27556285972219,163.47600305179188,237.56855508761453,208.7238248067168,200.56689471264778,194.10166950275323,188.70389413789368,184.31067402069283,180.80737119398538,178.0158851868404,175.71843994755025,173.68296715875618,171.68665522950909,169.54145125316802,167.13604947032772,164.4692841344413
2026-07-17 09:50:00,1134.736,2529566.021234979,3521017.72384,2304561.0962337186,1216456.6276062815,3521.01772384,2529.566021234979,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.01492205594934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157325803097.34473,43.701611971484645,30.78073400783945,310.0,163.4922713259767,289.20855601983874,179.28010637109003,162.94276471583552,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.102490097955146,-75.95717157382157,463682.89176507737,463702.81886075804,463682.89176507737,0.0,-75937.2444781409,19.92709568067221,0.0,214.97313406701744,204.35182068899172,197.27391733022444,191.3312834537806,186.4273241505853,182.48495128433797,179.3559063829449,176.83884973106947,174.70516869343626,172.72351275623666,170.6830261059202,168.42330712084416,165.89259620142798,162.94276471583552,219.09288607746822,205.5882710453874,198.26484937583314,192.1643856865871,187.1096147803648,183.03147990837547,179.7917383430418,177.19557445661488,175.01709948447262,173.02420025745351,171.00177103648358,168.7799294977885,166.28647282165238,163.4922713259767,238.38883897530732,208.8294210006008,200.61803544203195,194.14219905276005,188.7352820865776,184.33346485936315,180.8227619897828,178.02561134472873,175.72454311678354,173.68756709392156,171.69173421614656,169.54858924081992,167.14592929454503,164.48222663858203
2026-07-17 10:00:00,1136.758,2529493.535748237,3527291.86852,2304733.701803672,1222558.166716328,3527.29186852,2529.493535748237,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0163877834268,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157558530138.7235,43.76625837186764,30.82626696566379,310.0,163.50839432822895,290.22703572280784,179.29188111472925,162.96386166498752,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.115156267705194,-75.99701850029251,463855.4973350307,463875.42079826613,463855.4973350307,0.0,-75977.09503705706,19.923463235449162,0.0,215.21785923050476,204.41234892994154,197.31953700243267,191.3675722372591,186.45462373748495,182.50410830732557,179.36841209461747,176.84662646984833,174.71033379733547,172.72815964717728,170.68900318411627,168.43188477573108,165.90376917837048,162.96386166498752,219.47630102542195,205.65665427205198,198.31224349376285,192.2022093031069,187.1383502665008,183.05187856510608,179.80521390707662,177.2040070682028,175.02259814886514,173.0288795654315,171.00753121996857,168.78814513078385,166.29735738010604,163.50839432822895,239.20562489460934,208.93785188172018,200.6693603860721,194.18281291453843,188.76675091286697,184.35633042349488,180.8382151243166,178.03538299175761,175.7306726282711,173.69217398138983,171.69680256885076,169.55570373850546,167.1557834933656,164.49511827586545
2026-07-17 10:10:00,1138.494,2529421.697560308,3532678.57236,2304889.6594442846,1227788.9129157155,3532.67857236,2529.421697560308,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.01784070916165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157791326848.69797,43.83092412463832,30.871813554122586,310.0,163.5243765113123,291.1942923846607,179.30374254315507,162.98464933247413,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.127829077405663,-76.03685820280525,464011.45497564354,464031.37482689985,464011.45497564354,0.0,-76016.93835154892,19.91985125633073,0.0,215.47131646250284,204.47337634643833,197.3652635978621,191.40395346866288,186.48201053697642,182.52334123964326,179.38097737057632,176.85444355830438,174.7155192759376,172.73280803683457,170.69496593910304,168.44043868903006,165.91492272558972,162.98464933247413,219.86978482503346,205.72591188018842,198.35974438712375,192.24011387165683,187.16716412361333,183.07234714325756,179.8187451755017,177.2124774529556,175.0281150804128,173.033558028279,171.01327392623693,168.79633256600334,166.30821634350514,163.5243765113123,240.0188197297152,209.04920265130622,200.72087636317107,194.22351130679831,188.79830063218637,184.37927078393793,180.85373072290432,178.04520028906208,175.73682865937465,173.6967879965707,171.70186044162378,169.56279484663278,167.1656120440472,164.5079601606354
