timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 10:20:00,1139.955,2529350.4868307766,3537211.9676999995,2305029.835949364,1232182.1317506353,3537.2119676999996,2529.3504868307764,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0192812234477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158024183762.90973,43.89560660080826,30.917371921517688,310.0,163.54022216845902,292.11290221107294,179.3156890906295,163.00513813956815,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.140508525858902,-76.07669071943613,464151.63148072315,464171.5477390386,464151.63148072315,0.0,-76056.77446112072,19.916258315410232,0.0,215.73358349505693,204.53492698438112,197.41109713892268,191.44042642866228,186.50948399374306,182.54264970469146,179.3936019684031,176.86230083593574,174.72072500004867,172.73745778330812,170.70091418017154,168.44896858963074,165.92605646388668,163.00513813956815,220.27324393127574,205.79608454566286,198.40735343485028,192.278099059768,187.19605607883295,183.09288549451279,179.832332097671,177.22098562201424,175.0336503168042,173.03823567910993,171.0189991558925,168.80449173864326,166.3190495301671,163.54022216845902,240.82833112386635,209.1635573417322,200.77259054731329,194.26429446341905,188.82993125942232,184.40228601041846,180.86930890998,178.05506339722086,175.74301138722564,173.70140931493503,171.70690798879278,169.56986266624457,167.17541492495886,164.52075336417164
2026-07-17 10:30:00,1141.15,2529279.884430065,3540919.981,2305155.059174722,1235764.921825278,3540.919981,2529.2798844300646,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0207097026061,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158257091913.6919,43.960303309358856,30.962940313328456,310.0,163.55593543920088,292.9853118395194,179.32771926807965,163.02533812861137,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.153194611873154,-76.1165160855075,464276.85470608104,464296.7673891167,464276.85470608104,0.0,-76096.60340247181,19.912683035683585,0.0,216.0047273169567,204.59702593249855,197.45703773478903,191.47699042228888,186.53704357020567,182.56203334019622,179.40628565770345,176.87019815299132,174.72595085091703,172.74210875564145,170.70684772857277,168.45747421932276,165.93717002642433,163.02533812861137,220.6865749178438,205.86721399511165,198.45507215188715,192.31616455879242,187.22502587496652,183.11349348311663,179.84597463338542,177.2295315956804,175.03920390438682,173.04291255986385,171.0247069189762,168.81262259395416,166.32985676803958,163.55593543920088,241.63406757399162,209.2809987136204,200.82451047665643,194.30516263445165,188.861642808996,184.42537617156688,180.88494980911298,178.06497247626785,175.74922098872878,173.70603811201215,171.7119453650033,169.57690729901168,167.18519211558333,164.53349891626144
2026-07-17 10:40:00,1142.088,2529209.871913452,3543830.5387199996,2305266.119816891,1238564.4189031087,3543.83053872,2529.2098719134524,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0221265094949,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158490042807.7751,44.025011891048635,31.00851706784994,310.0,163.57152031497813,293.81384485585556,179.3398316597548,163.0452589769401,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.165887334262102,-76.15633433368843,464387.9153482495,464407.82447233994,464387.9153482495,0.0,-76136.42520959798,19.90912409045268,0.0,216.28480423844545,204.6596993218239,197.50308558453236,191.51364477889493,186.5646887463843,182.5814917980912,179.4190282200021,176.87813537036567,174.73119672011674,172.74676083368476,170.71276641735517,168.46595533261274,165.94826305855202,163.0452589769401,221.10966484118785,205.93934297612475,198.50290219379983,192.35431008373246,187.2540732701405,183.1341709855706,179.85967275263192,177.23811540318232,175.04477589794044,173.0475887210702,171.03039723471034,168.820725086966,166.34063789443624,163.57152031497813,242.43593852203762,209.40160815653297,200.87664406181926,194.34611608716406,188.89343529493763,184.44854133494516,180.90065354302675,178.07492768570273,175.75545764056642,173.7106745633877,171.7169727252129,169.58392884722645,167.1949435965204,164.5461978067147
2026-07-17 10:50:00,1142.774,2529140.431496091,3545959.1555599994,2305363.7731049648,1240595.3824550346,3545.9591555599995,2529.140431496091,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.02353199400017,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158723028405.00854,44.08973011250237,31.05410061202968,310.0,163.58698064453569,294.60070798314655,179.3520249200385,163.06491001029647,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.178586691844451,-76.19614549409408,464485.5686363237,464505.4742165265,464485.5686363237,0.0,-76176.23991389124,19.905580202845158,0.0,216.57385997425837,204.72297432332914,197.54924098034436,191.55038885210513,186.59241901974667,182.6010247443879,179.43182944862775,176.8861123594861,174.73646250942446,172.7514139079516,170.71867009119637,168.47441169653573,165.95933521762447,163.06491001029647,221.54239160790547,206.0125152255814,198.55084536146185,192.3925353730805,187.28319803744,183.15491789032288,179.87342643532008,177.2467370824385,175.05036636044912,173.05226422161215,171.0360701312429,168.82879918221403,166.35139275577373,163.58698064453569,243.2338544429481,209.5254655933005,200.92899959384627,194.38715510713058,188.92530873096257,184.4717815670744,180.916420233617,178.08492918450204,175.76172151920161,173.7153188447013,171.72199022468473,169.5909274137961,167.2046693494896,164.55885098682467
2026-07-17 11:00:00,1143.212,2529071.546028943,3547318.2432799996,2305448.7404048583,1241869.5028751413,3547.3182432799995,2529.071546028943,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0249264935072,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158956041098.04373,44.1544558605677,31.0996894574928,310.0,163.60232013911377,295.34799695922806,179.36429777040752,163.08430021574412,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.191292683443514,-76.23594959438387,464570.53593621694,464590.43798636185,464570.53593621694,0.0,-76216.04754423897,19.902050144897657,0.0,216.87192974405016,204.7868791437194,197.59550431085228,191.58722201976204,186.62023390504356,182.62063185903486,179.44468914858953,176.89412900219196,174.74174813068947,172.75606787946978,170.7245586062294,168.48284309046147,165.97038617281586,163.08430021574412,221.98462434466657,206.08677543617907,198.5989036058145,192.4308401886698,187.31239996454434,183.17573409745563,179.88723567101576,177.2553966798195,175.05597536287198,173.0569391284897,171.04172564539184,168.83684485346532,166.36212120731068,163.60232013911377,244.02772692926138,209.6526493880343,200.98158575183214,194.42827999936574,188.9572631305497,184.495096933461,180.93225000196887,178.09497713112933,175.7680128008824,173.71997113164434,171.72699801898142,169.59790310223653,167.21436935733254,164.5714593707757
2026-07-17 11:10:00,1143.405,2529003.1989756688,3547917.1107,2305521.710742023,1242395.3999579772,3547.9171107,2529.003198975669,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0263103333553,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159189073692.9315,44.21918713692541,31.14528219674587,310.0,163.61754237744205,296.0577021186554,179.3766489965302,163.10343825410578,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.204005307886826,-76.2757466598581,464643.5062733816,464663.4048061187,464643.5062733816,0.0,-76255.84812712099,19.898532737104688,0.0,217.17903838928154,204.8514430193917,197.64187606452373,191.624143683866,186.64813293413235,182.64031283576645,179.45760713644415,176.90218519060713,174.7470535056981,172.76072265962736,170.73043182986424,168.49124930589596,165.9814156049293,163.10343825410578,222.43622376988102,206.16216922121558,198.64707903269428,192.46922431553753,187.34167885336015,183.1966195183691,179.90110045867283,177.26409424990837,175.06160298391362,173.06161351658295,171.04736382239005,168.8448620834466,166.37282311288845,163.61754237744205,244.8174687723017,209.78323625785987,201.03441161018802,194.46949108950395,188.98929850702092,184.51848749862313,180.94814296837455,178.10507168354576,175.77433166164474,173.72463159995766,171.7319962639588,169.60485601666616,167.22404360401595,164.58402383700079
2026-07-17 11:20:00,1143.354,2528935.3743903604,3547758.86076,2305583.342248944,1242175.518511056,3547.75886076,2528.9353743903603,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0276838272736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159422119390.58765,44.283922052941016,31.19087749955063,310.0,163.63265081054425,296.73171369390747,179.38907744549755,163.12233247194092,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.21672456400575,-76.3155367135532,464705.1377803031,464725.0328071506,464705.1377803031,0.0,-76295.64168670564,19.895026847560075,0.0,217.49520050564357,204.91669620856536,197.6883568331597,191.661153270511,186.6761156557885,182.6600673819415,179.47058324015495,176.91028082700532,174.75237856603215,172.76537817001307,170.73628964060458,168.49963014627835,165.99242320620232,163.12233247194092,222.8970425663571,206.23874307769296,198.69537390772217,192.50768756180247,187.37103451965248,183.21757407546374,179.91502080636317,177.27282985526023,175.06724930979388,173.06628746841548,171.0529847156313,168.8528508635737,166.38349834467422,163.63265081054425,245.60299403994728,209.91730118840078,201.08748664553428,194.51078872502436,189.02141487362348,184.5419533261158,180.96409925234977,178.11521299921952,175.7806782773165,173.7293004254297,171.73698511576075,169.61178626179998,167.2336920746334,164.59654522949032
2026-07-17 11:30:00,1143.06,2528868.0568961534,3546846.596399999,2305634.2635386284,1241212.3328613709,3546.8465963999993,2528.8680568961536,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0290472778024,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159655171769.08267,44.348658824745186,31.236474109458996,310.0,163.64764876636082,297.3718268499675,179.40158202317969,163.1409909130796,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.229450450635138,-76.35531977633538,464756.05906998704,464775.9506013781,464756.05906998704,0.0,-76335.42824494431,19.891531391069293,0.0,217.82042059011007,204.98266998159585,197.73494731547396,191.69825022981706,186.70418163550636,182.6798952183723,179.4836172989433,176.91841582366914,174.75772325292198,172.7700343422525,170.7421319278603,168.5079854267741,166.0034086801086,163.1409909130796,223.36692575423268,206.31654434781333,198.74379066124814,192.54622975855773,187.40046679267448,183.23859770182105,179.92899673100567,177.28160356616107,175.07291443401755,173.0709610739185,171.05858838641703,168.86081119368254,166.39414678290632,163.64764876636082,246.38421815096453,210.05491735303517,201.14082074320294,194.5521732765221,189.05361224361454,184.56549447855642,180.98011897265016,178.12540123513568,175.78705282352016,173.73397778389437,171.74196473081247,169.61869394294342,167.2433147554085,164.6090243590534
2026-07-17 11:40:00,1142.519,2528801.231664593,3545167.90586,2305675.0750108454,1239492.8308491544,3545.16790586,2528.8012316645927,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03040097669657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159888224766.715,44.41339576853194,31.282070840501337,310.0,163.66253945419655,297.97974646568906,179.4141616917017,163.15942132972893,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.24218296661297,-76.39509586699276,464796.8705422045,464816.75858753314,464796.8705422045,0.0,-76375.20782166411,19.888045328654698,0.0,218.15469320172173,205.04939660948725,197.78164832075691,191.73543403586143,186.73233045528923,182.69979607914468,179.49670916313215,176.92659010274292,174.76308751709465,172.77469111783967,170.74795859175615,168.51631497406422,166.01437174115648,163.15942132972893,223.8457110634984,206.39562117894,198.79233189334457,192.58485075978066,187.42997551479692,183.25969034088243,179.94302825809442,177.29041546038658,175.0785984571448,173.07563443019563,171.06417490370478,168.86874308176218,166.40476831564263,163.66253945419655,247.1610579459071,210.19615603593962,201.19442420333525,194.59364513902585,189.0858906303476,184.589111017649,180.9962022472869,178.13563654780546,175.79345547567655,173.7386638512288,171.7469352658162,169.625579165987,167.25291163369613,164.6214620045343
2026-07-17 11:50:00,1141.73,2528734.8843958583,3542719.6862000003,2305706.350092255,1237013.3361077453,3542.7196862000005,2528.7348843958584,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03174520531513,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160121272665.82837,44.47813129606344,31.32766657402037,310.0,163.67732596900046,298.5570916746842,179.4268154670328,163.1776311931677,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.254922110780026,-76.43486500232581,464828.14562361396,464848.0301912805,464828.14562361396,0.0,-76414.98043465929,19.884567666522344,0.0,218.49800313521877,205.11690935062163,197.8284607726212,191.77270418660814,186.76056171343006,182.7197697114293,179.50985869398278,176.9348035960799,174.76847131861726,172.77934844796476,170.7537695429368,168.52461862613129,166.02531211468434,163.1776311931677,224.33322930546555,206.47602248209816,198.8410003788419,192.6235504422604,187.45956054113768,183.28085194612862,179.95711542142675,177.2992656229609,175.0843014865618,173.08030764128878,171.0697443438585,168.87664654369064,166.41536283851158,163.67732596900046,247.9334317545805,210.34108655892888,201.24830774655985,194.63520473336263,189.11825004736264,184.6128030042087,181.0123491935421,178.14591909327524,175.7998864090079,173.7433588033518,171.7518968777448,169.63244203740052,167.26248269798506,164.63385891398536
2026-07-17 12:00:00,1140.686,2528669.0012996607,3539480.2168399994,2305728.636417167,1233751.5804228326,3539.4802168399992,2528.6690012996605,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03308023499545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160354310077.33762,44.54286391037156,31.373260255643615,310.0,163.69201129548378,299.10540017782785,179.43954241668314,163.19562770404477,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.267667881979564,-76.47462719723603,464850.4319485256,464870.31304598076,464850.4319485256,0.0,-76454.7460997809,19.881097455130657,0.0,218.85032560665616,205.18524243572807,197.87538571282695,191.81006020383887,186.78887502428256,182.73981587528522,179.52306576352498,176.94305624508405,174.77387462673587,172.78400629333814,170.7595647023684,168.53289623204242,166.03622953665348,163.19562770404477,224.8293047425669,206.55779788909157,198.88979907239963,192.66232870554563,187.48922173919183,183.3020824807582,179.9712582628313,177.30815414591598,175.0900236362524,173.08498081794588,171.07529679040042,168.8845216029727,166.4259302544666,163.69201129548378,248.701259460083,210.4897762120929,201.30248251923888,194.6768525075686,189.15069050847765,184.6365704981851,181.02855992798388,178.15624902713535,175.80634579854058,173.74806281622168,171.75684972383698,169.63928266422775,167.27202793789962,164.6462158057976
2026-07-17 12:10:00,1139.381,2528603.569076909,3535430.8801400005,2305742.4569493546,1229688.4231906459,3535.4308801400007,2528.603569076909,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0344063274135,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160587331925.92743,44.60759220164651,31.418850892387546,310.0,163.70659831208272,299.6261323388655,179.45234165750276,163.21341780229454,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.280420279057035,-76.51438246481312,464864.2524807133,464884.13011450187,464864.2524807133,0.0,-76494.50483102456,19.877633788564708,0.0,219.21162645015028,205.25443105111623,197.92242430518291,191.84750163308502,186.8172700180242,182.7599343434555,179.53633025438097,176.95134800054709,174.77929741971045,172.78866462401078,170.76534400113766,168.54114765172974,166.0471237534389,163.21341780229454,225.33375545591124,206.64099770831214,198.93873111360497,192.70118547191257,187.51895898846362,183.3233819173669,179.98545683189656,177.31708112805168,175.0957650265712,173.08965407738987,171.08083233376567,168.89236829048085,166.43647047354358,163.70659831208272,249.46446255943687,210.6422901882258,201.35696009826748,194.718588938348,189.1832120278845,184.66041355868586,181.04483456648052,178.16662650452832,175.81283381910814,173.75277606583418,171.7617939615923,169.64610115408095,167.2815473442014,164.6585333697907
2026-07-17 12:20:00,1137.807,2528538.574902056,3530546.8525799997,2305748.311049443,1224798.5415305565,3530.5468525799997,2528.5385749020556,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03572373493074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160820333435.89154,44.672314843303205,31.46443754988703,310.0,163.72108979477227,300.12067507403304,179.4652123535776,163.23100817668512,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.293179300859771,-76.55413081641993,464870.10658080206,464889.9807566055,464870.10658080206,0.0,-76534.25664061651,19.87417580341571,0.0,219.5818623249248,205.32451132020327,197.96957783952115,191.8850280435626,186.84574634041095,182.78012490115617,179.54965205958342,176.95967882248033,174.78473968464615,172.793323419192,170.77110738024774,168.5493727557684,166.057994521618,163.23100817668512,225.8463937100462,206.7256728793221,198.98779983209235,192.74012068635494,187.54877218009997,183.3447502376278,179.99971118570053,177.32604667469712,175.10152578401767,173.09432754308975,171.08635107105883,168.9001866441993,166.44698341262213,163.72108979477227,250.22296422083005,210.79869152103763,201.41175249541686,194.76041453257852,189.21581462024676,184.68433224399888,181.0611732242143,178.17705168015752,175.8193506453539,173.75749872822126,171.7667297487661,169.6528976151359,167.29104090879082,164.67081226826437
2026-07-17 12:30:00,1135.954,2528474.006406079,3524797.10476,2305746.6754903644,1219050.4292696356,3524.79710476,2528.474006406079,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03703270092745,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161053310117.58112,44.737030588216975,31.510019349743974,310.0,163.73548842073626,300.5903455460492,179.47815371421805,163.24840527401145,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.305944946236734,-76.59387226177627,464868.4710217234,464888.3417444016,464868.4710217234,0.0,-76574.0015390981,19.87072267816984,0.0,219.96098093184156,205.39552028336652,198.01684773574172,191.92263902811158,186.87430365252496,182.80038734585835,179.5630310823884,176.96804867994294,174.79020141732116,172.79798266706413,170.77685479041244,168.55757142515267,166.06884160775778,163.24840527401145,226.3670263144153,206.81187492628752,199.0370087526756,192.77913431659755,187.5786612165268,183.3661874319726,180.0140213885413,177.33505089747325,175.10730604101258,173.09900134453386,171.0918531058136,168.90797670897103,166.4574689951904,163.73548842073626,250.97668933749384,210.95904102713135,201.46687216120773,194.80232982886395,189.2484983008017,184.7083266116151,181.07757601569546,178.18752470829426,175.82589645173385,173.76223097944842,171.7716572433645,169.65967215612682,167.3005086247087,164.6830531370118
2026-07-17 12:40:00,1133.808,2528409.8516601645,3518138.1955199996,2305738.0054261177,1212400.190093882,3518.1381955199995,2528.4098516601643,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0383334601242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161286257754.43436,44.801738265120655,31.55559546698965,310.0,163.74979677190007,301.03639467231915,179.49116499203495,163.26561530794712,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.31871721403824,-76.63360680904007,464859.8009574765,464879.66823110834,464859.8009574765,0.0,-76613.73953540821,19.867273631869466,0.0,220.3489212386215,205.4674958761555,198.06423554792272,191.9603342031401,186.9029416305155,182.8207214870644,179.57646723608326,176.97645755086597,174.7956826220112,172.80264236459482,170.78258619184786,168.56574355107063,166.0796647882009,163.26561530794712,226.89545498102854,206.8996559103451,199.0863616004851,192.81822635313392,187.60862601108857,183.38769349927475,180.02838751166968,177.34409391405723,175.11310593567583,173.1036756170053,171.09733854775493,168.91573853624843,166.46792715111368,163.74979677190007,251.7255645782466,211.1233972517243,201.5223319883052,194.84433539913377,189.2812630854657,184.73239671825024,181.09404305477486,178.19804574278623,175.83247141251908,173.76697299561388,171.77657660363988,169.66642488634122,167.3099504861374,164.69525658629712
2026-07-17 12:50:00,1131.356,2528346.0991599355,3510529.7866399996,2305722.7353117005,1204807.051328299,3510.5297866399997,2528.3460991599354,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03962623889055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161519172390.558,44.866436775155,31.60116512765503,310.0,163.76401733833043,301.46001045669465,179.50424548109916,163.28264426756732,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.331496103115722,-76.67333446488742,464844.5308430592,464864.39467098285,464844.5308430592,0.0,-76653.47063696379,19.863827923632925,0.0,220.7456137129812,205.5404769059018,198.11174296849296,191.9981132085753,186.93165996533395,182.8411271460784,179.58996044379,176.9849054218726,174.8011833113119,172.8073025173474,170.78830155406283,168.57388903467705,166.09046384885076,163.28264426756732,227.43147667789304,206.989068380982,199.1358623061022,192.85739680928944,187.6386664876913,183.40926844653478,180.04280963302315,177.35317584794888,175.11892561160684,173.10835050136035,171.10280751256482,168.92347218384745,166.47835781640714,163.76401733833043,252.4695184347366,211.29181641808717,201.57814531442472,194.8864318502893,189.31410899094263,184.75654261986665,181.1105744546565,178.2086149370639,175.83907570179798,173.7717249528459,171.7814879880867,169.67315591561552,167.31936648840204,164.7074232017975
2026-07-17 13:00:00,1128.58,2528282.7378103253,3501916.0252,2305701.2797809755,1196214.7454190245,3501.9160252,2528.282737810325,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0409112555431,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161752050318.83557,44.93112508856544,31.646727606444173,310.0,163.77815252150842,301.86232115366323,179.5173945151804,163.2994979255551,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.344281612321486,-76.7130552345902,464823.0753123344,464842.9356971858,464823.0753123344,0.0,-76693.1948497388,19.86038485140307,0.0,221.15098056293084,205.6145030267665,198.15937183246234,192.03597570782193,186.96045836246316,182.86160415577186,179.60351063826448,176.99339228809575,174.80670350595804,172.81196313928913,170.7940008556476,168.58200778686577,166.10123858495598,163.2994979255551,227.97488397778477,207.08016532651217,199.185515010682,192.89664572131127,187.66878258044994,183.43091228856792,180.05728783696267,177.3622968282391,175.12476521766715,173.11302614380915,171.10826012165072,168.93117771570567,166.48876093301246,163.77815252150842,253.2084812654248,211.46435238066877,201.6343259247407,194.92861982589702,189.3470360348373,184.7807643716939,181.12717032791008,178.2192324441482,175.84570949347878,173.77648702730178,171.7863915554363,169.6798653543297,167.32875662797125,164.7195535455119
2026-07-17 13:10:00,1125.46,2528219.756910971,3492234.8523999997,2305674.0344830826,1186560.8179169171,3492.2348524,2528.219756910971,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.04218872063143,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161984888069.53723,44.99580224153812,31.692282224505764,310.0,163.79220463747993,302.2443982733973,179.53061146606157,163.3161818461024,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.357073740508504,-76.75276912209215,464795.83001444145,464815.6869581924,464795.83001444145,0.0,-76732.91217834118,19.856943750957726,0.0,221.56493598350107,205.68961471326796,198.20712412170576,192.0739213877298,186.9893365416421,182.8821523603442,179.61711776169196,177.0019181529922,174.81224323464102,172.816624252598,170.79968408406168,168.59009972804097,166.11198880089452,163.3161818461024,228.52546540196795,207.17300012373013,199.23532407105694,192.9359731484859,187.69897423334044,183.45262504769462,180.07182221401138,177.37145698938093,175.1306249077658,173.1177026956998,171.11369650191781,168.9388552016442,166.499136448579,163.79220463747993,253.94238533634805,211.64105658187162,201.6908880537899,194.97090000792664,189.38004423577215,184.80506202824992,181.14383078648223,178.2298984166569,175.85237296129145,173.78125939516582,171.7912874646532,169.6865533134034,167.33812090245817,164.7316481566375
2026-07-17 13:20:00,1121.974,2528157.146142197,3481418.0035599996,2305641.376881309,1175776.6266786908,3481.4180035599998,2528.157146142197,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.043458837214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162217682399.40918,45.060467333169214,31.737828347298397,310.0,163.80617591988866,302.6072594356635,179.54389574192479,163.33270139251786,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.369872486530182,-76.79247613008259,464763.1724126678,464783.025916663,464763.1724126678,0.0,-76772.6226260874,19.85350399519666,0.0,221.9873864091872,205.76585323233536,198.25500196929514,192.11194995857085,187.01829423658637,182.90277161507973,179.6307817654793,177.0104830281546,174.81780253382448,172.82128588746815,170.8053512354207,168.59816478788838,166.12271430995784,163.33270139251786,229.08300575849867,207.2676264868252,199.2852940648122,192.9753791732851,187.7292413998568,183.47440675343438,180.08641286059654,177.38065647096326,175.13650484064732,173.12238031330517,171.11911678554478,168.9465047171337,166.509484316249,163.80617591988866,254.67116485871065,211.82197801243663,201.747846386862,195.01327311853623,189.4131336135091,184.8294356433614,181.160555941708,178.2406130068108,175.85906627879004,173.78604223264747,171.79617587493075,169.69321990429108,167.34745931062105,164.74370755241478
2026-07-17 13:30:00,1118.094,2528094.8955514906,3469378.5963600003,2305603.6670115255,1163774.9293484748,3469.3785963600003,2528.0948955514905,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.04472180112384,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162450430281.21786,45.12511952256052,31.783365382544982,310.0,163.82006852289635,302.95187108019724,179.55724678580592,163.34906173455127,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.382677849240196,-76.83217626006883,464725.4625428845,464745.31260787765,464725.4625428845,0.0,-76812.3261950757,19.850064993137494,0.0,222.4182307714223,205.84326061393517,198.30300766387606,192.15006115402798,187.0473311947048,182.92346178610043,179.64450261004407,177.01908693312103,174.82338144755826,172.8259480819147,170.81100231428266,168.6062029051459,166.13341493413532,163.34906173455127,229.64728647477665,207.36409841563835,199.3354297953245,193.01486390154182,187.75958404267408,183.49625744220273,180.10105987879425,177.38989541748734,175.14240517968298,173.12705915761342,171.124521109763,168.95412634306456,166.5198044944473,163.82006852289635,255.39475602335213,212.0071631753938,201.8052160608718,195.0557399219013,189.4463041890746,184.85388527018384,181.17734590432158,178.25137636644044,175.86578961935405,173.79083571598022,171.80105694568692,169.6998652389775,167.35677185236378,164.7557322289418
2026-07-17 13:40:00,1113.79,2528032.995540483,3456023.5425999993,2305561.248210459,1150462.2943895403,3456.0235425999995,2528.0329955404827,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.04597780122367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162683128893.7312,45.18975802603644,31.82889277827253,310.0,163.83388452399421,303.2791510407596,179.57066407411412,163.36526785544606,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.395489827492268,-76.87186951244598,464683.0437418177,464702.8903680063,464683.0437418177,0.0,-76852.02288625739,19.846626188591472,0.0,222.85736076041232,205.92187962031997,198.35114365408225,192.18825473119577,187.07644717681333,182.9442227501157,179.65828026460136,177.02772989518283,174.82898002729092,172.83061088157714,170.8166373334344,168.61421402737466,166.14409050389895,163.36526785544606,230.21808592403576,207.46247014334398,199.38573629675577,193.05442746265652,187.79000213331705,183.5181771570124,180.11576337607744,177.3991739781464,175.14832609266472,173.1317393941215,171.12990961664033,168.96172016552148,166.5300969466757,163.83388452399421,256.11309703214516,212.19665605353063,201.8630126647075,195.098301226089,189.47955598489156,184.87841096122148,181.19420078446686,178.2621886469915,175.87254315619086,173.79564002141927,171.80593083656052,169.7064894299737,167.36605852873586,164.76772266196085
2026-07-17 13:50:00,1109.026,2527971.4368524407,3441241.13644,2305514.447807287,1135726.6886327132,3441.24113644,2527.9714368524405,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0472270196524,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162915775612.1147,45.2543821144763,31.874410020933148,310.0,163.84762592671052,303.5899709897329,179.5841471152132,163.38132455872974,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.40830842014003,-76.91155588656525,464636.24333864544,464656.08652570506,464636.24333864544,0.0,-76891.71269950562,19.843187059639604,0.0,223.30466109068917,206.0017537139516,198.39941255298365,192.22653047059504,187.10564195684591,182.96505439416936,179.672114706948,177.03641194919066,174.8345983316818,172.83527433952278,170.8222563136771,168.62219811073047,166.1547408579889,163.38132455872974,230.79517974548943,207.56279608363863,199.43621883899243,193.09407000983498,187.82049565183567,183.54016594717834,180.13052346506745,177.40849230660865,175.15426775160302,173.1364211926325,171.1352824528679,168.9692862755625,166.54036164131182,163.84762592671052,256.82612812637916,212.39049808032632,201.92125223905,195.1409578849755,189.51288902491416,184.9030127683465,181.21112069170715,178.27304999953012,175.87932706233687,173.80045532524056,171.81079770740723,169.7130925903127,167.37531934193294,164.7796793076155
2026-07-17 14:00:00,1103.762,2527910.210560186,3424907.2602799996,2305463.577786345,1119443.6824936545,3424.9072602799997,2527.910210560186,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0484696320621,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163148367998.7251,45.31899111075697,31.919916633602867,310.0,163.86129466321762,303.88515875976725,179.59769544806224,163.3972364747516,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.421133626036829,-76.95123538080016,464585.3733177037,464605.21306482115,464585.3733177037,0.0,-76931.39563368273,19.83974711742485,0.0,223.7600097697606,206.0829270241516,198.44781714256203,192.2648881762017,187.13491532156394,182.98595661538397,179.68600592324532,177.0451331373594,174.8402364264115,172.8399385160498,170.82785928361307,168.63015511973558,166.16536584320028,163.3972364747516,231.3783411578727,207.6651307775179,199.48688293252238,193.13379172035832,187.85106458648715,183.5622238680269,180.1453402632894,177.41785056080352,175.16023033252742,173.14110472705664,171.14063976955177,168.97682476900252,166.5505985514124,163.86129466321762,257.53379161218663,212.58872811429723,201.97995127565994,195.18371080020682,189.54630333476953,184.92769074281892,181.22810573503486,178.28396057474896,175.88614151065923,173.8052818037386,171.81565771829594,169.71967483354547,167.3845542952965,164.79160260318207
2026-07-17 14:10:00,1097.95,2527849.3080544802,3406872.973,2305408.935418856,1101464.0375811444,3406.8729730000005,2527.8493080544804,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.04970580784624,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163380903794.2832,45.38358438730089,31.96541217425456,310.0,163.87489259684284,304.16550054866036,179.61130864091226,163.4130080669777,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.433965444035596,-76.99090799261072,464530.73095021455,464550.5672561198,464530.73095021455,0.0,-76971.07168670546,19.836305905264453,0.0,224.2232783692586,206.16544431253405,198.49636037820824,192.30332767549146,187.16426707026403,183.0069293207035,179.69995390779994,177.0538935090719,174.8458943839928,172.84460347849034,170.83344627943228,168.6380850270517,166.17596531417064,163.4130080669777,231.96734126614663,207.76952883972302,199.53773433323963,193.17359279588604,187.8817089334254,183.58435098060994,180.1602138929309,177.4272489027115,175.1662140152914,173.1457901752159,171.1459817220086,168.98433574620145,166.56080765452188,163.87489259684284,258.23603188307453,212.79138241669563,202.03912671612935,195.22656092320113,189.579798941904,184.952444935305,181.24515602288074,178.2949205229714,175.89298667385725,173.81011963322524,171.82051102950493,169.7262362737366,167.39376339331403,164.8034929677739
2026-07-17 14:20:00,1091.535,2527788.721032845,3386967.6128999996,2305350.8038679506,1081616.809032049,3386.9676128999995,2527.788721032845,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.05093571035934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163613380909.40942,45.44816136372484,32.0108962341019,310.0,163.88842152448677,304.4317430133447,179.62498629005682,163.4286436380519,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.446803872988697,-77.03057371860596,464472.5993993095,464492.43226230715,464472.5993993095,0.0,-77010.74085560831,19.832862997660413,0.0,224.69433229801098,206.24935093727763,198.54504539323565,192.34184881950105,187.19369701448494,183.02797242663422,179.7139586628437,177.0626931206823,174.85157228358054,172.8492693010136,170.83901734469973,168.64598781325378,166.1865391331693,163.4286436380519,232.56194936115364,207.87604490493672,199.58877904716877,193.21347346279305,187.91242869639788,183.60654735142333,180.17514448060564,177.43668749815788,175.17221898338028,173.15047771865272,171.15130846956532,168.99181931185694,166.5709889324849,163.88842152448677,258.93279543962177,212.99849463250135,202.09879595009588,195.26950925719194,189.6133758757355,184.97727539589653,181.26227166312245,178.30592999415677,175.8998627244637,173.81496899002795,171.8253578015187,169.732777025461,167.40294664161803,164.81535080302163
2026-07-17 14:30:00,1084.454,2527728.4414887805,3364995.6947599994,2305289.4527662774,1059706.241993722,3364.9956947599994,2527.7284414887804,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.05215949712897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163845797416.50604,45.51272150458501,32.05636843601111,310.0,163.9018831789529,304.68459525855826,179.63872801863332,163.44414733563175,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.459648911747797,-77.070232554604,464411.24829763605,464431.07771563507,464411.24829763605,0.0,-77050.40313660499,19.829417999018915,0.0,225.17303107648348,206.33469281629453,198.59387550340304,192.38045148290777,187.2232049777142,183.04908585898445,179.72802019831275,177.07153203531854,174.85727021078202,172.85393606442992,170.8445725301439,168.65386346660543,166.19708716988802,163.44414733563175,233.16193321203568,207.9847335738085,199.64002333509967,193.253433972541,187.94322388645088,183.62881305213077,180.19013215712044,177.44616651661022,175.17824542372333,173.15516754244254,171.1566201753635,168.99927557480234,166.58114237126443,163.9018831789529,259.6240309064094,213.21009577464253,202.15897681291887,195.31255685931208,189.64703416781202,185.0021821741292,181.27945276309293,178.31698913790459,175.90676983484573,173.81983005048812,171.83019819502383,169.73929720379934,167.41210404698606,164.82717649372836
2026-07-17 14:40:00,1076.632,2527668.4617013913,3340724.4980800003,2305225.1387695963,1035499.3593104039,3340.72449808,2527.668461701391,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0533773200597,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164078151541.97153,45.577264317214315,32.10182843297773,310.0,163.91527923119128,304.92473072549643,179.65253347547346,163.45952315800747,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.472500559163747,-77.10988449569076,464346.9343009551,464366.76027149847,464346.9343009551,0.0,-77090.05852514738,19.825970543388394,0.0,225.65922861206303,206.42151638935587,198.64285421144092,192.4191355641275,187.252790795095,183.0702695526035,179.74213853162576,177.08041032268497,174.86298825746752,172.85860385599486,170.85011189344618,168.6617119828356,166.20760930123362,163.45952315800747,233.76705935124838,208.09564935888733,199.69147371712384,193.29347460208484,187.97409452164223,183.65114815929252,180.20517705724723,177.45568613097973,175.18429352650952,173.15985983501048,171.1619170061679,169.00670464780868,166.59126796076407,163.91527923119128,260.30968904624854,213.42621421138008,202.219687582815,195.35570484271508,189.68077385197566,185.02716531900145,181.29669942958841,178.32809810345893,175.91370817720625,173.82470299095968,171.83503237090648,169.7457969243347,167.4212356173399,164.8389704085022
2026-07-17 14:50:00,1067.982,2527608.7742253765,3313884.06708,2305158.1060849465,1008725.9609950534,3313.88406708,2527.6087742253767,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0545893256297,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164310441658.73172,45.6417893496477,32.14727590666533,310.0,163.92861129246066,305.1527889854754,179.66640233400017,163.47477495951264,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.485358814086458,-77.14952953627653,464279.9016163051,464299.724136598,464279.9016163051,0.0,-77129.70701598364,19.82252029288793,0.0,226.1527734746754,206.50986857923382,198.6919852115749,192.45790098543262,187.28245431313357,183.0915234511204,179.75631368746207,177.0893280588649,174.86872652158127,172.86327276921477,170.85563549903168,168.6695333649171,166.21810541112256,163.47477495951264,234.37709335202481,208.20884663053909,199.7431369770633,193.33359565431516,188.0050406267633,183.6735527540997,180.22027931949913,177.46524651742675,175.19036348500742,173.16455478795208,171.1671991321797,169.01410664739225,166.60136569465544,163.92861129246066,260.9897227717742,213.64687565678793,202.28094697745715,195.39895437873514,189.71459496453414,185.05222487899252,181.3140117688762,178.33925703971215,175.92067792358475,173.8295879878075,171.83986049024833,169.75227630314876,167.4303413617444,164.85073290036613
2026-07-17 15:00:00,1058.401,2527549.371881407,3284154.79894,2305088.586978359,979066.211961641,3284.15479894,2527.5493718814073,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.05579565507975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164542666279.07562,45.706296188632116,32.19271056600378,310.0,163.9418809164112,305.3693774433845,179.68033429116895,163.48990645573377,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.498223675364816,-77.18916767015031,464210.3825097178,464230.2015766547,464210.3825097178,0.0,-77169.34860321344,19.81906693687779,0.0,226.6535091722531,206.59979675192176,198.7412723940391,192.49674769309087,187.31219538940786,183.11284750668207,179.77054569754017,177.09828532612363,174.87448510695287,172.86794290365316,170.8611434178616,168.67732762284706,166.22857539027765,163.48990645573377,234.9918000981637,208.3243795629257,199.79502016678353,193.37379745853661,188.03606223306954,183.69602692211384,180.23543908591145,177.47484785517057,175.19645549538888,173.16925259585838,171.17246672685408,169.02148169362684,166.61143557021055,163.9418809164112,261.66408715447653,213.8721031642593,202.34277415003342,195.44230669908262,189.74849754443812,185.0773609020811,181.3313898867014,178.35046609520876,175.92767924585806,173.83448521740567,171.84468271432402,169.7587354568182,167.4394212904067,164.86246430734602
2026-07-17 15:10:00,1047.769,2527490.2477468485,3251164.34086,2305016.8022596845,946147.5386003153,3251.16434086,2527.4902477468486,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.05699644459617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164774824047.78204,45.770784457717234,32.2381321458446,310.0,163.95508960109157,305.5750729554639,179.69432906645167,163.5049212285268,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.511095141846573,-77.2287988905329,464138.5977910431,464158.41340123443,464138.5977910431,0.0,-77208.9832803416,19.815610191290034,0.0,227.16127442559159,206.69134867599516,198.79071984957346,192.53567565752604,187.34201389227786,183.13424167969242,179.78483460039595,177.10728221271165,174.88026412311007,172.8726143647383,170.8666357272271,168.6850947734295,166.2390191360271,163.5049212285268,235.6109440460339,208.44230208012013,199.84713061038119,193.41408037098324,188.06715937802,183.71857075301247,180.25065650182714,177.4844903263033,175.20256975655715,173.17395345614491,171.17771996672263,169.0288299099605,166.6214775881385,163.95508960109157,262.3327394312369,214.1019171229671,202.405188684772,195.4857630980744,189.78248163346612,185.10257343576333,181.34883388829437,178.36172541814895,175.93471231574088,173.83939485613624,171.84949920459758,169.76517450241099,167.448475414675,164.87416495303793
