timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 15:20:00,1035.941,2527431.3951468,3214462.7665399997,2304942.961747629,909519.8047923706,3214.46276654,2527.4313951468002,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0581918254863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165006913735.52524,45.83525381542368,32.28354040567065,310.0,163.96823879088316,305.77042336571833,179.70838640086086,163.5198227308476,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.52397321237826,-77.26842319012758,464064.7572789879,464084.56942878524,464064.7572789879,0.0,-77248.61104033026,19.812149797318853,0.0,227.6759034421549,206.78457248117573,198.8403318738973,192.57468487350127,187.37190970059788,183.1557059385514,179.799180441162,177.11631881266933,174.88606368509218,172.87728726357253,170.87211251054532,168.69283484006021,166.24943655210623,163.5198227308476,236.23428947870826,208.56266780243104,199.89947590823812,193.45444477537123,188.09833210502643,183.74118434034,180.26593171568743,177.4941741156082,175.2087064699788,173.17865756888534,171.18295903122015,169.03615142303806,166.6314917524278,163.96823879088316,262.99563900844333,214.33633525720535,202.46821059193243,195.52932493489726,189.81654727641666,185.12786252707141,181.3663438783766,178.37303515639135,175.94177730478683,173.84431708038727,171.85431012271965,169.77159355748333,167.45750374703704,164.88583514715555
2026-07-17 15:30:00,1022.744,2527372.8076455,3173513.26736,2304867.2647159225,868646.0026440774,3173.51326736,2527.3728076455,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0593819243482,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165238934232.54822,45.89970395348561,32.328935128358395,310.0,163.98132987836405,305.95594896505673,179.72250605601292,163.5346142914034,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.536857885805121,-77.30804056116922,463989.06024728133,464008.8689328021,463989.06024728133,0.0,-77288.23187564843,19.808685520794825,0.0,228.19722618841243,206.8795166161624,198.89011297215274,192.6137753603261,187.40188270343174,183.1772402593954,179.81358327134762,177.1253952256318,174.89188391326505,172.88196171674286,170.87757385715727,168.7005478525138,166.2598275484614,163.5346142914034,236.86160075215466,208.6855299930098,199.9520639409333,193.4948910834886,188.12958046321197,183.76386778126496,180.28126487882702,177.5038994103822,175.2148658395202,173.18336513664931,171.188184102516,169.04344636252773,166.64147807019256,163.98132987836405,263.652747463756,214.57537262853654,202.5318603022665,195.57299363590298,189.850694521307,185.1532282225912,181.38391996116758,178.38439545745672,175.94887438438835,173.84925206655168,171.85911563052454,169.77799274007546,167.46650630111884,164.8974751860577
2026-07-17 15:40:00,1007.97,2527314.479037995,3127670.4318,2304789.9003207632,822880.5314792367,3127.6704317999997,2527.314479037995,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0605668632338,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165470884542.5925,45.96413459516458,32.374316118990244,310.0,163.9943642061057,306.13214387704664,179.7366878132283,163.54929911913183,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.549749160971034,-77.34765099547155,463911.6958521221,463931.5010692733,463911.6958521221,0.0,-77327.84577832039,19.80521715116629,0.0,228.72506866031193,206.97622980579362,198.94006786331096,192.6529471620878,187.43193279977038,183.19884462583883,179.8280431486197,177.1345115566357,174.89772493313743,172.88663784613374,170.8830198621281,168.7082338467339,166.27019204105704,163.54929911913183,237.4926425334312,208.81094150480905,200.00490287300337,193.53541973582355,188.16090450717968,183.7866211763428,180.29665614527443,177.5136664002631,175.2210480712879,173.18807636434448,171.1933953653505,169.05071486095343,166.6514365515244,163.9943642061057,264.3040285455966,214.81904164067035,202.5961586609551,195.61677069693354,189.88492341958116,185.17867056848158,181.40156224039,178.39580646852986,175.95600372577755,173.85419999102544,171.86391589002707,169.78437216870907,167.47548309168272,164.9090853532577
2026-07-17 15:50:00,991.365,2527256.403342159,3076146.1130999997,2304711.0480109714,771435.0650890283,3076.1461130999996,2527.256403342159,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0617467598064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165702763777.0739,46.02854549363164,32.41968320371504,310.0,164.00734306840488,306.2994773739722,179.75093147266716,163.56388030751452,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.562647036718445,-77.38725448447245,463832.84354232997,463852.64528683043,463832.84354232997,0.0,-77367.45273997198,19.801744500466157,0.0,229.25925315151338,207.07476100760496,198.9902014845335,192.69220034790825,187.46205989825344,183.22051902871704,179.84256013658563,177.14366791592687,174.9035868751788,172.89131577874147,170.88845062604952,168.7158928646254,166.28052995168554,163.56388030751452,238.1271800308463,208.93895472796328,200.05800115654444,193.57603120223058,188.19230429679104,183.80944462928522,180.31210567155742,177.52347527706127,175.2272533734736,173.19279145906307,171.19859300687568,169.05795705353142,166.66136720934833,164.00734306840488,264.94944817043574,215.06735204699407,202.66112692102323,195.66065768567367,189.91923402632474,185.20418961049137,181.4192708192757,178.4072683364629,175.9631655000263,173.85916103020628,171.86871106342033,169.79073196238357,167.48443413462562,164.92066591991403
2026-07-17 16:00:00,972.62,2527198.5747909616,3017981.5028,2304630.877921098,713350.624878902,3017.9815028,2527.1985747909616,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.06292172749266,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165934571149.49426,46.09293643041507,32.465036228654704,310.0,164.0202677129534,306.45839512670267,179.765236852499,163.57836083873082,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.575551511888325,-77.4268510192774,463752.67345245683,463772.4717198593,463752.67345245683,0.0,-77407.05275187496,19.798267402438796,0.0,229.7995985190308,207.17515936784673,199.0405189954817,192.73153501222666,187.49226391689436,183.2422634658311,179.85713430457682,177.1528644187701,174.90946987463911,172.8959956464909,170.89386625484474,168.72352495385016,166.29084120777995,163.57836083873082,238.7649792160619,209.0696215376572,200.11136753464575,193.61672598263428,188.22377989695474,183.83233824673525,180.32761361651336,177.53332623459553,175.23348195620312,173.19751062993268,171.20377721650044,169.06517307801238,166.67127005928415,164.0202677129534,265.588974417951,215.32031096068008,202.7267867362404,195.7046562440244,189.95362640048825,185.2297853939796,181.43704580057073,178.41878120777696,175.97035987804608,173.86413536049167,171.87350131307252,169.79707224057273,167.49335944697694,164.93221714530435
2026-07-17 16:10:00,951.349,2527140.9878250198,2951978.86606,2304549.5512433257,647429.3148166742,2951.9788660599997,2527.1409878250197,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0640918756285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166166305970.07608,46.15730721391002,32.51037505885454,310.0,164.03313934244787,306.60932039169967,179.7796037881045,163.59274358765805,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.588462585320107,-77.46644059069922,463671.3467746844,463691.14156039525,463671.3467746844,0.0,-77446.64580498834,19.794785710881115,0.0,230.34592044594902,207.27747417702648,199.09102578256764,192.77095127510884,187.52254478280977,183.2640779416949,179.87176572743482,177.16210118526024,174.91537407137074,172.9006775860543,170.89926685957627,168.73113016762542,166.30112574222986,163.59274358765805,239.40580703813086,209.2029932425482,200.1650110446478,193.65750460776457,188.25533137742596,183.85530213804884,180.34318014110497,177.54321946853403,175.23973403139007,173.20223408797173,171.20894818574118,169.07236307452806,166.68114511951174,164.03313934244787,266.222577524132,215.5779228672879,202.79316015351253,195.7487680904433,189.98810060511948,185.25545796393257,181.45488728654007,178.43034522866455,175.9775870305886,173.8691231582781,171.87828680152427,169.80339312322192,167.50225904689654,164.94373927728216
2026-07-17 16:20:00,927.074,2527083.6370854545,2876654.9975599996,2304467.2206161,572187.7769438997,2876.6549975599996,2527.0836370854545,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0652573096007,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166397967640.63055,46.22165767795293,32.55569957727913,310.0,164.04595911614197,306.7526551383242,179.79403213130902,163.60703132572417,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.601380255851657,-77.50602318930535,463589.0161474588,463608.8074467619,463589.0161474588,0.0,-77486.23189000232,19.791299303033156,0.0,230.89803170090244,207.3817548250406,199.1417274631379,192.81044928258555,187.55290243195356,183.28596246728418,179.88645448529905,177.17137834013542,174.9212996096519,172.90536173867253,170.9046525562561,168.73870856452544,166.31138349320057,163.60703132572417,240.04943162947345,209.3391205338054,200.2189410212167,193.69836763996076,188.28695881261652,183.87833641508254,180.35880540824087,177.5531551762393,175.24600981259331,173.20696204594893,171.21410610807612,169.07952718544314,166.69099241064168,164.04595911614197,266.8502298724043,215.84018963978514,202.86026960477162,195.79299502257697,190.0226567076041,185.2812073649838,181.47279537897265,178.44196054499145,175.98484712824543,173.87412459995863,171.8830676914863,169.80969473074444,167.5111329536724,164.95523255271766
2026-07-17 16:30:00,899.19,2527026.517406941,2790132.6186,2304384.0304451142,485748.5881548859,2790.1326186,2527.026517406941,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0664181309827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166629555649.618,46.285987680449445,32.60100968384593,310.0,164.05872815134347,306.8887811194478,179.80852174964525,163.6212267246182,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.614304522319232,-77.54559880544987,463505.82597647305,463525.61378454533,463505.82597647305,0.0,-77525.81099737762,19.787808072258485,0.0,231.45574239402336,207.48805075596005,199.19262988958383,192.85002920701683,187.5833368088558,183.3079170597884,179.90120066339685,177.18069601259253,174.92724663801275,172.91004824997881,170.91002346565918,168.7462602082861,166.3216144039554,163.6212267246182,240.69562250381236,209.4780534348282,200.27316709922675,193.73931567380774,188.3186622814152,183.90144119198754,180.3744895826018,177.56313355661825,175.25230951487922,173.21169471824726,171.219251178805,169.08666555521165,166.70081195559015,164.05872815134347,267.4719059828488,216.1071105559046,202.92813789837138,195.83733891952176,190.05729477991466,185.3070336414328,181.49077017918535,178.45362730229806,175.99214034144777,173.87913986192203,171.8878441458366,169.81597718401886,167.51998118771775,164.96669719792285
2026-07-17 16:40:00,866.924,2526969.623811065,2690013.15656,2304300.1172433095,385713.0393166905,2690.01315656,2526.969623811065,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0675744376658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166861069567.41238,46.350297102058995,32.64630529449876,310.0,164.07144752485797,307.01806088821735,179.82307252564482,163.6353323598639,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.627235383557451,-77.58516742931157,463421.9127746683,463441.69708659913,463421.9127746683,0.0,-77565.38311738073,19.784311930838157,0.0,232.01886022908616,207.59641142253437,199.24373915337065,192.88969124748942,187.61384786636705,183.32994174236524,179.91600435183574,177.1900543361046,174.93321530906383,172.91473726982517,170.91537971313934,168.75378516761324,166.33181842268147,163.6353323598639,241.34415074609592,209.61984125170207,200.3276992164443,193.78034933760622,188.35044186701978,183.92461658501,180.3902328304714,177.5731548099763,175.25863335468793,173.21643232073248,171.22438359491275,169.09377833023845,166.7106037794585,164.07144752485797,268.0875824995896,216.37868231775897,202.99678820999708,195.88180174432728,190.0920148988713,185.33293683726419,181.50881178802732,178.46534564580125,175.99946684046637,173.8841691205508,171.8926163276184,169.8222406043855,167.52880377056928,164.97813342906133
2026-07-17 16:50:00,829.285,2526912.951499872,2573221.5979,2304215.6099604503,269005.9879395496,2573.2215979,2526.9129514998717,2573221.5979,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.06872632398614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167092509041.7634,46.41458584493428,32.691586340319994,310.0,164.08411827438144,307.1408387636827,179.83768435615733,163.64935071426152,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.640172838399273,-77.62472905092949,463337.4054918091,463357.1863026181,463337.4054918091,0.0,-77604.94824012049,19.78081080899574,0.0,232.58719075159254,207.70688624047753,199.29506158897775,192.92943563023547,187.64443556540854,183.3520365438983,179.93086564539837,177.19945344824097,174.9392057793267,172.91942895211133,170.92072142844887,168.76128351599408,166.34199550231878,163.64935071426152,241.9947891944523,209.7645325244506,200.38254761600416,193.821469293425,188.38229765677949,183.947862712298,180.40603531957294,177.5832191378765,175.26498154970423,173.22117507062563,171.22950355493836,169.10086565874542,166.7203679094172,164.08411827438144,268.69723817642404,216.6548990736314,203.06624407309786,195.92638554648286,190.12681714641027,185.35891699616786,181.52692030588332,178.47711572039535,176.00682679541111,173.88921255222004,171.89738440003737,169.8284851136437,167.53760072488333,164.98954145254444
2026-07-17 17:00:00,784.979,2435742.7382600005,2435742.73826,2295752.7210497474,139990.01721025258,2435.74273826,2435.7427382600004,2435742.73826,0.02024277895775809,0.018218501061982282,0.0,0.002024277895775809,0.021,0.0027814989380177194,0.021,256.8946749662793,304.1530739246588,182.0,310.0,265.84101111370745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3137310208652,True,1840878.2044686412,1840.8782044686411,B,0.0,167318847307.52023,46.477457585422286,32.73586933660476,310.0,164.08476013786677,307.2566160424494,179.8515770783711,163.662829262914,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.6531167414418,-77.66341825516359,454874.51658110647,454893.8611832235,454874.51658110647,0.0,-77644.07365304657,19.344602117023896,0.0,233.14940940126158,207.81704518341743,199.345394718035,192.96828123404364,187.6742886272893,183.37354735500065,179.94526483568617,177.20847632289997,174.94486720087747,172.923801178706,170.9257206954422,168.76839463679275,166.3517419152543,163.662829262914,242.34302732073564,209.84338958514076,200.40527679579472,193.83645363124475,188.39254050291677,183.95367960577568,180.40798946834548,177.58217524756822,175.26198857426408,173.21734840669143,171.2259070681184,169.09837201413922,166.71940523266937,164.08476013786677,269.2905551905508,216.92928974524912,203.1347687931124,195.96994430767566,190.16075314606135,185.3841992472076,181.5444761585566,178.48844436553816,176.01381728578434,173.8939180790198,171.90180871173823,169.8343503042872,167.54596955723017,165.0004755054069
2026-07-17 17:10:00,732.319,2272341.917859999,2272341.9178599995,2269775.6326408694,2566.2852191301063,2272.3419178599993,2272.341917859999,2272341.9178599995,0.01846428206038926,0.016617853854350335,0.0,0.0018464282060389262,0.021,0.004382146145649666,0.021,253.61283835119758,299.8853553899621,182.0,310.0,261.4862324844714,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4007949062344,True,1840878.2044686412,1840.8782044686411,B,0.0,167529576909.20267,46.53599358588963,32.77709850365341,310.0,164.06628774176423,307.36446877274875,179.86348438471117,163.6748055294824,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.66606664685533,-77.6994324811793,428897.4281722283,428915.4352852361,428897.4281722283,0.0,-77681.42536817148,18.007113007828593,0.0,233.68041166848423,207.92115110777348,199.39209965764604,193.00410133479096,187.70164716469844,183.39305351349958,179.95807276554862,177.21621810593956,174.94944068940055,172.9271606395767,170.92967521188086,168.77434842109062,166.36019512953038,163.6748055294824,242.19548124685957,209.80749954133103,200.37558661990417,193.80926660003945,188.36788752040673,183.93132477089648,180.38755023354943,177.56318297177955,175.24394579665474,173.1997756290792,171.20838912261792,169.08061509791355,166.7013484854978,164.06628774176423,269.8466414476968,217.18790489257734,203.1986250042848,196.010080684026,190.19184363719788,185.40716526594736,181.5601846701721,178.498301401518,176.01959749183828,173.8975527346098,171.90518435800294,169.8390900552013,167.553077703978,165.01001332543723
2026-07-17 17:20:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.015881406232001252,0.014293265608801127,0.0,0.0015881406232001252,0.021,0.006706734391198874,0.021,247.10650723634294,291.95878053354835,182.0,310.0,253.38925530325037,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.57120465081567,True,1840878.2044686412,1840.8782044686411,B,0.0,167713710340.62775,46.58714176128549,32.8131241400275,310.0,164.02966411699737,307.46337892815615,179.87225816080675,163.68425210738172,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-14.679021795149444,-77.73088976467922,384604.21349806146,384619.94213981146,384604.21349806146,0.0,-77715.16112292925,15.728641749970848,0.0,234.15306098834338,208.01270648135733,199.43231139329185,193.0346063617774,187.7246159306672,183.40902399892988,179.96807216401785,177.22170366408787,174.95210990472438,172.92876357964207,170.9318336400849,168.77832235327145,166.3664338113209,163.68425210738172,241.58102796824264,209.65987824671717,200.29582586971281,193.7420042749025,188.31007590739782,183.88219449551696,180.34582483742693,177.5271328193839,175.21160482844994,173.16915234581728,171.17766479269264,169.04838719505233,166.66708760790866,164.02966411699737,270.34386360978846,217.41604790075465,203.2538580518731,196.0442890263848,190.21802257713534,185.42612531250126,181.57269362298908,178.50561056926577,176.02328948058673,173.89935192735942,171.90677685282844,169.84192764207026,167.5580587140974,165.01719489355705
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.012598131828448673,0.012598131828448673,1.7229112436996105e-05,0.0,0.021,0.008384639059114333,0.021,245.6530881876038,284.395896353784,182.0,310.0,245.6530881876038,139.97268550219414,1838364.0712848008,1838.3640712848007,1838364.0712848008,1838.3640712848007,0.0,0.0,0.0,194.7444951319014,False,1840878.2044686412,1840.8782044686411,C*,-2514.1331838404294,167735672008.24347,46.593242224512075,32.81742093200911,,,307.4708871981396,179.85440324981508,163.7587353246072,0.0,0.0,2514.1331838404294,2.5141331838404293,0.0,9.824555179558228e-05,-14.69197756461833,-77.73461681333167,2595.83379789679,114337.39617286943,2595.83379789679,0.0,34006.94556164097,111741.56237497264,0.0,234.34780441156718,208.02965263827403,199.42612036999864,193.02474183749,187.71194624416935,183.3936576135674,179.95036922344528,177.20225662452387,174.93165847873237,172.90810697399831,170.91174252772385,168.759421705252,166.34897592928377,163.7587353246072,235.91781987317557,208.3976361229724,199.62967682126435,193.19506046437866,187.8563387011386,183.51425379048496,180.05077012178282,177.28732088023116,175.0068935209363,172.97907797480045,170.983513310218,168.83584429976773,166.43133090264698,166.13735753241136,270.5489384660605,217.49798751179563,203.25465577196186,196.0360434787522,190.2067667235691,185.41209510068978,181.5561206152902,178.4869827016991,176.0032847271222,173.87875038584497,171.88637382036097,169.82243534021868,167.53994338458634,165.00356581781827
2026-07-17 17:40:00,499.184,1548938.0009599996,1548938.0009599999,1529947.087292361,18990.913667638786,1548.93800096,1548.9380009599997,1548938.0009599999,0.010372328848317451,0.010372328848317451,0.002129186847991844,0.0,0.021,0.008498484303690705,0.021,244.68231188554014,283.44759410645383,182.0,310.0,244.68231188554012,138.2138668235299,1676475.5227265344,1676.4755227265343,1527350.3285754316,1527.3503285754316,149125.1941511027,149.1251941511027,0.0,194.7669701652155,False,1840878.2044686412,1840.8782044686411,C*,-164402.6817421068,167601124717.12094,46.55586797697804,32.79109680527348,,,307.17645771205184,179.81432693994634,167.35799805749113,149125.1941511027,149.1251941511027,164402.6817421068,164.4026817421068,0.0,9.824555179558228e-05,-14.70492976028239,-77.7131739843439,2596.7587169294275,2592.8829312331363,2596.7587169294275,149125.1941511027,-77717.0497700402,-3.875785696305684,0.0,234.02967694384733,207.92856901503248,199.34954267157016,192.95669533911322,187.65138068361247,183.33978872506307,179.9020233391774,177.15799654239657,174.88995010383672,172.86747079313415,170.87089700730132,168.71748128600055,166.3058547545491,167.35799805749113,228.94143503514104,206.7438823106254,198.58880282802718,192.32786530646027,187.13888404177743,182.93310346224476,179.58311962078275,176.9033521136429,174.67344174714364,172.66308675089724,170.65538856186515,168.47409646385267,166.03195885753559,231.20236650401918,270.20476570973943,217.37520053173606,203.18828648842722,195.978427113603,190.15466356543467,185.3649517969111,181.51322255026196,178.44740719326867,175.9660081657046,173.8427551061618,171.8507443157701,169.78646733390562,167.5033368545567,165.34297042528635
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1107324.8614313698,90580.64026863012,1197.9055016999998,1197.9055016999998,1197905.5017,0.007901543954029944,0.007901543954029944,0.005265294825785392,0.0,0.021,0.007833161220184666,0.021,244.34145223728626,283.11466435512585,182.0,310.0,244.3414522372863,135.9089828365978,1464324.9879579307,1464.3249879579307,1104728.3474696495,1104.7283474696494,359596.64048828126,359.59664048828125,0.0,194.77490040743032,False,1840878.2044686412,1840.8782044686411,C*,-376553.21651071054,167340320575.03687,46.48342238195468,32.74007057329128,,,306.0469553075618,179.74225784476482,171.64403301275865,359596.64048828126,359.59664048828125,376553.21651071054,376.5532165107105,0.0,9.824555179558228e-05,-14.717874688616313,-77.66957000352996,2596.5139617203095,2592.6403516846476,2596.5139617203095,359596.64048828126,-77673.44361356559,-3.873610035632737,0.0,233.29626254458213,207.70705551261153,199.18672670819427,192.81697829359499,187.5323709469381,183.23925996375493,179.81653562582616,177.08330053849664,174.8214849091146,172.80082389117595,170.8022729395744,168.64444951975005,166.2796446855743,171.64403301275865,222.26450283585828,204.75223998902197,197.14033801508765,191.11974560150122,186.14970211065744,182.13866720469144,178.9456650711712,176.37623446890163,174.20660562899567,172.20815219974068,170.17103278218218,167.93523415097008,166.33079482843797,238.74127341864428,269.0878111107626,217.0342364356159,203.02815783807029,195.8468253146188,190.04146943528787,185.26848780342053,181.43105538439247,178.3762370839264,175.9020714898751,173.7822312643028,171.79014175730654,169.72311148885692,167.44709302700736,166.51026679447622
2026-07-17 18:00:00,253.644,787042.1133599998,787042.11336,539781.8275933338,247260.28576666617,787.0421133599999,787.0421133599998,787042.11336,0.005164277875987344,0.005164277875987344,0.012533135124734938,0.0,0.021,0.0033025869992777193,0.021,244.5685899528588,283.336515604266,182.0,310.0,244.56858995285876,129.30038434060555,856043.7412901092,856.0437412901092,537186.2307409963,537.1862307409963,318857.510549113,318.857510549113,0.0,194.7696137108111,False,1840878.2044686412,1840.8782044686411,C*,-984834.463178532,167103983490.4876,46.41777319180211,32.69383131188291,,,303.32727353421313,179.6048849937922,175.90299291504653,318857.510549113,318.857510549113,984834.463178532,984.834463178532,0.0,9.824555179558228e-05,-14.730812914552308,-77.6293556159728,2595.596852337534,2591.7252496601723,2595.596852337534,318857.510549113,-77633.22721865017,-3.871602677361807,0.0,232.0353826097502,207.23036347827863,198.8206209093659,192.51043657187904,187.27895015139543,183.0312758712991,179.64438054343108,176.93827274187882,174.70170659930983,172.72579642539884,170.8528091278341,169.07660087775648,167.84817084754647,175.90299291504653,213.0090010731849,200.3416658584656,193.6328418864134,188.2362618363311,183.82078672013765,180.27152375352242,177.43506198123262,175.14547762224808,173.29896985549462,172.0243074992816,172.13343875089944,176.3933227850929,193.12897369675898,242.19778231965196,266.9171155245201,216.3732171920215,202.67029135125156,195.5538395430828,189.79669601100426,185.06643968089892,181.26431381951522,178.23654702689979,175.78354438058912,173.68844125381858,171.7525938772977,169.85307381209384,168.0892199081563,169.07119206807693
2026-07-17 18:10:00,116.571,361712.81873999996,361712.81873999996,5.820766091346741e-11,361712.8187399999,361.71281873999993,361.71281873999993,361712.81873999996,0.002381727351544478,4.336808689942018e-19,0.021,0.0023817273515444777,0.021,0.0,0.021,210.44604195121596,253.09761533582935,182.0,310.0,213.52241329214922,127.56366800149036,696189.5784890238,696.1895784890238,3.801684092506886e-11,3.801684092506886e-14,696189.5784890238,696.1895784890238,0.0,195.57692525406205,False,1840878.2044686412,1840.8782044686411,D*,-1144688.6259796172,166546145358.0586,46.26281815501628,32.58469049177787,310.0,183.32127550063768,299.47043638098387,179.36247681878376,179.1290057063829,696189.5784890238,696.1895784890238,1144688.6259796172,1144.6886259796172,0.0,9.824555179558228e-05,-14.743735288049955,-77.53424098588907,0.0,0.0,0.0,696189.5784890238,-233540.642226003,-156006.40124011392,0.0,229.83231512691177,206.25396469075025,198.05696134832235,191.8833645907487,186.77454020338658,182.63515803505285,179.34458782390826,176.7342232945694,174.6178441517327,172.8329950811886,171.3026447734021,170.1541048558923,170.0367309742381,179.1290057063829,229.8308458149479,205.38061324561806,197.19146250404611,191.1841584510565,186.23181339430334,182.2283775019516,179.06225523452872,176.58987976913974,174.67374090347406,173.2377076289226,172.35053055067652,172.37147190616884,174.2579265552935,183.32127550063768,263.06739443121023,215.08791466718745,201.86799546547718,194.89925758458335,189.26351262943476,184.64156153121252,180.93422895950818,177.9934876647656,175.63602335657367,173.67816330558915,171.98355889389188,170.5441582985971,169.66960458552293,172.12317514284663
2026-07-17 18:20:00,21.1,65472.034,65472.034,61856.063260947354,3615.9707390526455,65.472034,65.472034,65472.034,0.0002824922251066607,0.0002824922251066607,0.008492317613864125,0.0,0.021,0.012225190161029215,0.021,214.80601822787202,254.34439595352998,182.0,310.0,214.80601822787202,125.96421706952111,548969.8605000618,548.9698605000617,59264.393151988406,59.26439315198841,489705.4673480733,489.70546734807334,0.0,195.54009933261037,False,1840878.2044686412,1840.8782044686411,C*,-1291908.3439685795,166207388943.64365,46.16871915101213,32.51841292713004,,,298.0919697549936,179.2738245300127,181.151831932795,489705.4673480733,489.70546734807334,1291908.3439685795,1291.9083439685796,0.0,9.824555179558228e-05,-14.756648015186217,-77.47636281757686,2591.670108958948,2587.8061407376663,2591.670108958948,489705.4673480733,-77480.22678579815,-3.8639682212960906,0.0,228.94755064226496,205.94229160016042,197.8198136391562,191.68290032726443,186.60706287697883,182.49661350683346,179.22959997660482,176.6372445741643,174.53478375693015,172.76384257047013,171.25806538335803,170.1847595697868,170.43021986369936,181.151831932795,215.45485620978187,201.5724195393626,194.61504353771267,189.038973197501,184.4687055048205,180.80287481696757,177.89766224168852,175.5801335220089,173.68656413744466,172.12040934044393,170.9809633901596,171.06818628245358,177.05211892121176,213.88141289316465,261.7736607503899,214.67894049854593,201.6402607136914,194.7110558721129,189.10496369571493,184.50955916645842,180.82476067235933,177.90226987056673,175.5599248019282,173.61735673472398,171.94573092782178,170.55782020297508,169.85705219412344,173.0474206108171
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008529445136070414,0.0,0.021,0.012470554863929588,0.021,161.6526737611743,202.98032639306814,182.0,,161.6526737611743,131.13043148266533,1024488.4361385091,1024.488436138509,0.0,0.0,1024488.4361385091,1024.488436138509,0.0,197.32945214867198,False,1840878.2044686412,1840.8782044686411,D*,-816389.7683301321,165592695881.96054,45.99797107832237,32.39814846157111,162.85851691257608,257.37058430290534,295.6623605667973,179.16041300712746,180.1767906816397,1024488.4361385091,1024.488436138509,816389.7683301321,816.3897683301321,0.0,9.824555179558228e-05,-14.76954302476108,-77.37005744918832,0.0,77370.05744918832,0.0,1024488.4361385091,0.0,77370.05744918832,0.0,228.03825275381655,205.61999695688118,197.57625251847315,191.4795935596701,186.4399255854562,182.36085292419523,179.1188006077897,176.5445745396007,174.4547880466905,172.69598955017582,171.21752172267145,170.2403889474084,170.75018465313752,180.1767906816397,214.2719930802322,200.89979358778643,194.0630967335138,188.58149489091954,184.09513394106742,180.49632595369047,177.63607046364316,175.33837429669038,173.44086663775275,171.86652303872356,170.81016468496856,171.3308765035979,175.87631608503568,163.71156802994835,260.00181146638226,214.15070684217187,201.36020102427125,194.4834757700643,188.91638905393572,184.35583831232003,180.70015595760435,177.8000615220007,175.47399648383376,173.54480938149115,171.8932531679348,170.56336771878082,170.05435531111644,173.38469926949153
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009400129372943601,0.0,0.021,0.0115998706270564,0.021,166.6414293967107,207.77722502349596,182.0,,166.6414293967107,134.58047805654218,1342044.2132510885,1342.0442132510884,0.0,0.0,1342044.2132510885,1342.0442132510884,0.0,197.1375867895951,False,1840878.2044686412,1840.8782044686411,D*,-498833.9912175527,164787469354.0099,45.774297042780525,32.24060619523627,167.58850152360117,251.88165737508936,293.0968865822801,179.03695178833553,179.41992959235745,1342044.2132510885,1342.0442132510884,498833.9912175527,498.8339912175527,0.0,9.824555179558228e-05,-14.782414914190081,-77.231336574,0.0,77231.336574,0.0,1342044.2132510885,0.0,77231.336574,0.0,227.07366974124253,205.25930981740248,197.30096534457113,191.2504705203571,186.25208175965122,182.20842738192775,178.99425185365902,176.44022247423513,174.3651616393982,172.62184085570215,171.17215865016504,170.24717762128412,170.7519507324206,179.41992959235745,212.44113723885502,199.94125860075619,193.29428540738314,187.9509161367581,183.58540237384742,180.0850036485777,177.2982468984249,175.05351586084677,173.20389574424055,171.69876445234368,170.69266926761404,170.55252390945267,170.85920967045863,168.0969178906533,258.15519732926725,213.58862917295312,201.05212034107515,194.23278146411513,188.70913387266165,184.18707286708255,180.56318235474023,177.6872439049388,175.37868140196008,173.46447555266934,171.83554091876616,170.5558968386092,170.12962998013683,173.16649792824214
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009880460387074866,0.0,0.021,0.011119539612925135,0.021,165.29867817229476,206.485605284144,182.0,,165.29867817229476,135.28944603333193,1407300.398058014,1407.300398058014,0.0,0.0,1407300.398058014,1407.300398058014,0.0,197.188720501061,False,1840878.2044686412,1840.8782044686411,D*,-433577.8064106272,163943089115.17508,45.53974697643752,32.075403520141904,166.14815337266322,248.92685551771285,290.45744121309883,178.90545502527038,178.63186628563642,1407300.398058014,1407.300398058014,433577.8064106272,433.5778064106272,0.0,9.824555179558228e-05,-14.795262557111101,-77.08585752613608,0.0,77085.85752613608,0.0,1407300.398058014,0.0,77085.85752613608,0.0,226.10414631775765,204.88507931286597,197.01380301342982,191.01182957601608,186.05667927900512,182.0499172646957,178.86469278334016,176.33175655741067,174.27240237205976,172.54515022834542,171.12078305019068,170.2331830155435,170.73233832623555,178.63186628563642,211.41897465427067,199.36939500299036,192.83291187949138,187.57282282460503,183.27934669717868,179.8374139585888,177.09533778750756,174.8849836011563,173.06568902806316,171.5844358744451,170.54781455784433,170.2310997703328,170.6473140968126,166.66161036734508,256.28431298810455,213.00912686741586,200.72645736890638,193.96756755541577,188.49025898292498,184.00901545049456,180.41863934233996,177.5681219697343,175.27821238891093,173.3802965222441,171.77385700159414,170.5323322545965,170.13919071109586,172.95789212923995
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010210523564199367,0.0,0.021,0.010789476435800634,0.021,165.02402665104174,206.2214583426931,182.0,,165.02402665104174,135.53269750396987,1429690.2145831299,1429.6902145831298,0.0,0.0,1429690.2145831299,1429.6902145831298,0.0,197.1992255382607,False,1840878.2044686412,1840.8782044686411,D*,-411187.98988551134,163085274986.4252,45.301465274007,31.90757250955505,165.80759148190734,246.4093495513642,287.81759821894525,178.77077464082907,177.86725188961637,1429690.2145831299,1429.6902145831298,411187.98988551134,411.18798988551134,0.0,9.824555179558228e-05,-14.808085570806778,-76.93808217406584,0.0,76938.08217406584,0.0,1429690.2145831299,0.0,76938.08217406584,0.0,225.13992521517963,204.50323068860735,196.71956578739105,190.76758484656918,185.85686487665373,181.88785575640748,178.73220504862198,176.22092493165096,174.1779713706566,172.4675591856955,171.06846323240703,170.2147593688002,170.694634962132,177.86725188961637,210.54034938507527,198.87202218626925,192.43113360342704,187.24343822681843,183.01252396831418,179.62141396460322,176.91836660000854,174.7382417021948,172.94596427538974,171.4935881379329,170.48311710023927,170.15095809945376,170.32759063482482,166.28766396544071,254.42715165957264,212.4258096733635,200.39287087430483,193.6957515740975,188.26617961319957,183.82681244500628,180.27070064801393,177.44618348381417,175.17552940423676,173.29454533022562,171.71041755473092,170.503695342875,170.1382097198528,172.7247779923651
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010498198172027788,0.0,0.021,0.010501801827972213,0.021,164.70606239089193,205.91567476550748,182.0,,164.70606239089193,135.62425769487308,1438117.7725746664,1438.1177725746663,0.0,0.0,1438117.7725746664,1438.1177725746663,0.0,197.21140675160447,False,1840878.2044686412,1840.8782044686411,D*,-402760.4318939748,162222404322.8804,45.06177897857789,31.738752189843684,165.43589524012555,244.1110456225656,285.1942986839432,178.6339803932971,177.12496304427512,1438117.7725746664,1438.1177725746663,402760.4318939748,402.7604318939748,0.0,9.824555179558228e-05,-14.82088381155887,-76.78944451254551,0.0,76789.44451254551,0.0,1438117.7725746664,0.0,76789.44451254551,0.0,224.18481363163585,204.11603289982915,196.4201114165382,190.51925308111956,185.65385412917297,181.72321524857617,178.59758536499922,176.10841126823007,174.08249828401972,172.389714314449,171.01583565782045,170.19200853896479,170.6417481252653,177.12496304427512,209.72711038517326,198.4028854781462,192.05165647017972,186.93243621576016,182.76050849113557,179.41722971679604,176.75105556656342,174.59995509760122,172.83459574149674,171.4120412082353,170.42591825708237,170.06118399789756,170.04132196246775,165.88883793720328,252.5928041089405,211.84202489129905,200.05384278600573,193.41937184351795,188.03854407659415,183.64178375402403,180.12043497465012,177.32232078795838,175.07140997072426,173.208017929714,171.64659106036186,170.47284547268953,170.12637827601702,172.48088840776416
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010776028066624685,0.0,0.021,0.010223971933375316,0.021,164.42786358208082,205.64815048847043,182.0,,164.42786358208082,135.6788219449311,1443140.0795084126,1443.1400795084126,0.0,0.0,1443140.0795084126,1443.1400795084126,0.0,197.2220817481763,False,1840878.2044686412,1840.8782044686411,D*,-397738.12496022857,161356520275.17535,44.821255631993154,31.569342302658498,165.10840329534443,241.91228680025213,282.59479788380554,178.49548833383943,176.40628328264958,1443140.0795084126,1443.1400795084126,397738.12496022857,397.73812496022856,0.0,9.824555179558228e-05,-14.833657194238226,-76.64029607613898,0.0,76640.29607613898,0.0,1443140.0795084126,0.0,76640.29607613898,0.0,223.2397862989786,203.72419424633568,196.11604611442752,190.26732949840357,185.4480425787947,181.55631025463765,178.46109174808257,175.99443966520306,173.98615687831972,172.31164061474962,170.96262236100597,170.1645520426257,170.57464096802008,176.40628328264958,208.93779771396805,197.93939195793175,191.6764065192129,186.62506224584428,182.5114568992734,179.2153622702804,176.58562942162885,174.4634785698172,172.72485035754397,171.3303945877258,170.3635066715901,169.9608411829082,169.75478039234545,165.53520012297525,250.78452763855938,211.2588719071674,199.710271694746,193.1391759941785,187.80795649077254,183.454410207331,179.9682307139097,177.19686454393045,174.96614673567936,173.1209432287589,171.58241592570974,170.43943938065397,170.10420136498246,172.2277733974547
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011055408523017795,0.0,0.021,0.009944591476982206,0.021,164.16400082152109,205.39442702530255,182.0,,164.16400082152109,135.72057071088028,1446982.7991733805,1446.9827991733805,0.0,0.0,1446982.7991733805,1446.9827991733805,0.0,197.2322214870603,False,1840878.2044686412,1840.8782044686411,D*,-393895.4052952607,160488330595.67133,44.580091832130925,31.399481319481886,164.797499626847,239.7827776949365,280.0223825826088,178.35543312822102,175.71091994181916,1446982.7991733805,1446.9827991733805,393895.4052952607,393.89540529526073,0.0,9.824555179558228e-05,-14.846405653932996,-76.49075816861627,0.0,76490.75816861627,0.0,1446982.7991733805,0.0,76490.75816861627,0.0,222.30504904667708,203.32799754482036,195.80763436733983,190.01203084433087,185.23960172208115,181.38727536851914,178.322833909624,175.87910330812568,173.88899393186853,172.23323903356834,170.90845132744508,170.13189639364785,170.49387676985046,175.71091994181916,208.16162572592384,197.47573316135768,191.30075477980083,186.31754630421744,182.2623324445584,179.01336951670785,176.4200723889245,174.32702267766476,172.61495450276658,171.24684270173643,170.2943599059317,169.84763037769082,169.46313991970376,165.1996321670444,249.0033970745252,210.67661832782298,199.36246361406575,192.85542777875793,187.57462981540036,183.26485906498485,179.8142220296739,177.0699311324947,174.85983161320388,173.0333274221707,171.51769077095787,170.40305291178728,170.07167744694848,171.96689693074126
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011339899683629005,0.0,0.021,0.009660100316370997,0.021,163.91251099970856,205.15261451175812,182.0,,163.91251099970856,135.75778591752655,1450408.2323128765,1450.4082323128764,0.0,0.0,1450408.2323128765,1450.4082323128764,0.0,197.24189921670435,False,1840878.2044686412,1840.8782044686411,D*,-390469.9721557647,159618085656.2836,44.33835712674544,31.2292182254846,164.50059603743327,237.7123184699915,277.4791530291064,178.2138719776524,175.0383927324398,1450408.2323128765,1450.4082323128764,390469.9721557647,390.4699721557647,0.0,9.824555179558228e-05,-14.859129132863716,-76.34087358433233,0.0,76340.87358433232,0.0,1450408.2323128765,0.0,76340.87358433232,0.0,221.38056280457138,202.92759355317224,195.49503449550383,189.75348812548006,185.02863312234058,181.2161898342115,178.18287883929636,175.7624520022562,173.7910119300775,172.15437048998706,170.85291961848066,170.09355552037175,170.3999450952201,175.0383927324398,207.39498113896116,197.01013528315713,190.9233121097797,186.00877068926962,182.01221703241595,178.81052473161193,176.2538331080209,174.190001652684,172.50425869515638,171.1606587893976,170.21761657174602,169.72123153361244,169.16586628365968,164.87940154056318,247.24983551380845,210.09529900140453,199.0105601796583,192.56825695675172,187.33866799155595,183.0732104235238,179.65847352754162,176.94157499727964,174.75249696976877,172.94511814379345,171.45216180734724,170.36322738041497,170.0287484784532,171.69924420447535
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011630655376407308,0.0,0.021,0.009369344623592693,0.021,163.67191168220546,204.9212857393872,182.0,,163.67191168220546,135.79276471045188,1453627.817188619,1453.627817188619,0.0,0.0,1453627.817188619,1453.627817188619,0.0,197.25117016550092,False,1840878.2044686412,1840.8782044686411,D*,-387250.38728002226,158745908965.97043,44.09608582388068,31.058577185147705,164.21606926503478,235.69750589382892,274.9667513490214,178.07083905451853,174.3881459932199,1453627.817188619,1453.627817188619,387250.38728002226,387.25038728002227,0.0,9.824555179558228e-05,-14.871827576751153,-76.19066332462512,0.0,76190.66332462511,0.0,1453627.817188619,0.0,76190.66332462511,0.0,220.46621247855578,202.52309808025788,195.17837750777608,189.49181395678733,184.8152183789172,181.04311598525496,178.0412771416554,175.64451754171114,173.69218788786165,172.07486611912006,170.79562773101546,170.04908427103388,170.29334797907416,174.3881459932199,206.63664231417988,196.54221207839143,190.54381823684955,185.69859004651903,181.76090332007038,178.6066439844768,176.08671927565408,174.05217899798222,172.3923539491618,171.071218046208,170.1329438039024,169.5818432432,168.8636849007769,164.57282190609294,245.5240325878164,209.51488266488434,198.65465826518448,192.27775836501786,187.10014397205896,182.87951919763393,179.50102894030164,176.8118297568287,174.644150002039,172.85623221895605,171.38555342683205,170.31951074135833,169.97538430864714,171.42569600821813
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011928046906424343,0.0,0.021,0.009071953093575658,0.021,163.44159448379907,204.6998541825428,182.0,,163.44159448379907,135.82625367659904,1456710.272582143,1456.710272582143,0.0,0.0,1456710.272582143,1456.710272582143,0.0,197.26005619396756,False,1840878.2044686412,1840.8782044686411,D*,-384167.9318864981,157871882802.42114,43.85330077845032,30.887574296070085,163.94331148579323,233.7366767022766,272.4865921638595,177.9263609968744,173.75961517796085,1456710.272582143,1456.710272582143,384167.9318864981,384.16793188649814,0.0,9.824555179558228e-05,-14.88450093363781,-76.0401413199374,0.0,76040.14131993741,0.0,1456710.272582143,0.0,76040.14131993741,0.0,219.5618502656303,202.11461939224174,194.8577862285568,189.2271094776317,184.5994336313415,180.86811025793548,177.898071083106,175.52531967596872,173.592477399783,171.99453006556678,170.7361650501395,169.99809075482557,170.17462384035602,173.75961517796085,205.88597391968875,196.071965404666,190.1622764946489,185.38693058985734,181.50838845998177,178.40169670804454,175.9186474312123,173.91339072929765,172.27886677783974,170.97790923459178,170.0397537291303,169.42990004117308,168.5577032813094,164.27921932798958,243.8260723238905,208.93532442745826,198.29484656783686,191.98401851961353,186.8591242060422,182.6838342045145,179.34192505631123,176.68071977123995,174.5347810336374,172.76656097369383,171.31757093075979,170.27147194687782,169.9116081869852,171.14708200905486
2026-07-17 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012232221438258545,0.0,0.021,0.008767778561741456,0.021,163.22110209798808,204.48787873842673,182.0,,163.22110209798808,135.8584827368838,1459676.7613135783,1459.6767613135783,0.0,0.0,1459676.7613135783,1459.6767613135783,0.0,197.26857350651295,False,1840878.2044686412,1840.8782044686411,D*,-381201.44315506285,156996076745.633,43.61002131823139,30.71622317155194,163.68190137742505,231.82854583095994,270.0399273808305,177.7804611323602,173.1522403147964,1459676.7613135783,1459.6767613135783,381201.44315506285,381.20144315506286,0.0,9.824555179558228e-05,-14.897149153527357,-75.88931933728647,0.0,75889.31933728646,0.0,1459676.7613135783,0.0,75889.31933728646,0.0,218.66731590979052,201.7022695190353,194.5333830688316,188.95947430722669,184.38135379690723,180.69122682443745,177.75329856800326,175.40487061314377,173.49181724528444,171.91314661103982,170.67412589133568,169.94024063878896,170.0443486402066,173.1522403147964,205.14263214606765,195.5995693681024,189.77880557724254,185.07387211334049,181.254729929512,178.19570336928643,175.74958955831613,173.77353430406188,172.1634445645909,170.88021286098098,169.93772308171944,169.26595722843095,168.24907600151562,163.99811107470214,242.15597246463867,208.35658233423754,197.93121624578515,191.68712410563032,186.61567567774233,182.4862036772552,179.18119634575697,176.5482641587052,174.42436575635978,172.67597409278744,171.24790599676174,170.21870857190697,169.83750239158925,170.86420042307515
