timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-17 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012543274275672431,0.0,0.021,0.00845672572432757,0.021,163.01001658961383,204.2849562966044,182.0,,163.01001658961383,135.88951387721428,1462532.9888082885,1462.5329888082886,0.0,0.0,1462532.9888082885,1462.5329888082886,0.0,197.2767369285067,False,1840878.2044686412,1840.8782044686411,D*,-378345.2156603527,156118556952.34802,43.36626582009667,30.54453675513488,163.43146177305658,229.97193151742295,267.6278665169735,177.63316040743672,172.56546883012385,1462532.9888082885,1462.5329888082886,378345.2156603527,378.3452156603527,0.0,9.824555179558228e-05,-14.909772188289368,-75.73820857206363,0.0,75738.20857206362,0.0,1462532.9888082885,0.0,75738.20857206362,0.0,217.78244044933263,201.28616203884525,194.20529229696618,188.68900927543555,184.1610566503247,180.51251774736772,177.60699217806928,175.283171597132,173.39012849986455,171.83048967123128,170.6091156562612,169.87525916665587,169.90313116511743,172.56546883012385,204.40631606877002,195.1251604306088,189.3935590438198,184.75953494385814,181.00005099407733,177.98868344037362,175.57949565833664,173.63244042707484,172.04576716839222,170.77774637489816,169.82663053630517,169.09065994783828,167.9389157241323,163.72906166556342,240.51369679828028,207.7786200843899,197.5638640345938,191.38716563044972,186.36986900684238,182.28667635304595,179.01887536231158,176.41447594920876,174.31286663932664,172.58432507750638,171.17624370651671,170.16085172030782,169.75320695575385,170.57782056233754
2026-07-17 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012861284170325058,0.0,0.021,0.008138715829674943,0.021,162.80793455097955,204.09069784033687,182.0,,162.80793455097955,135.9193905451946,1465282.9541536458,1465.2829541536457,0.0,0.0,1465282.9541536458,1465.2829541536457,0.0,197.28456085153314,False,1840878.2044686412,1840.8782044686411,D*,-375595.2503149954,155239387179.85583,43.1220519944044,30.37252752090856,163.1916287530598,228.16562726146918,265.2513841227315,177.4844756073892,171.9987561281231,1465282.9541536458,1465.2829541536457,375595.2503149954,375.59525031499544,0.0,9.824555179558228e-05,-14.922369991592761,-75.58681982035195,0.0,75586.81982035194,0.0,1465282.9541536458,0.0,75586.81982035194,0.0,216.90704830590562,200.86641097403574,193.87363969054454,188.4158140746949,183.93861472890117,180.3320325630782,177.4591780919882,175.16021071445903,173.28732007571995,171.74632016071897,170.54075847849467,169.80293118686828,169.7516073564882,171.9987561281231,203.67674983455709,194.64885899597908,189.00668568136288,184.44400025462238,180.74434034572695,177.78064726281286,175.40829266845628,173.48989334639754,171.92555704783499,170.67006907312913,169.70639202036583,168.9047125997754,167.62827456417753,163.47165166484143,238.89915993296606,207.20140649730257,197.19289247610706,191.08423675577757,186.12177537794602,182.08530104019007,178.8549918148754,176.279359959814,174.20023463523393,172.4914516943787,171.1022683305001,170.0975696081036,169.65891650469467,170.2886821697872
2026-07-17 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013186333243633377,0.0,0.021,0.007813666756366624,0.021,162.61445445606103,203.90471628046024,182.0,,162.61445445606103,135.94818921340212,1467933.6961846924,1467.9336961846925,0.0,0.0,1467933.6961846924,1467.9336961846925,0.0,197.2920597130814,False,1840878.2044686412,1840.8782044686411,D*,-372944.50828394876,154358626962.14502,42.87739637837362,30.200207116675386,162.96203636273253,226.408392546432,262.9113246233852,177.3344176781818,171.45156516952008,1467933.6961846924,1467.9336961846925,372944.50828394876,372.9445082839488,0.0,9.824555179558228e-05,-14.934942518786464,-75.43516316222389,0.0,75435.1631622239,0.0,1467933.6961846924,0.0,75435.1631622239,0.0,216.04096029802858,200.4431342512923,193.53855304398158,188.1399884711078,183.71409870074643,180.14981754455712,177.30987490258866,175.03596121752724,173.18327748240398,171.66038370841858,170.46869413044254,169.72309719327944,169.5904343354516,171.45156516952008,202.95370078917796,194.17084439584684,188.61834447817617,184.12736931449388,180.4876409975164,177.57159044851903,175.23588167175453,173.3456367978487,171.80233459332806,170.5566899442187,169.5768874735361,168.70881269993566,167.31813363362423,163.22546225355006,237.312231253292,206.62491698976788,196.81840991527523,190.77843416106145,185.87146630886633,181.88212606026448,178.68957143442512,176.14291100596205,174.08640395578078,172.3971739528291,171.02566456437833,170.0285684521763,169.5548762023979,169.99749393065187
2026-07-17 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013518510573855407,0.0,0.021,0.0074814894261445945,0.021,162.42917773209103,203.7266274778334,182.0,,162.42917773209103,135.9759553249877,1470489.3976667277,1470.4893976667277,0.0,0.0,1470489.3976667277,1470.4893976667277,0.0,197.29924794740592,False,1840878.2044686412,1840.8782044686411,D*,-370388.80680191354,153476333323.54498,42.63231481209583,30.027586699223885,162.74231761006354,224.69895126681604,260.60840710503663,177.18299061701137,170.9233661028184,1470489.3976667277,1470.4893976667277,370388.80680191354,370.3888068019135,0.0,9.824555179558228e-05,-14.94748972682958,-75.28324825869056,0.0,75283.24825869057,0.0,1470489.3976667277,0.0,75283.24825869057,0.0,215.18399523008733,200.01645363105052,193.20016101618472,187.86163255238918,183.48757795739516,179.96591521059702,177.15909371283797,174.91038352247384,173.0778699320163,171.57241978039457,170.39258402558565,169.6356554871837,169.42028467406095,170.9233661028184,202.2369582460615,193.6912974617225,188.2286769522624,183.80974719382243,180.23000277750683,177.36149738772355,175.06215820308412,173.1994337891519,171.67572003617215,170.43725649818558,169.43811428701414,168.5037510616566,167.00940130896757,162.99007604224272,235.75273828050112,206.04913416875004,196.44052969266207,190.46985761915587,185.61901427096936,181.67719855625973,178.5226354261484,176.00511395697714,173.97129271637993,172.30129812446603,170.9461213174646,169.9535955119075,169.4413775717793,169.7049320140494
2026-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013857914847650364,0.0,0.021,0.0071420851523496375,0.021,162.25170947258025,203.55605092127178,182.0,,162.25170947258025,136.00270562869733,1472951.6002198283,1472.9516002198284,0.0,0.0,1472951.6002198283,1472.9516002198284,0.0,197.30613995043828,False,1840878.2044686412,1840.8782044686411,D*,-367926.6042488129,152592562363.4131,42.38682287872586,29.85467724437215,162.53210534082484,223.03599344652974,258.3432301757902,177.0301912243669,170.41363596344956,1472951.6002198283,1472.9516002198284,367926.6042488129,367.9266042488129,0.0,9.824555179558228e-05,-14.960011574266582,-75.13108462201778,0.0,75131.08462201778,0.0,1472951.6002198283,0.0,75131.08462201778,0.0,214.335971326061,199.58649480658073,192.85859317805838,187.5808462688946,183.2591197071233,179.7803623574436,177.00683780488586,174.7834260021045,172.97095381080655,171.48216573325533,170.31211696049613,169.54056072836528,169.24184094096427,170.41363596344956,201.52633298913662,193.21040460038435,187.83782671722753,183.4912315354811,179.9714588748627,177.15031589554226,174.88700472746766,173.05104708297884,171.54537294232915,170.31147481774534,169.29018560205,168.29035120498617,166.70291201671932,162.76507781699598,234.220469794145,205.47404783064425,196.05936960986872,190.1586093626685,185.3644920413684,181.4705630917584,178.3541998399217,175.8659439558076,173.85480546054265,172.20362053910387,170.86333708985293,169.87244138438487,169.31875394629557,169.4116388840035
2026-07-17 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014204656776533674,0.0,0.021,0.006795343223466328,0.021,162.08165943205321,203.39261067646834,182.0,,162.08165943205321,136.02845397487025,1475321.57868337,1475.32157868337,0.0,0.0,1475321.57868337,1475.32157868337,0.0,197.31275003397008,False,1840878.2044686412,1840.8782044686411,D*,-365556.6257852712,151707369416.20306,42.1409359489453,29.681489578285188,162.33103350473203,221.41816634774693,256.11627644037725,176.87600838540297,169.92185846056645,1475321.57868337,1475.32157868337,365556.6257852712,365.5566257852712,0.0,9.824555179558228e-05,-14.972508021206892,-74.97868164186251,0.0,74978.68164186251,0.0,1475321.57868337,0.0,74978.68164186251,0.0,213.49670496493903,199.15338781799971,192.51398113145314,187.29772921214064,183.02878896509597,179.5931909086909,176.85310178064483,174.65502450476748,172.86237299804063,171.38935733139658,170.22701190313606,169.43782181278004,169.05579054359208,169.92185846056645,200.82161353165125,192.72836308217225,187.4459570519291,183.17191631343633,179.71204046005067,176.93800298683058,174.7102816113629,172.90021908725475,171.41094426499015,170.17905621292115,169.1332867244407,168.06945794339876,166.39942565490674,162.55005568629616,232.7151775867296,204.89965519178773,195.67505216479054,189.84479373433533,185.10797222952937,181.26226136449677,178.1842747006977,175.7253658262461,173.73683355334643,172.10392881334423,170.77702406215266,169.78494095120965,169.18737582092757,169.1182223901834
2026-07-17 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014558864167149686,0.0,0.021,0.006441135832850315,0.021,161.91864170943177,203.23593507478765,182.0,,161.91864170943177,136.0532144131121,1477600.6262379964,1477.6006262379965,0.0,0.0,1477600.6262379964,1477.6006262379965,0.0,197.31909243106378,False,1840878.2044686412,1840.8782044686411,D*,-363277.5782306448,150820809040.46027,41.89466917790563,29.50803437532179,162.1387369674818,219.8440585030284,253.9279177281924,176.72042249678807,169.44752376064886,1477600.6262379964,1477.6006262379965,363277.5782306448,363.2775782306448,0.0,9.824555179558228e-05,-14.984979029303894,-74.82604858201853,0.0,74826.04858201853,0.0,1477600.6262379964,0.0,74826.04858201853,0.0,212.66601435200343,198.71726663428296,192.16645785646932,187.0123798414419,182.7966474357657,179.4044262950016,176.69786828554743,174.5251027436664,172.75196122116938,171.2937340012657,170.13702030310046,169.32749918358496,168.8628208237338,169.44752376064886,200.12264844330414,192.245367416545,187.05322199184548,182.85188228276309,179.45175780593885,176.72448338311426,174.5317859596087,172.74668637596736,171.2721118106887,170.03979824347581,168.9676709129534,167.84192598222774,166.09962658104408,162.34460078898425,231.2365802802603,204.32596057461438,195.28770408305215,189.52851636685762,184.84952638634073,181.05233117282336,178.01286176909852,175.5833337579475,173.61725614624802,172.00200499753507,170.68691129467254,169.69097370133733,169.04764608123907,168.8252550761385
2026-07-17 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014920689696634857,0.0,0.021,0.006079310303365145,0.021,161.7622737381826,203.08565573629215,182.0,,161.7622737381826,136.07702327768695,1479792.0872314454,1479.7920872314453,0.0,0.0,1479792.0872314454,1479.7920872314453,0.0,197.32518132893284,False,1840878.2044686412,1840.8782044686411,D*,-361086.11723719584,149932933788.1214,41.64803716336706,29.334321917248552,161.95485059293782,218.3123135402942,251.77842003357625,176.56340334337386,168.99012822290726,1479792.0872314454,1479.7920872314453,361086.11723719584,361.0861172371958,0.0,9.824555179558228e-05,-14.997424561698352,-74.67319436674775,0.0,74673.19436674775,0.0,1479792.0872314454,0.0,74673.19436674775,0.0,211.84372001248025,198.27826775359497,191.81615524691466,186.7248910605908,182.56275288976727,179.21408733112108,176.54110983549012,174.3935692063688,172.63954071788086,171.19504374567026,170.04192684140972,169.20970162506464,168.66361438892258,168.99012822290726,199.4292951734279,191.76159278131246,186.65973594134942,182.53113528827836,179.1906078241457,176.50967379924828,174.351334571262,172.5901215246321,171.12852007009633,169.89358268890322,168.7936357104302,167.60860876712653,165.8041225735933,162.14830627713556,229.7843662370985,203.75297453310222,194.89745452671656,189.2098813383407,184.5892241582117,180.84080566723395,177.83995439369755,175.43978919790482,173.49593969213186,171.89762963444397,170.5927472167438,169.59046340515144,168.89999512729455,168.53327364198893
2026-07-17 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015290288518468946,0.0,0.021,0.005709711481531056,0.021,161.61218887868418,202.9414196652721,182.0,,161.61218887868418,136.09987973235064,1481895.8846925355,1481.8958846925354,0.0,0.0,1481895.8846925355,1481.8958846925354,0.0,197.33103037208315,False,1840878.2044686412,1840.8782044686411,D*,-358982.3197761057,149043796257.30588,41.4010545159183,29.160362494867687,161.7790241753982,216.82162194897305,249.66795116253792,176.4049098491566,168.54917503539815,1481895.8846925355,1481.8958846925354,358982.3197761057,358.98231977610567,0.0,9.824555179558228e-05,-15.009844583020797,-74.52012793467797,0.0,74520.12793467798,0.0,1481895.8846925355,0.0,74520.12793467798,0.0,211.02964923436235,197.83653121954234,191.46320666319767,186.4353568796534,182.3271586235226,179.02218585223903,176.3827894650942,174.2603204295877,172.5249288571647,171.0930437145589,169.94154905647457,169.0845830868565,168.45884542060497,168.54917503539815,198.74148764917504,191.27723433635362,186.2656557216225,182.20978849391054,178.92857464427203,176.29347828026445,174.16874436623382,172.43023765570396,170.97991326359613,169.74030791752767,168.6115053883234,167.37035594628657,165.5134564168555,161.9607821251923,228.35819879052224,203.18071417830296,194.50443576355917,188.88899361742733,184.32713252501975,180.62771283854812,177.66553780877166,175.29466171245005,173.37274106023773,171.7905835109896,170.4943012007185,169.48337746255905,168.74487640833658,168.24277921066604
2026-07-17 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015667819447078245,0.0,0.021,0.005332180552921756,0.021,161.46803431153572,202.8028872182902,182.0,,161.46803431153572,136.12175071581643,1483908.9755311585,1483.9089755311586,0.0,0.0,1483908.9755311585,1483.9089755311586,0.0,197.3366527370519,False,1840878.2044686412,1840.8782044686411,D*,-356969.2289374827,148153450871.98718,41.153736353329776,28.98616675620907,161.61092035653968,215.3706213525147,247.5965871450617,176.2448916186335,168.12417470355584,1483908.9755311585,1483.9089755311586,356969.2289374827,356.9692289374827,0.0,9.824555179558228e-05,-15.022239059444765,-74.36685854379868,0.0,74366.85854379869,0.0,1483908.9755311585,0.0,74366.85854379869,0.0,210.22363028507806,197.39219637853031,191.10774525323066,186.1438689252391,182.08991308628435,178.82872675689765,176.22286200006278,174.12524710296904,172.40794204805763,170.98750625110398,169.83574540173427,168.9523392496367,168.24917630454038,168.12417470355584,198.05906841345805,190.7924195126568,185.87111074626546,181.88789573107798,178.66563185146862,176.07579472326876,173.98384387627937,172.26683700110362,170.82609406193095,169.57998240596189,168.42177195104597,167.1280058638655,165.2281072894824,161.7816530194373,226.95771668287935,202.60920117866803,194.10878254954605,188.56595818088124,184.0633153762142,180.41307519876216,177.48958962125096,175.14787255034466,173.24751085150316,171.68065183584966,170.39136937957082,169.36972578426733,168.58276216399727,167.9542378937621
2026-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016053471589661337,0.0,0.021,0.0049465284103386645,0.021,161.32946079746134,202.66972225732047,182.0,,161.32946079746134,136.14261970216504,1485829.838637085,1485.829838637085,0.0,0.0,1485829.838637085,1485.829838637085,0.0,197.34206152565946,False,1840878.2044686412,1840.8782044686411,D*,-355048.36583155626,147261952968.80493,40.90609804689026,28.811745527865355,161.45020305639943,213.95797583046541,245.5643168035567,176.0832892713036,167.71464481027567,1485829.838637085,1485.829838637085,355048.36583155626,355.0483658315563,0.0,9.824555179558228e-05,-15.034607958713522,-74.21339561255692,0.0,74213.39561255692,0.0,1485829.838637085,0.0,74213.39561255692,0.0,209.42549703429714,196.94540765806286,190.74990254161258,185.85051458681832,181.85105781531047,178.63370651002575,176.06127204049633,173.98823073705165,172.28839534386591,170.87821990676986,169.72441151484622,168.8132035286581,168.0352540865791,167.71464481027567,197.38196002507436,190.30737296142084,185.47620717701432,181.56547856531287,178.40171378762471,175.85648905776557,173.79641933593922,172.09965842609444,170.6668564181663,169.4126449714469,168.2249035183618,166.88237282149515,164.94848439007683,161.61054673607714,225.58253764205583,202.03846389735648,193.71063062190038,188.24087804231758,183.79783191851203,180.1969086202404,177.31207859747462,174.99933367625167,173.12009406329267,171.56762668375328,170.28377559913707,169.24955916888126,168.41413893753216,167.66808098101646
2026-07-17 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01644744822336694,0.0,0.021,0.004552551776633062,0.021,161.19613164899403,202.54160076622028,182.0,,161.19613164899403,136.16249104581857,1487658.8748083496,1487.6588748083495,0.0,0.0,1487658.8748083496,1487.6588748083495,0.0,197.34726940978197,False,1840878.2044686412,1840.8782044686411,D*,-353219.32966029155,146369357643.91992,40.658154901088864,28.637109589379623,161.296548105539,212.58235670831186,243.5710485394054,175.92003346269743,167.32011040689127,1487658.8748083496,1487.6588748083495,353219.32966029155,353.2193296602916,0.0,9.824555179558228e-05,-15.046951250133631,-74.05974852065081,0.0,74059.74852065081,0.0,1487658.8748083496,0.0,74059.74852065081,0.0,208.6350879155111,196.4963106071004,190.38980750042512,185.55537596576173,181.61062639081493,178.43711272069856,175.89795414310308,173.84914474395634,172.16610425556848,170.7649900394511,169.6074802052023,168.6674432310815,167.81770776055947,167.32011040689127,196.71007186516042,189.82225654056865,185.08103444059813,181.24253729371154,178.1367310265995,175.6354121645966,173.60625039574836,171.92845068040253,170.50202336052203,169.23836035826943,168.0214063181784,166.63424581611244,164.67493733846612,161.44710465421596,224.23226099427993,201.46853617913922,193.31011571183066,187.91385304674924,183.53073541064748,179.97922152336005,177.13296411647414,174.84894763683204,172.99033121400973,171.45130836127043,170.17137225797964,169.1229672901375,168.23950346044637,167.38470557781858
2026-07-17 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016849973790646816,0.0,0.021,0.004150026209353185,0.021,161.06771988695775,202.41820811282602,182.0,,161.06771988695775,136.18135546882885,1489395.2300663248,1489.3952300663248,0.0,0.0,1489395.2300663248,1489.3952300663248,0.0,197.3522887369694,False,1840878.2044686412,1840.8782044686411,D*,-351482.9744023164,145475720505.88013,40.40992236274448,28.462269820543295,161.1496404463896,211.24244762042642,241.61661571383559,175.75504542743985,166.94010422179886,1489395.2300663248,1489.3952300663248,351482.9744023164,351.48297440231636,0.0,9.824555179558228e-05,-15.059268904590088,-73.90592673873644,0.0,73905.92673873644,0.0,1489395.2300663248,0.0,73905.92673873644,0.0,207.85224554718593,196.04505057691964,190.02758613719377,185.25853076858976,181.36864742441705,178.2389240649674,175.73283367408368,173.70785667635943,172.04088837037355,170.64764319581204,169.48492109346373,168.51535558260022,167.5971458247912,166.94010422179886,196.04331183987998,189.33721237232947,184.6856728023957,180.91908214902656,177.87063640156128,175.4124048960648,173.4131208472022,171.75299148544843,170.33147829280335,169.05728314765182,167.81181771343438,166.38438247082092,164.4077577030078,161.2909789184741,222.90646953757516,200.89945582745588,192.9073728039662,187.5849798643775,183.26207433170902,179.7600144231906,176.95219639752932,174.6966088866419,172.8580609621453,171.33150886008454,170.05404145455117,168.99007642060187,168.0593587711251,167.1044753899022
2026-07-17 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017261295320532593,0.0,0.021,0.0037387046794674084,0.021,160.9439086732616,202.29923946003993,182.0,,160.9439086732616,136.19921241673995,1491038.8533767192,1491.038853376719,0.0,0.0,1491038.8533767192,1491.038853376719,0.0,197.35713150873752,False,1840878.2044686412,1840.8782044686411,D*,-349839.351091922,144581097193.8541,40.16141588718169,28.287237107138697,161.00917501145688,209.93695205069798,239.70078200852342,175.588237789319,166.5741669014663,1491038.8533767192,1491.038853376719,349839.351091922,349.839351091922,0.0,9.824555179558228e-05,-15.07156089454748,-73.75193974435649,0.0,73751.9397443565,0.0,1491038.8533767192,0.0,73751.9397443565,0.0,207.0768161243945,195.5917723901611,189.6633597006344,184.96005001998108,181.12514065216882,178.0391086607798,175.56582751627752,173.56422983535714,171.9125733158392,170.52603009503622,169.35673983258437,168.35726376933397,167.37415424074686,166.5741669014663,195.3815819493829,188.852377217141,184.29016972711713,180.59508053667759,177.60331170649707,175.1872720576469,173.21681686156526,171.5730789283573,170.15514048494262,168.86963770770026,167.59669897761376,166.1335053564907,164.14718319484822,161.14183324671612,221.60473130046176,200.3312640490089,192.50253470174573,187.25435052366663,182.99189037629478,179.5392787107383,176.7697168099293,174.54220502890763,172.7231221941778,171.2080552444395,169.93169573833381,168.85104690120852,167.87421057997778,166.82772162303363
2026-07-17 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017681682819396426,0.0,0.021,0.003318317180603575,0.021,160.82439165515333,202.18440009213617,182.0,,160.82439165515333,136.21605405055163,1492589.0232072957,1492.5890232072957,0.0,0.0,1492589.0232072957,1492.5890232072957,0.0,197.36180936261945,False,1840878.2044686412,1840.8782044686411,D*,-348289.1812613455,143685543779.92972,39.912651049980475,28.112022419648667,160.87485754043627,208.6645998181113,237.8232474236191,175.41951531008536,166.2218472827665,1492589.0232072957,1492.5890232072957,348289.1812613455,348.2891812613455,0.0,9.824555179558228e-05,-15.083827194062689,-73.59779709125385,0.0,73597.79709125386,0.0,1492589.0232072957,0.0,73597.79709125386,0.0,206.308651377249,195.1366192025481,189.29724574158942,184.65999797915728,180.88011781138323,177.83762683262836,175.3968438108258,173.4181245782785,171.78099369121514,170.40002538254686,169.22297696471497,168.1935130604965,167.14929479020694,166.2218472827665,194.72482058976445,188.36786840382422,183.8945861267409,180.27049241812048,177.33464557561817,174.95985448488275,173.01711162407494,171.3885282419973,169.97298365159523,168.6756676739751,167.3766285557415,165.88229937763987,163.89340216027568,160.99934368663585,220.3266026813011,199.76400456607342,192.09573201467617,186.92205165052255,182.72021800421183,179.3169976628537,176.5854576204997,174.38561786173398,172.5853564784931,171.08079097433637,169.80427847351632,168.7060704414457,167.68456393788586,166.55474402930494
2026-07-17 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0181114295819469,0.0,0.021,0.0028885704180531026,0.021,160.70887311364143,202.07340555319897,182.0,,160.70887311364143,136.23186719663306,1494044.5270055644,1494.0445270055645,0.0,0.0,1494044.5270055644,1494.0445270055645,0.0,197.36633356218135,False,1840878.2044686412,1840.8782044686411,D*,-346833.6774630768,142789117063.72638,39.663643628812885,27.936636870897313,160.74640516442145,207.42413819457835,235.98365378309634,175.24877610151754,165.88270268087098,1494044.5270055644,1494.0445270055645,346833.6774630768,346.83367746307675,0.0,9.824555179558228e-05,-15.096067778805947,-73.44350845954311,0.0,73443.50845954311,0.0,1494044.5270055644,0.0,73443.50845954311,0.0,205.5476068327809,194.67973152975526,188.92935606002283,184.35843144682283,180.63358215104125,177.63443069751747,175.2257853515281,173.26940166377787,171.64599558562125,170.2695289086792,169.083706473435,168.02446705569082,166.92310380417837,165.88270268087098,194.07294213512887,187.88378566813847,183.4989446806055,179.94525944271922,177.0645102269883,174.7299775703249,172.81382628158568,171.19920718311462,169.7850317200345,168.47566201971455,167.15219593751138,165.6314099526674,163.6465580284285,160.86319914234682,219.07162980995355,199.19772270523416,191.6870918208621,186.5881637557687,182.44708401793648,179.09314642307965,176.39934380022927,174.2267256223314,172.44461051307854,170.94957757242813,169.67176381503612,168.55536730737785,167.49092021851646,166.28581207507523
2026-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018550857620565245,0.0,0.021,0.002449142379434756,0.021,160.59706658323142,201.96598031710005,182.0,,160.59706658323142,136.24664384501233,1495404.6275023906,1495.4046275023907,0.0,0.0,1495404.6275023906,1495.4046275023907,0.0,197.37071504726578,False,1840878.2044686412,1840.8782044686411,D*,-345473.57696625055,141891874287.22495,39.41440952422915,27.761091660256575,160.62354530561032,206.2143510143821,234.18158939682786,175.07591317744598,165.5562990906034,1495404.6275023906,1495.4046275023907,345473.57696625055,345.47357696625056,0.0,9.824555179558228e-05,-15.108282626073649,-73.28908360620673,0.0,73289.08360620672,0.0,1495404.6275023906,0.0,73289.08360620672,0.0,204.793541410913,194.22124630589744,188.55979591128937,184.05539916333737,180.38552817273137,177.42946428334687,175.05254998993735,173.117923680233,171.507437935382,170.13446658431826,168.93903403309486,167.85050402657856,166.69609115386731,165.5562990906034,193.42585844621993,187.40021066047373,183.10324962437724,179.61930594840646,176.79276520263772,174.49746059229045,172.60678250761876,171.0050068691372,169.59134210309196,168.26994886360555,166.92399524040835,165.38144080348434,163.4067523099314,160.73310021951193,217.8393499147902,198.632464456861,191.2767365321042,186.25276044353552,182.17250704899692,178.8676917944232,176.21129372525803,174.06540455095265,172.30073789707,170.81429626580274,169.53415632497487,168.39918339821693,167.2937743549237,166.02116613471583
2026-07-17 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0190003136478366,0.0,0.021,0.0019996863521633997,0.021,160.48869620518846,201.8618590842835,182.0,,160.48869620518846,136.2603767611281,1496668.6588004557,1496.6686588004557,0.0,0.0,1496668.6588004557,1496.6686588004557,0.0,197.37496437751136,False,1840878.2044686412,1840.8782044686411,D*,-344209.54566818546,140993873091.94467,39.16496474776241,27.585398065267956,160.50601758840008,205.03404652558817,232.41659409216123,174.90081564306612,165.24221148533346,1496668.6588004557,1496.6686588004557,344209.54566818546,344.20954566818546,0.0,9.824555179558228e-05,-15.120471714799915,-73.13453235760127,0.0,73134.53235760127,0.0,1496668.6588004557,0.0,73134.53235760127,0.0,204.04631704631495,193.76129598374519,188.1886632225593,183.75094115889414,180.13594168337528,177.22266414546124,174.8770317834565,172.96355677001912,171.36519443224861,169.99479087845194,168.78909503081235,167.67201350737574,166.46873963432682,165.24221148533346,192.78347853157172,186.91720668714672,182.7074857814809,179.29253752921036,176.519262238603,174.26212498458418,172.39581608236693,170.8058486431761,169.39201653978094,168.0588904724745,166.6926197461657,165.13295441937066,163.1740500613435,160.60876107695427,216.62929288937116,198.06827558504315,190.8647829877027,185.915907639386,181.896497306591,178.64059246097395,176.02121990832072,173.90153038448923,172.15360108233114,170.67484931325998,169.39149027538426,168.23778733688397,167.09361243033044,165.76101881893157
2026-07-17 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01946017558474331,0.0,0.021,0.0015398244152566923,0.021,160.38349486692752,201.76078499089022,182.0,,160.38349486692752,136.27305573107685,1497835.6807721455,1497.8356807721455,0.0,0.0,1497835.6807721455,1497.8356807721455,0.0,197.37909180209033,False,1840878.2044686412,1840.8782044686411,D*,-343042.5236964957,140095171683.48138,38.91532546763372,27.40956747383432,160.39357223021315,203.88205681112456,230.68816380712775,174.72337012924234,164.94002399965845,1497835.6807721455,1497.8356807721455,343042.5236964957,343.04252369649566,0.0,9.824555179558228e-05,-15.132635025572858,-72.9798646376489,0.0,72979.8646376489,0.0,1497835.6807721455,0.0,72979.8646376489,0.0,203.30579810961422,193.30000756552127,187.8160482008642,183.44508894904686,179.88479999370392,177.0139602028954,174.6991225130885,172.8061725754927,171.21915517471965,169.8504810372995,168.63405254603921,167.4893930181416,166.24150453490356,164.94002399965845,192.14570482988478,186.4348166448176,182.31162431051985,178.96485448809503,176.24384766995024,174.02379849224326,172.1807840027453,170.6016894125381,169.18719858068067,167.84287921024773,166.45865927466002,164.88647079857756,162.94848228066763,160.4899077685293,215.44098256109564,197.50520065557978,190.45134176741283,185.5776633142421,181.61905646534734,178.4117994480643,175.82903011753424,173.73498008274728,172.0030732807312,170.53116106489728,169.24382874616134,168.07146753109114,166.89090951387632,165.50555629500008
2026-07-17 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019930855812259972,0.0,0.021,0.0010691441877400294,0.021,160.28120362474206,201.66250905133407,182.0,,160.28120362474206,137.25316457030956,1588048.7307796732,1588.0487307796732,0.0,0.0,1588048.7307796732,1588.0487307796732,0.0,197.38310727955667,False,1840878.2044686412,1840.8782044686411,D*,-252829.473688968,139142342445.01358,38.65065067917044,27.22314679288586,160.2859698753428,204.5410150077795,228.83620886933372,174.53397392422565,164.60745710644562,1588048.7307796732,1588.0487307796732,252829.473688968,252.829473688968,0.0,9.824555179558228e-05,-15.14477100627507,-72.81588421327587,0.0,72815.88421327586,0.0,1588048.7307796732,0.0,72815.88421327586,0.0,202.5295675012262,192.82011760374397,187.42875924113474,183.12739032481676,179.62426532969653,176.7978897832472,174.51543377074327,172.64419744808382,171.06933334627192,169.7026651910241,168.4747029882371,167.29940365162938,165.99975382717253,164.60745710644562,192.49845630974556,186.69604787833333,182.52203941852625,179.13514991599553,176.38328052489243,174.14114679058477,172.2838912349304,170.69733656211147,169.28112309999239,167.93916333738355,166.5569186922814,164.97440337198097,162.98732930774676,160.38942213804947,214.17531249773006,196.90872642583813,190.01431441588207,185.22031534299725,181.32616612235532,178.17054237786408,175.62667419413918,173.55992047342312,171.84511473199558,170.38051607514066,169.08881671747167,167.89588637088178,166.67448378107414,165.22785075382347
2026-07-17 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01966267809206205,0.0,0.021,0.001337321907937953,0.021,160.3485712836129,201.7272320382042,182.0,,160.3485712836129,135.76812748051805,1451360.110208435,1451.360110208435,0.0,0.0,1451360.110208435,1451.360110208435,0.0,197.38046249239983,False,1840878.2044686412,1840.8782044686411,D*,-389518.0942602062,138271526378.88852,38.40875732746903,27.052771958157933,160.35610933148456,202.3878805198041,227.2090074296445,174.36056797428785,164.33442341443796,1451360.110208435,1451.360110208435,389518.0942602062,389.5180942602062,0.0,9.824555179558228e-05,-15.156882009393588,-72.66601871111274,0.0,72666.01871111275,0.0,1451360.110208435,0.0,72666.01871111275,0.0,201.8136496908115,192.3669347182589,187.06210540267642,182.82612989761722,179.37629005183817,176.59096258720774,174.33800607603703,172.48608337738253,170.92143511137735,169.55565318435796,168.31714901035468,167.1171998613925,165.78134498212944,164.33442341443796,191.30875690702857,185.79819224819053,181.7872340913997,178.5288101943203,175.8754348028454,173.7033834081395,171.89069271356936,170.3263363229342,168.91276287807383,167.55800267306918,166.15899224769217,164.5870557766739,162.70676687390943,160.44169711377847,213.04872784229275,196.36438927280545,189.61193689397018,184.89082660626948,181.05547514909873,177.94663367078914,175.43771629177704,173.39516364640187,171.6951166351152,170.23631887171476,168.9402156363438,167.72984896948392,166.4768318860604,164.98870707547786
2026-07-17 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02057369188370446,0.0,0.021,0.0004263081162955429,0.021,160.1436105934071,201.53032050913455,182.0,,160.1436105934071,138.4381690344667,1697121.175292918,1697.121175292918,0.0,0.0,1697121.175292918,1697.121175292918,0.0,197.38851200401805,False,1840878.2044686412,1840.8782044686411,D*,-143757.0291757232,137253253673.71277,38.125903798253546,26.853547287643686,160.14434929044495,204.9728101538501,225.2152492572043,174.15597244514646,163.96382536613567,1697121.175292918,1697.121175292918,143757.0291757232,143.7570291757232,0.0,9.824555179558228e-05,-15.16896380627558,-72.49078129194872,0.0,72490.78129194872,0.0,1697121.175292918,0.0,72490.78129194872,0.0,200.99559201168307,191.86458860381725,186.65699207916037,182.49391497085412,179.10404924525696,176.36545879826892,174.14662658413246,172.3177087401023,170.7661360213494,169.40284862134394,168.15236758529235,166.91899966742633,165.52335215266982,163.96382536613567,192.69805569572742,186.8333822645492,182.62803840768618,179.21599734256904,176.44415668892498,174.1871761667409,172.31984223450567,170.72764278655166,169.3102176596398,167.97158556494307,166.59558631738167,165.01346260559518,162.9931127506501,160.25554199717052,211.69322098016107,195.72749540232175,189.14596234024,184.5099317388648,180.7433843555256,177.689665801528,175.222284408018,173.20888950122077,171.52714915496335,170.0762698532784,168.77563945295734,167.54316359135265,166.2450380231955,164.68565280982264
2026-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,160.1436105934071,160.1436105934071,182.0,,160.1436105934071,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,137211212823.73067,38.11422578436963,26.845322011209138,,,225.19576822871647,174.14158388489886,163.9504533036086,0.0,0.0,0.0,0.0,0.0,9.824555179558228e-05,-15.181044398186843,-72.48355146757847,0.0,2415.468164076068,0.0,0.0,-70068.0833035024,2415.468164076068,0.0,200.97852659875852,191.84843388061603,186.64135673698425,182.4786948323734,179.08916719317125,176.35084987722527,174.13223895598355,172.3035035168256,170.75208554204565,169.38893410746874,168.13857778613718,166.90533287611757,165.5098245537404,163.9504533036086,192.69805569572742,186.8333822645492,182.62803840768618,179.21599734256904,176.44415668892498,174.1871761667409,172.31984223450567,170.72764278655166,169.3102176596398,167.97158556494307,166.59558631738167,165.01346260559518,162.9931127506501,160.25554199717052,211.67508861422104,195.7109554089561,189.13007876016957,184.4945105334726,180.72833880533943,177.6749248118539,175.20778950030333,173.1945953971499,171.51302277707677,170.06228817675682,168.76178749279262,167.52943455012897,166.23143844824426,164.6722087572388
