timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161823715304.17572,44.9510320289377,29.994393632004595,,,308.1170077093835,146.66719553738508,138.7323614764162,0.0,0.0,0.0,0.0,0.0,0.0,-1.2561421672288833,-71.83112523854558,0.0,2391.2962231952406,0.0,0.0,-69439.82901535035,2391.2962231952406,0.0,299.67765312426405,271.38106958782805,235.3212784085543,202.1669723873082,177.01908628090692,160.28284771646344,150.16993048555287,144.50194122271705,141.51270269275923,140.01400690455432,139.29425952872955,138.96123973157555,138.81212166117183,138.7472757577113,288.26212061773833,254.01206538393504,217.9871065741791,188.36067311814273,167.52193049679354,154.40397627951,146.81365781036112,142.70621278027588,140.60238778778682,139.57352683262897,139.0899553976975,138.8704142744874,138.77375759728918,138.7323614764162
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161782055562.19888,44.939459878388575,29.986671904091523,,,308.08925770032516,146.65554850973854,138.72150580366448,0.0,0.0,0.0,0.0,0.0,0.0,-1.2681128273983804,-71.82396101698222,0.0,2391.057722253623,0.0,0.0,-69432.9032947286,2391.057722253623,0.0,299.6507449312886,271.35698388220123,235.30078940030106,202.14979014099583,177.0044121692898,160.26984276791754,150.15793412298336,144.49051013989907,141.50156973197878,140.00302341121747,139.2833478169769,138.95036123242673,138.8012580338086,138.73641859753434,288.23635110175115,253.98971213477287,217.96834647173296,188.34486785918088,167.50820357322175,154.391557646275,146.80199617575045,142.69496078868588,140.59134561425086,139.56258726909357,139.07906406152736,138.85954483350795,138.76289779603573,138.72150580366448
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161740399975.24014,44.92788888201115,29.97895094632051,,,308.06151045932245,146.64390264367242,138.71065121356642,0.0,0.0,0.0,0.0,0.0,0.0,-1.2800822936500587,-71.81679751006938,0.0,2390.819245502309,0.0,0.0,-69425.97826456706,2390.819245502309,0.0,299.623839422368,271.3329005790017,235.28030243563106,202.13260960838343,176.98973952118257,160.25683911639098,150.14593895683637,144.47908019712375,141.4904378815074,139.99204101328243,139.272437193467,138.93948381820823,138.7903954898924,138.72556252015937,288.21058415619774,253.96736111518354,217.9495882403885,188.3290641765593,167.49447801868126,154.37914025157949,146.79033570417707,142.6837099192766,140.5803045419692,139.5516487965787,139.0681738115678,138.8486764765554,138.75203907784774,138.71065121356642
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161698748542.88492,44.91631903969026,29.9712307586147,,,308.0337659860991,146.63225793907085,138.6997977060141,0.0,0.0,0.0,0.0,0.0,0.0,-1.2920505661030146,-71.80963471773568,0.0,2390.580792361332,0.0,0.0,-69419.05392537435,2390.580792361332,0.0,299.5969365972342,271.3088196779898,235.25981751434026,202.1154307892999,176.97506833643916,160.24383676175452,150.13394498699256,144.46765139427742,141.47930714123444,139.98105971064012,139.26152765809132,138.92860748881174,138.7795340293152,138.7147075254785,288.1848197808217,253.94501232494457,217.93083187995904,188.31326207012077,167.48075383303552,154.3667240952999,146.778676395525,142.67246017193614,140.56926457083216,139.54071141497553,139.05728464771045,138.83780920352154,138.7411814426172,138.6997977060141
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161657101264.71875,44.90475035131077,29.96351134089728,,,308.00602428037894,146.62061439581802,138.68894528089953,0.0,0.0,0.0,0.0,0.0,0.0,-1.304017644876333,-71.80247263990981,0.0,2390.342362962794,0.0,0.0,-69412.13027694702,2390.342362962794,0.0,299.57003645561974,271.28474117892563,235.23933463622495,202.09825368357454,176.9603986149139,160.23083570387874,150.12195221333266,144.45622373124644,141.4681775110491,139.97007950318115,139.2506192107413,138.91773224412913,138.7686736519689,138.70385361338367,288.1590579753666,253.92266576383355,217.91207739025793,188.29746153970805,167.46703101614798,154.35430917731276,146.7670182496782,142.66121154655258,140.55822570072976,139.5297751241753,139.04639656984705,138.82694301429834,138.7303248902361,138.68894528089953
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161615458140.32733,44.893182816757594,29.955792693091453,,,307.9782853418858,146.60897201379808,138.67809393811473,0.0,0.0,0.0,0.0,0.0,0.0,-1.3159835300890865,-71.79531127652055,0.0,2390.1039574897877,0.0,0.0,-69405.20731903076,2390.1039574897877,0.0,299.5431389972565,271.2606650815698,235.21885380108128,202.08107829103622,176.94573035646061,160.21783594263434,150.10996063573722,144.44479720791708,141.4570489908407,139.95910039079632,139.23971185130844,138.90685808405223,138.75781435774553,138.69300078376696,288.13329873957576,253.90032143162807,217.8933247710986,188.28166258516393,167.45330956788212,154.3418954974945,146.7553612665207,142.6499640430141,140.5471879315523,139.5188399240692,139.03550957786925,138.8160779087777,138.7194694205964,138.67809393811473
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161573819169.29614,44.881616435915596,29.948074815120396,,,307.9505491703435,146.5973307928952,138.66724367755177,0.0,0.0,0.0,0.0,0.0,0.0,-1.327948221860336,-71.78815062749646,0.0,2389.86557551485,0.0,0.0,-69398.28505198161,2389.86557551485,0.0,299.5162442218769,271.23659138568246,235.1983750087053,202.06390461151415,176.9310635609334,160.20483747789197,150.09797025408716,144.43337182417574,141.44592158049852,139.9481223733765,139.2288055796842,138.8959850084729,138.74695614653703,138.68214903652037,288.10754207319303,253.87797932810577,217.87457402229438,188.2658652063312,167.43958948810143,154.32948305572165,146.7437054459366,142.63871766120874,140.53615126318994,139.50790581454848,139.0246236716688,138.8052138868515,138.7086150335901,138.66724367755177
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161532184351.21115,44.870051208669764,29.94035770690736,,,307.922815765476,146.58569073299364,138.65639449910273,0.0,0.0,0.0,0.0,0.0,0.0,-1.3399117203091304,-71.78099069276635,0.0,2389.627217780595,0.0,0.0,-69391.36347498576,2389.627217780595,0.0,299.4893521292132,271.21252009102415,235.1778982588934,202.04673264483742,176.9163982281864,160.19184030952232,150.08598106826307,144.42194757990865,141.43479527991184,139.93714545081238,139.21790039576015,138.88511301728286,138.7360990182354,138.67129837153595,288.08178797596196,253.85563945304432,217.85582514365876,188.25006940305272,167.42587077666943,154.31707185187074,146.7320507878099,142.62747240102465,140.52511569553292,139.4969727955043,139.01373885113733,138.7943509484117,138.6977617291093,138.65639449910273
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161490553685.65784,44.858487134904955,29.932641368375513,,,307.8950851270072,146.57405183397753,138.64554640265968,0.0,0.0,0.0,0.0,0.0,0.0,-1.3518740255545068,-71.77383147225886,0.0,2389.388883401858,0.0,0.0,-69384.44258885701,2389.388883401858,0.0,299.4624627189978,271.18845119735516,235.15742355144164,202.02956239083517,176.9017343580736,160.17884443739607,150.07399307814563,144.41052447500223,141.42367008897003,139.92616962299482,139.20699629942777,138.87424211037404,138.72524297273262,138.6604487887057,288.0560364476262,253.83330180622133,217.8370781350051,188.2342751751713,167.41215343344956,154.3046618858183,146.72039729202467,142.61622826234995,140.5140812284714,139.48604086682792,139.0028551161666,138.78348909335025,138.68690950704595,138.64554640265968
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161448927172.22205,44.846924214506124,29.924925799448086,,,307.867357254661,146.5624140957311,138.6346993881147,0.0,0.0,0.0,0.0,0.0,0.0,-1.3638351377154907,-71.76667296590277,0.0,2389.1505729177443,0.0,0.0,-69377.52239298503,2389.1505729177443,0.0,299.43557599096283,271.16438470443603,235.13695088614634,202.01239384933658,176.88707195044915,160.16584986138398,150.06200628361572,144.3991025093428,141.41254600756238,139.91519488981461,139.19609329057863,138.86337228763833,138.71438800992067,138.64960028792183,288.03028748792946,253.81096638741454,217.8183329961469,188.21848252252977,167.39843745830538,154.29225315744085,146.70874495846496,142.60498524507275,140.50304786189568,139.47511002841065,138.99197246664835,138.7726283215591,138.67605836729217,138.6346993881147
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161407304810.4896,44.83536244735822,29.917211000048322,,,307.83963214816146,146.55077751813857,138.62385345535986,0.0,0.0,0.0,0.0,0.0,0.0,-1.375795056911095,-71.75951517362674,0.0,2388.9122862060904,0.0,0.0,-69370.60288742065,2388.9122862060904,0.0,299.40869194484077,271.14032061202727,235.11648026280375,201.99522702017074,176.87241100516727,160.15285658135676,150.05002068455394,144.38768168281683,141.40142303557823,139.90422125116262,139.18519136910425,138.85250354896755,138.70353412969163,138.6387528690764,288.0045410966154,253.7886331964016,217.7995897268976,188.20269144497104,167.3847228511005,154.279845666615,146.69709378701486,142.59374334908125,140.49201559569596,139.4641802801437,138.9810909024743,138.7617686329302,138.66520830973997,138.62385345535986
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161365686600.0464,44.82380183334622,29.909496970099454,,,307.81190980723255,146.5391421010842,138.6130086042873,0.0,0.0,0.0,0.0,0.0,0.0,-1.3877537832603217,-71.75235809535953,0.0,2388.6740233482124,0.0,0.0,-69363.68407201131,2388.6740233482124,0.0,299.38181058036406,271.11625891988916,235.0960116812102,201.9780619031669,176.857751522082,160.13986459718515,150.03803628084117,144.37626199531059,141.390301172907,139.89324870692963,139.17429053489613,138.84163589425356,138.6926813319375,138.62790653206142,287.97879727342774,253.76630223296033,217.78084832707074,188.18690194233795,167.3710096116984,154.26743941321723,146.68544377755848,142.58250257426363,140.48098442976251,139.45325162191835,138.97021042353623,138.7509100273555,138.65435933428142,138.6130086042873
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161324072540.47836,44.8122423723551,29.901783709524743,,,307.7841902315983,146.52750784445223,138.60216483478914,0.0,0.0,0.0,0.0,0.0,0.0,-1.39971131688216,-71.74520173102988,0.0,2388.435784323752,0.0,0.0,-69356.76594670613,2388.435784323752,0.0,299.3549318972649,271.0921996277824,235.07554514116188,201.96089849815434,176.8430935010474,160.12687390873978,150.02605307235817,144.36484344671058,141.37918041943792,139.8822772570065,139.1633907878459,138.83076932338827,138.68182961655035,138.617061276769,287.9530560181102,253.74397349686836,217.76210879647974,188.17111401447346,167.3572977399627,154.2550343971242,146.67379492997992,142.57126292050802,140.46995436398555,139.44232405362592,138.95933102972592,138.74005250472698,138.64351144080862,138.60216483478914
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161282462631.37137,44.800684064269824,29.89407121824742,,,307.75647342098273,146.51587474812692,138.59132214675748,0.0,0.0,0.0,0.0,0.0,0.0,-1.4116676578955878,-71.73804608056653,0.0,2388.197568908814,0.0,0.0,-69349.84851165772,2388.197568908814,0.0,299.328055895276,271.06814273546746,235.05508064245527,201.94373680496207,176.8284369419179,160.11388451589153,150.01407105898573,144.35342603690313,141.36806077506046,139.87130690128413,139.15249212784508,138.81990383626356,138.67097898342217,138.6062171030913,287.92731733040665,253.72164698790354,217.74337113493817,188.15532766122044,167.34358723575696,154.24263061821247,146.6621472441633,142.56002438770264,140.45892539825542,139.4313975751577,138.94845272093508,138.72919606493664,138.63266462921365,138.59132214675748
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161240856872.31134,44.78912690897537,29.886359496190746,,,307.72875937511003,146.50424281199258,138.5804805400845,0.0,0.0,0.0,0.0,0.0,0.0,-1.423622806419571,-71.73089114389825,0.0,2387.9593771847867,0.0,0.0,-69342.93176671346,2387.9593771847867,0.0,299.3011825741297,271.04408824270485,235.03461818488657,201.9265768234195,176.81378184454744,160.10089641851118,150.00209024060464,144.34200976577466,141.35694223966402,139.86033763965332,139.1415945547853,138.80903943277147,138.6601294324451,138.59537401092047,287.9015812100608,253.69932270584368,217.72463534225955,188.13954288242184,167.3298780989448,154.23022807635863,146.65050071999272,142.5487869757357,140.44789753246235,139.42047218640494,138.9375754970555,138.71834070787648,138.6218188993886,138.5804805400845
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161199255262.8844,44.77757090635678,29.878648543277997,,,307.7010480937042,146.4926120359335,138.56964001466233,0.0,0.0,0.0,0.0,0.0,0.0,-1.4355767625730633,-71.72373692095377,0.0,2387.721209385578,0.0,0.0,-69336.0157115682,2387.721209385578,0.0,299.2743119335585,271.02003614925525,235.01415776825218,201.9094185533558,176.79912820879028,160.0879096164695,149.9901106170957,144.33059463321172,141.3458248131379,139.84936947200504,139.13069806855813,138.7981761128037,138.64928096351113,138.58453200014856,287.87584765681646,253.67700065046657,217.7059014182575,188.1237596779206,167.31617032938973,154.21782677143932,146.63885535735236,142.5375506844954,140.43687076649667,139.40954788725898,138.92669935797906,138.7074864334385,138.61097425122557,138.56964001466233
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161157657802.6766,44.76601605629906,29.870938359432454,,,307.67333957648935,146.4809824198339,138.55880057038317,0.0,0.0,0.0,0.0,0.0,0.0,-1.447529526475007,-71.71658341166187,0.0,2387.4830653382232,0.0,0.0,-69329.10034632366,2387.4830653382232,0.0,299.24744397329493,270.9959864548792,234.99369939234856,201.89226199460032,176.7844760345006,160.07492410963724,149.97813218833974,144.31918063910058,141.33470849537161,139.8384023982301,139.11980266905522,138.78731387625245,138.63843357651237,138.57369107066776,287.85011667041755,253.65468082155007,217.68716936274558,188.10797804755967,167.3024639269555,154.20542670333117,146.62721115612638,142.52631551386992,140.42584510024867,139.39862467761117,138.9158243035975,138.69663324151475,138.60013068461672,138.55880057038317
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161116064491.27402,44.75446235868723,29.863228944577386,,,307.64563382318977,146.46935396357816,138.5479622071391,0.0,0.0,0.0,0.0,0.0,0.0,-1.4594810982443323,-71.70943061595132,0.0,2387.244944971506,0.0,0.0,-69322.18567097982,2387.244944971506,0.0,299.2205786930715,270.9719391593374,234.9732430569721,201.87510714698223,176.76982532153272,160.06193989788528,149.9661549542176,144.30776778332782,141.3235932862545,139.82743641821943,139.10890835616812,138.77645272300944,138.62758727134096,138.56285122237023,287.82438825060797,253.63236321887206,217.66843917553737,188.09219799118208,167.2887588915057,154.19302787191077,146.6155681161989,142.51508146374755,140.41482053360872,139.38770255735284,138.90495033380265,138.6857811319973,138.58928819945413,138.5479622071391
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161074475328.2627,44.74290981340631,29.85552029863608,,,307.6179308335296,146.4577266670506,138.5371249248224,0.0,0.0,0.0,0.0,0.0,0.0,-1.4714314779999573,-71.70227853375093,0.0,2387.0068482142233,0.0,0.0,-69315.2716855367,2387.0068482142233,0.0,299.1937160926208,270.9478942623904,234.95278876191918,201.85795401033096,176.75517606974074,160.04895698108442,149.9541789146101,144.29635606577986,141.31247918567598,139.81647153186398,139.09801512978845,138.76559265296677,138.61674204788895,138.55201245514823,287.7986623971315,253.6100478422104,217.6497108564465,188.07641950863075,167.27505522290397,154.18063027705483,146.60392623745412,142.50384853401653,140.4037970664671,139.37678152637534,138.89407744848634,138.67493010477813,138.57844679562996,138.5371249248224
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161032890313.22903,44.7313584203414,29.84781242153186,,,307.5902306072331,146.44610053013548,138.52628872332522,0.0,0.0,0.0,0.0,0.0,0.0,-1.483380665860789,-71.69512716498944,0.0,2386.768775554636,0.0,0.0,-69308.35838943481,2386.768775554636,0.0,299.16685617167536,270.92385176379895,234.93233650698622,201.84080258447574,176.74052827897913,160.0359753591055,149.94220406939814,144.28494548634316,141.3013661935256,139.80550773905458,139.08712298980788,138.75473366601634,138.60589790604843,138.54117476889374,287.7729391097322,253.58773469134297,217.63098440528657,188.06064259974872,167.26135292101398,154.16823391863994,146.59228551977623,142.49261672456512,140.39277469871416,139.36586158457004,138.88320564754045,138.66408015974937,138.56760647303636,138.52628872332522
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160991309445.75922,44.71980817937756,29.84010531318803,,,307.5625331440245,146.4344755527172,138.51545360253976,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953286619457216,-71.68797650959569,0.0,2386.5307265654847,0.0,0.0,-69301.4457830302,2386.5307265654847,0.0,299.139998929968,270.8998116633237,234.91188629196978,201.82365286924596,176.72588194910193,160.02299503181936,149.9302304184626,144.2735360449043,141.2902543096927,139.79454503968228,139.07623193611806,138.74387576205012,138.59505484571156,138.53033816349912,287.74721838815395,253.56542376604776,217.6122598218713,188.04486726437904,167.24765198569943,154.15583879654287,146.58064596304936,142.4813860352816,140.38175343024025,139.35494273182826,138.87233493085677,138.65323129680306,138.55676723156552,138.51545360253976
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160949732725.43933,44.708259090399814,29.832398973527873,,,307.5348384436281,146.4228517346801,138.50461956235822,0.0,0.0,0.0,0.0,0.0,0.0,-1.507275466373638,-71.68082656749843,0.0,2386.292701023005,0.0,0.0,-69294.53386647542,2386.292701023005,0.0,299.1131443672312,270.8757739607255,234.89143811666628,201.80650486447104,176.71123707996347,160.01001599909688,149.9182579616844,144.26212774134967,141.2791435340668,139.78358343363794,139.06534196861062,138.73301894096014,138.58421286677054,138.51950263885652,287.7215002321408,253.5431150661027,217.59353710601434,188.02909350236473,167.23395241682397,154.14344491064026,146.5690075671578,142.4701564660542,140.37073326093574,139.34402496804145,138.86146529832715,138.64238351583123,138.5459290711096,138.50461956235822
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160908160151.85587,44.69671115329329,29.824693402474743,,,307.50714650576816,146.4112290759086,138.49378660267286,0.0,0.0,0.0,0.0,0.0,0.0,-1.5192210792634093,-71.67367733862653,0.0,2386.0546995172335,0.0,0.0,-69287.6226391093,2386.0546995172335,0.0,299.08629248319784,270.85173865576485,234.87099198087225,201.78935856998015,176.69659367141819,159.9970382608089,149.90628669894429,144.25072057556582,141.26803386653734,139.7726229208126,139.05445308717728,138.72216320263837,138.57337196911743,138.5086681948581,287.69578464143666,253.52080859128577,217.57481625752936,188.01332131354886,167.22025421425136,154.13105226080884,146.55737033198577,142.4589280167712,140.359714190691,139.333108293101,138.85059674984353,138.63153681672603,138.5350919915608,138.49378660267286
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160866591724.5951,44.68516436794308,29.816988599951955,,,307.47945733016905,146.39960757628702,138.4829547233759,0.0,0.0,0.0,0.0,0.0,0.0,-1.531165500733894,-71.66652882290876,0.0,2385.8167216209113,0.0,0.0,-69280.71210128785,2385.8167216209113,0.0,299.05944327760034,270.82770574820285,234.8505478843842,201.77221398560292,176.68195172332017,159.9840618168264,149.89431663012326,144.23931454743928,141.2569253069938,139.76166350109716,139.0435652917097,138.71130854697682,138.56253215264445,138.49783483139615,287.6700716157857,253.49850434137497,217.55609727623013,187.9975506977745,167.20655737784523,154.11866084692528,146.54573425741748,142.44770068732097,140.34869621939643,139.32219270689822,138.83972928529775,138.62069119937954,138.5242559928113,138.4829547233759
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160825027443.24347,44.673618734234296,29.809284565882855,,,307.4517709165551,146.38798723569974,138.4721239243596,0.0,0.0,0.0,0.0,0.0,0.0,-1.5431087309039397,-71.65938102027395,0.0,2385.578767568062,0.0,0.0,-69273.8022527059,2385.578767568062,0.0,299.03259675017154,270.8036752378,234.83010582699868,201.75507111116858,176.6673112355239,159.97108666702016,149.8823477551023,144.22790965685655,141.2458178553257,139.75070517438263,139.03267858209958,138.70045497386752,138.5516934172437,138.48700254836285,287.64436115493174,253.4762023161483,217.5373801619303,187.9817816548847,167.19286190746942,154.10627066886636,146.53409934333718,142.4364744775918,140.3376793469424,139.31127820932463,138.8288629045817,138.60984666368384,138.5134210747533,138.4721239243596
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160783467307.3874,44.66207425205205,29.801581300190776,,,307.4240872646508,146.37636805403116,138.46129420551623,0.0,0.0,0.0,0.0,0.0,0.0,-1.5550507698923817,-71.65223393065094,0.0,2385.340837185766,0.0,0.0,-69266.89309346517,2385.340837185766,0.0,299.0057529006444,270.77964712431725,234.80966580851225,201.7379299465066,176.65267220788368,159.95811281126123,149.87038007376225,144.21650590370422,141.23471151142255,139.7397479405599,139.0217929582386,138.68960248320252,138.5408557628074,138.4761713456505,287.618653258619,253.45390251538382,217.51866491444363,187.9660141847226,167.1791678029876,154.09388172650878,146.5224655896291,142.42524938747198,140.32666357321935,139.3003648002716,138.81799760758733,138.5990032095311,138.50258723727904,138.46129420551623
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160741911316.61328,44.650530921281465,29.793878802799075,,,307.39640637418046,146.3647500311657,138.45046556673805,0.0,0.0,0.0,0.0,0.0,0.0,-1.566991617818043,-71.6450875539686,0.0,2385.1029304537806,0.0,0.0,-69259.98462351481,2385.1029304537806,0.0,298.97891172875137,270.75562140751555,234.78922782872164,201.72079049144648,176.63803464025384,159.94514024942046,149.85841358598415,144.20510328786887,141.2236062751738,139.7287917995201,139.01090842001847,138.67875107487382,138.53001918922777,138.46534122315134,287.5929479265917,253.43160493885958,217.49995153358392,187.95024828713133,167.16547506426357,154.0814940197293,146.51083299617753,142.41402541684988,140.3156488981177,139.28945247963063,138.8071333942065,138.58816083681342,138.4917544802807,138.45046556673805
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160700359470.50772,44.6389887418077,29.786177073631105,,,307.3687282448685,146.35313316698782,138.4396380079173,0.0,0.0,0.0,0.0,0.0,0.0,-1.5789312747997355,-71.6379418901557,0.0,2384.8650475551985,0.0,0.0,-69253.07684260051,2384.8650475551985,0.0,298.9520732342255,270.73159808715565,234.7687918874232,201.70365274581764,176.62339853248878,159.93216898136876,149.84644829164884,144.19370180923696,141.21250214646906,139.71783675115424,139.0000249673309,138.66790074877352,138.51918369639694,138.4545121807576,287.56724515859383,253.4093095863537,217.48124001916497,187.934483961954,167.1517836911611,154.06910754840467,146.49920156286674,142.4028025656138,140.30463532152783,139.27854124729308,138.79627026433113,138.57731954542294,138.48092280365057,138.4396380079173
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160658811768.65726,44.627447713515906,29.778476112610246,,,307.3410528764395,146.34151746138193,138.4288115289463,0.0,0.0,0.0,0.0,0.0,0.0,-1.590869740956259,-71.63079693914116,0.0,2384.6271883680456,0.0,0.0,-69246.16975077312,2384.6271883680456,0.0,298.9252374167996,270.7075771629984,234.74835798441381,201.68651670944956,176.60876388444285,159.91919900697718,149.83448419063734,144.1823014676952,141.20139912519784,139.70688279535324,138.98914260006768,138.65705150479366,138.50834928420718,138.4436842183616,287.54154495436956,253.38701645764425,217.46253037100055,187.91872120903375,167.13809368354396,154.05672231241167,146.48757128958104,142.39158083365214,140.2936228433402,139.26763110315045,138.7854082178532,138.56647933525184,138.47009220728086,138.4288115289463
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160617268210.64847,44.61590783629124,29.770775919659865,,,307.3133802686179,146.32990291423246,138.41798612971738,0.0,0.0,0.0,0.0,0.0,0.0,-1.6028070164064012,-71.62365270085382,0.0,2384.389352872051,0.0,0.0,-69239.26334798177,2384.389352872051,0.0,298.8984042762065,270.6835586348048,234.72792611948992,201.6693823821717,176.59413069597045,159.90623032611657,149.82252128283068,144.1709022631301,141.19029721124969,139.69592993200826,138.9782613181205,138.64620334282628,138.49751595255069,138.43285733585554,287.51584731366313,253.36472555250938,217.44382258890454,187.90296002821376,167.124405041276,154.04433831162711,146.47594217620474,142.38036022085328,140.28261146344522,139.25672204709423,138.7745472546646,138.55564020619227,138.45926269106388,138.41798612971738
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160575728796.06808,44.604369110018915,29.763076494703363,,,307.2857104211282,146.3182895254239,138.40716181012283,0.0,0.0,0.0,0.0,0.0,0.0,-1.6147431012689384,-71.61650917522252,0.0,2384.1515412503504,0.0,0.0,-69232.35763397216,2384.1515412503504,0.0,298.8715738121791,270.6595425023358,234.70749629244838,201.6522497638136,176.57949896692605,159.89326293865804,149.81055956810977,144.15950419542827,141.17919640451416,139.68497816101024,138.96738112138115,138.63535626276357,138.48668370131966,138.42203153313184,287.49015223621876,253.34243687072723,217.4251166726907,187.8872004193372,167.11071776422096,154.0319555459278,146.46431422262216,142.3691407271056,140.27160118173342,139.2458140790159,138.76368737465742,138.5448021581364,138.4484342548919,138.40716181012283
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160534193524.5027,44.59283153458408,29.75537783766411,,,307.25804333369507,146.30667729484068,138.39633857005498,0.0,0.0,0.0,0.0,0.0,0.0,-1.6266779956626343,-71.60936636217613,0.0,2383.9137531775195,0.0,0.0,-69225.45260899862,2383.9137531775195,0.0,298.84474602445044,270.6355287653522,234.68706850308573,201.63511885420482,176.5648686971641,159.88029684447247,149.79859904635563,144.14810726447632,141.16809670488084,139.67402748225024,138.95650200974143,138.6245102644975,138.47585253040646,138.41120681008272,287.46445972178054,253.32015041207598,217.40641262217295,187.87144238224732,167.0970318522427,154.0195740151905,146.45268742871758,142.35792235229744,140.26059199809526,139.2349071988069,138.75282857772353,138.53396519097643,138.43760689865715,138.39633857005498
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160492662395.53903,44.58129510987195,29.74767994846551,,,307.230379006043,146.29506622236735,138.3855164094061,0.0,0.0,0.0,0.0,0.0,0.0,-1.6386116997062417,-71.6022242616436,0.0,2383.675988887655,0.0,0.0,-69218.54827275594,2383.675988887655,0.0,298.81792091275315,270.6115174236152,234.6666427511987,201.6179896531748,176.55023988653883,159.86733204343096,149.78663971744928,144.13671147016086,141.15699811223925,139.66307789561944,138.94562398309301,138.6136653479203,138.4650224397032,138.40038316660053,287.4387697700929,253.29786617633383,217.3877104371651,187.8556859167873,167.08334730520505,154.00719371929208,146.44106179437534,142.3467050963172,140.24958391242123,139.22400140635878,138.7419708637549,138.5231293046045,138.42678062225193,138.3855164094061
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160451135408.76392,44.569759835767755,29.739982827030975,,,307.2027174378966,146.28345630788834,138.3746953280686,0.0,0.0,0.0,0.0,0.0,0.0,-1.6505442135185007,-71.59508287355376,0.0,2383.438248360486,0.0,0.0,-69211.64462519328,2383.438248360486,0.0,298.7910984768205,270.5875084768857,234.64621903658423,201.60086216055325,176.53561253490489,159.85436853540446,149.77468158127175,144.12531681236865,141.1459006264791,139.6521294010087,138.93474704132774,138.60282151292395,138.45419342910225,138.3895606025776,287.41308238090005,253.275584163279,217.36901011748117,187.83993102280036,167.0696641229719,153.99481465810936,146.4294373194798,142.33548895905332,140.2385769246018,139.21309670156305,138.7311142326435,138.51229449891292,138.41595542556857,138.3746953280686
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160409612563.7641,44.55822571215669,29.73228647328391,,,307.1750586289805,146.2718475512882,138.36387532593483,0.0,0.0,0.0,0.0,0.0,0.0,-1.66247553721814,-71.58794219783549,0.0,2383.200531474009,0.0,0.0,-69204.74166636149,2383.200531474009,0.0,298.7642787163854,270.5635019249249,234.62579735903873,201.58373637616958,176.52098664211672,159.841406320264,149.7627246377042,144.11392329098615,141.13480424748983,139.64118199830935,138.92387118433746,138.5919787594007,138.44336549849584,138.3787391179063,287.3873975539463,253.25330437268974,217.35031166293496,187.82417770012972,167.05598230540707,153.98243683151918,146.41781400391534,142.3242739403942,140.2275710345275,139.2021930843112,138.72025868428142,138.50146077379384,138.40513130849936,138.36387532593483
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160368093860.12643,44.54669273892401,29.72459088714774,,,307.14740257901934,146.2602399524514,138.35305640289715,0.0,0.0,0.0,0.0,0.0,0.0,-1.6744056709238762,-71.58080223441777,0.0,2382.962838309788,0.0,0.0,-69197.83939610799,2382.962838309788,0.0,298.7374616311809,270.5394977674935,234.60537771835922,201.56661229985352,176.50636220802875,159.82844539788073,149.75076888662747,144.10253090590012,141.1237089751612,139.6302356874123,138.91299641201394,138.58113708724264,138.43253864777623,138.36791871247894,287.36171528897603,253.23102680434428,217.33161507334043,187.8084259486187,167.0423018523745,153.97006023939844,146.4061918475663,142.31306004022832,140.21656624208882,139.19129055449477,138.7094042185606,138.49062812913954,138.39430827093668,138.35305640289715
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160326579297.43787,44.53516091595496,29.716896068545896,,,307.11974928773793,146.2486335112625,138.34223855884795,0.0,0.0,0.0,0.0,0.0,0.0,-1.6863346147544145,-71.57366298322941,0.0,2382.725168949226,0.0,0.0,-69190.93781428019,2382.725168949226,0.0,298.7106472209399,270.515496004353,234.58496011434235,201.54948993143464,176.49173923249552,159.81548576812557,149.73881432792268,144.09113965699726,141.11261480938285,139.6192904682088,138.90212272424898,138.5702964963419,138.42171287683578,138.35709938618783,287.3360355857336,253.20875145802097,217.31292034851157,187.79267576811054,167.02862276373804,153.95768488162395,146.3945708503171,142.30184725844413,140.20556254717627,139.18038911200532,138.69855083537308,138.4797965648422,138.38348631277282,138.34223855884795
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160285068875.2852,44.523630243134775,29.709202017401797,,,307.0920987548609,146.23702822760603,138.3314217936796,0.0,0.0,0.0,0.0,0.0,0.0,-1.6982623688284477,-71.56652444419939,0.0,2382.487523066986,0.0,0.0,-69184.0369211324,2382.487523066986,0.0,298.68383548539583,270.4914966352642,234.56454454678507,201.53236927074252,176.47711771537158,159.8025274308697,149.726860961471,144.07974954416417,141.1015217500443,139.60834634058986,138.89125012093444,138.5594569865907,138.41088818556676,138.34628113892546,287.3103584439634,253.18647833349806,217.29422748826232,187.77692715844853,167.01494503936163,153.94531075807265,146.3829510120521,142.29063559493005,140.19455994968044,139.16948875673435,138.68769853461094,138.4689660807941,138.3726654339001,138.3314217936796
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160243562593.25552,44.512100720348755,29.70150873363892,,,307.06445098011295,146.22542410136654,138.3206061072845,0.0,0.0,0.0,0.0,0.0,0.0,-1.7101889332646572,-71.5593866172566,0.0,2382.249901151459,0.0,0.0,-69177.13671610515,2382.249901151459,0.0,298.65702642428147,270.46749965998845,234.54413101548417,201.51525031760696,176.46249765651135,159.7895703859841,149.7149087871535,144.0683605672876,141.09042979703526,139.5974033044467,138.8803786019622,138.54861855788113,138.4000645738615,138.33546397058413,287.28468386340984,253.1642074305539,217.2755364924067,187.76118011947597,167.0012686791092,153.93293786862145,146.37133233265573,142.27942504957457,140.18355844949187,139.15858948857354,138.67684731616615,138.4581366768875,138.36184563421094,138.3206061072845
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160202060450.9358,44.50057234748216,29.693816217180686,,,307.03680596321897,146.2138211324286,138.30979149955508,0.0,0.0,0.0,0.0,0.0,0.0,-1.722114308181712,-71.55224950232997,0.0,2382.0123027755326,0.0,0.0,-69170.23719955444,2382.0123027755326,0.0,298.6302200373299,270.4435050782867,234.5237195202364,201.49813307185735,176.44787905576942,159.7766146333399,149.70295780485114,144.05697272625423,141.0793389502454,139.58646135967035,138.86950816722404,138.53778121010546,138.38924204161233,138.32464788105628,287.2590118438173,253.14193874896682,217.2568473607587,187.7454346510362,166.98759368284462,153.92056621314723,146.35971481201238,142.26821562226615,140.17255804650105,139.1476913074144,138.66599717993077,138.44730835301468,138.35102691359765,138.30979149955508
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160160562447.9131,44.4890451244203,29.686124467950574,,,307.0091637039037,146.20221932067673,138.2989779703837,0.0,0.0,0.0,0.0,0.0,0.0,-1.73403849369827,-71.54511309934848,0.0,2381.774728173361,0.0,0.0,-69163.33837117512,2381.774728173361,0.0,298.6034163242746,270.4195128899203,234.50331006083874,201.4810175333236,176.43326191300042,159.76366017280833,149.69100801444523,144.0455860209508,141.06824920956433,139.57552050615206,138.85863881661186,138.52694494315583,138.37842058871158,138.3138328702343,287.23334238493027,253.1196722885152,217.23816009313236,187.7296907529726,166.97392005043187,153.90819579152688,146.34809845000652,142.25700731289325,140.16155874059862,139.1367942131485,138.65514812579696,138.4364811090679,138.34020927195266,138.2989779703837
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160119068583.77448,44.47751905104847,29.678433485872034,,,306.98152420189194,146.1906186659956,138.28816551966287,0.0,0.0,0.0,0.0,0.0,0.0,-1.7459614899329767,-71.53797740824106,0.0,2381.537177222999,0.0,0.0,-69156.44023101806,2381.537177222999,0.0,298.5766152848486,270.39552309465046,234.48290263708807,201.4639037018354,176.41864622805886,159.75070700426036,149.67905941581668,144.03420045126396,141.0571605748818,139.56458074378298,138.84777055001751,138.51610975692444,138.3676002150516,138.30301893801058,287.20767548649326,253.09740804897746,217.21947468934172,187.71394842512848,166.96024778173495,153.8958266036374,146.33648324652253,142.24580012134442,140.15056053167513,139.1258982056675,138.64430015365673,138.42565494493948,138.32939270916833,138.28816551966287
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160077578858.10715,44.46599412725199,29.670743270868567,,,306.95388745690866,146.17901916826975,138.27735414728497,0.0,0.0,0.0,0.0,0.0,0.0,-1.7578832970044662,-71.5308424289366,0.0,2381.299650056797,0.0,0.0,-69149.5427788798,2381.299650056797,0.0,298.549816918785,270.3715356922382,234.46249724878132,201.44679157722234,176.40403200079928,159.73775512756723,149.66711200884683,144.02281601708052,141.0460730460875,139.55364207245427,138.83690336733292,138.50527565130352,138.3567809205248,138.2922060842776,287.18201114825075,253.075146030132,217.20079114920082,187.6982076673472,166.94657687661783,153.88345864935573,146.3248692014449,142.23459404750818,140.1395634196212,139.11500328486292,138.63345326340215,138.4148298605217,138.3185772251371,138.27735414728497
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160036093270.4982,44.45447035291617,29.663053822863628,,,306.9262534686787,146.16742082738378,138.26654385314248,0.0,0.0,0.0,0.0,0.0,0.0,-1.7698039150313603,-71.52370816136414,0.0,2381.062146451208,0.0,0.0,-69142.64601491293,2381.062146451208,0.0,298.5230212258173,270.34755068244493,234.44209389571523,201.42968115931416,176.38941923107632,159.72480454259994,149.65516579341673,144.0114327182872,141.0349866230711,139.54270449205708,138.82603726844994,138.49444262618533,138.3459627050235,138.28139430892776,287.1563493699474,253.05288623175727,217.18210947252376,187.68246847947213,166.93290733494447,153.87109192855877,146.3132563146581,142.223389091273,140.12856740432744,139.10410945062642,138.62260745492532,138.4040058557069,138.3077628197513,138.26654385314248
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159994611820.53497,44.44294772792638,29.655365141780727,,,306.8986222369269,146.15582364322236,138.25573463712786,0.0,0.0,0.0,0.0,0.0,0.0,-1.7817233441322688,-71.5165746054526,0.0,2380.8246667420754,0.0,0.0,-69135.74993871053,2380.8246667420754,0.0,298.4962282056785,270.32356806503196,234.42169257768714,201.41257244794076,176.3748079187447,159.7118552492298,149.64322076940746,144.00005055477084,141.0239013057223,139.53176800248266,138.81517225326053,138.48361068146204,138.33514556844008,138.27058361185348,287.13069015132766,253.03062865363177,217.16342965912466,187.6667308613467,166.91923915657893,153.85872644112357,146.3016445860466,142.2121852525275,140.11757248568443,139.09321670284967,138.61176272811838,138.39318293038738,138.2969494929034,138.25573463712786
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159953134507.8046,44.431426252167945,29.64767722754335,,,306.8709937613782,146.14422761567008,138.24492649913356,0.0,0.0,0.0,0.0,0.0,0.0,-1.793641584425791,-71.50944176113096,0.0,2380.587210502301,0.0,0.0,-69128.85455062866,2380.587210502301,0.0,298.4694378581019,270.2995878397604,234.40129329449368,201.39546544293177,176.36019806365886,159.69890724732792,149.63127693670032,143.98866952641805,141.01281709393092,139.5208326036222,138.80430832165652,138.47277981702595,138.324329510667,138.25977399294726,287.10503349213616,253.00837329553391,217.1447517088176,187.65099481281433,166.90557234138515,153.84636218692705,146.29003401549488,142.20098253116012,140.10657866358284,139.0823250414243,138.60091908287345,138.3823610844555,138.28613724448581,138.24492649913356
