timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 11:10:00+00:00,1143.331,3547688.7092535645,3547687.4931399995,2145982.185509915,1401705.3076300845,0.0,1401706.5237436495,3547.6874931399993,3547.6887092535644,3547687.4931399995,185.3670640542043,6,1.8130344907253857,0.00028017481931582634,False,0.01383897424925811,0.01383897424925811,0.0124550768243323,0.0,0.00138389742492581,0.021,0.008544923175667702,0.021,226.64701590810893,270.1219485512833,182.0,182.0,296.7664114400277,231.0229657709175,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1006852548845,True,1840878.2044686412,1840.8782044686411,B,0.0,236770731122.1902,65.76964753394172,43.88599344952277,296.7664114400277,160.2440112750836,297.25301433624094,182.84847925755255,162.23628241235647,0.0,0.0,0.0,0.0,0.0,0.0,-4.431756092393707,-84.71992706604965,305103.9810412739,305115.3459613642,305103.9810412739,0.0,-84708.56214595938,11.36492009027279,0.0,297.91686053916175,290.54902105483905,276.63195949715106,257.5929415289776,235.42171158112814,212.85319375676607,192.3018986619573,175.25803903077883,162.23369390383948,153.0644975551001,147.35426800236266,144.96610037431952,146.58968606219435,154.6538734349501,295.70307195838024,284.69842310742564,268.0729625319115,247.0750598590042,224.25184736184983,202.33206431786243,183.330607612574,168.23213213393032,157.1512780055998,149.73216569057738,145.62046139308234,144.9794881465563,149.1379407428667,162.23628241235647
2026-07-13 11:20:00+00:00,1143.271,3547504.4657148425,3547501.3167399997,2146265.183748775,1401236.1329912245,0.0,1401239.2819660674,3547.5013167399998,3547.5044657148424,3547501.3167399997,185.3672284095063,6,1.813122989734154,0.0002801753505314239,False,0.013838272795746665,0.013838272795746665,0.012454445516171999,0.0,0.0013838272795746662,0.021,0.008545554483828002,0.021,226.63633712046993,270.1186306558132,182.0,182.0,296.76643455750775,231.01956058002915,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1007725541038,True,1840878.2044686412,1840.8782044686411,B,0.0,236903124525.9312,65.80642347942533,43.910532867979605,296.76643455750775,160.11958751640418,297.2043177402762,182.94587019983555,162.09833787213364,0.0,0.0,0.0,0.0,0.0,0.0,-4.4458798733421725,-84.74268569079241,305386.9792801341,305398.35859250545,305386.9792801341,0.0,-84731.30637842102,11.379312371384003,0.0,297.89314787093616,290.5913311114229,276.712431835952,257.7048691429332,235.54949851325597,212.9790230913979,192.41188353867355,175.34476099090827,162.2955216797947,153.1031678441162,147.3718745914342,144.96176516566445,146.555423923446,154.56552106331384,295.7247178276807,284.76001899449057,268.1714133777091,247.19854676540442,224.38234624108614,202.4528240632007,183.4307044107904,168.30723505165992,157.20186557864085,149.76068191180536,145.62815614243743,144.96279686160355,149.08341369343424,162.09833787213364
2026-07-13 11:30:00+00:00,1142.97,3546569.6025380734,3546567.3318,2146480.8011328913,1400086.5306671085,0.0,1400088.8014051823,3546.5673318,3546.5696025380735,3546567.3318,185.36642302718934,6,1.8126893223327443,0.0002800269553995781,False,0.013834508008331761,0.013834508008331761,0.012451057207498586,0.0,0.0013834508008331754,0.021,0.008548942792501416,0.021,226.61269372521605,270.1008273108206,182.0,182.0,296.76656853246493,231.00128878432184,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1012410252161,True,1840878.2044686412,1840.8782044686411,B,0.0,237035633638.41104,65.84323156622528,43.93509373331431,296.76656853246493,159.99630506454366,297.15790632525193,183.04348203669832,161.96126827082554,0.0,0.0,0.0,0.0,0.0,0.0,-4.460007451015219,-84.7654660382812,305602.5966642499,305613.9868379943,305602.5966642499,0.0,-84754.07586453678,11.390173744424828,0.0,297.8693403262293,290.6333501170673,276.7926399757877,257.816595202056,235.6771953771281,213.10487423815226,192.52196949627452,175.43162187050453,162.3574937298926,153.14197253982746,147.3896107593297,144.9575834727879,146.5214008693607,154.47767061342321,295.74593229550186,284.8213575845952,268.26963402998746,247.3218996137591,224.5128295920371,202.57366547328454,183.53093857455383,168.3824917488017,157.25259881701874,149.78933028465602,145.6359852240007,144.9462836964203,149.0291927189965,161.96126827082554
2026-07-13 11:40:00+00:00,1142.426,3544877.8230284466,3544879.3324399996,2146628.50611482,1398250.8263251795,1.5094115529209375,1398249.3169136269,3544.8793324399994,3544.8778230284465,3544879.3324399996,185.3646398685487,6,1.811729159987749,0.00027972853224170896,False,0.013827654669554884,0.013827654669554884,0.012444889202599396,0.0,0.0013827654669554875,0.021,0.008555110797400605,0.021,226.57595698103086,270.068392931007,182.0,182.0,296.7668122444146,230.96800081772122,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10209464917057,True,1840878.2044686412,1840.8782044686411,B,0.0,237168217701.28842,65.88006047258011,43.95966849087565,296.7668122444146,159.8741750992686,297.1136790038953,183.14128364827033,161.8250900669524,0.0,0.0,0.0,0.0,0.0,0.0,-4.474138827847909,-84.78826099614133,305750.30164617853,305761.6991251086,305750.30164617853,0.0,-84776.86351721126,11.397478930070065,0.0,297.8454427093024,290.6750625634947,276.8725617049991,257.9280901357796,235.80476885417158,213.23071441259464,192.6321276385711,175.5185984286822,162.41959280314066,153.1808998570604,147.40746948834715,144.95355288117955,146.4876202638258,154.39033400778428,295.76670028361593,284.88242049917227,268.36759753644776,247.44508544119756,224.64326281274802,202.69455642381104,183.6312831285424,168.45788141659756,157.3034628782476,149.81810119212017,145.64394367503158,144.92994870059064,148.97528504668946,161.8250900669524
2026-07-13 11:50:00+00:00,1141.635,3542425.1916514756,3542424.9069,2146707.509316125,1395717.3975838749,0.0,1395717.682335351,3542.4249068999998,3542.4251916514754,3542424.9069,185.36186922405705,6,1.8102372744922661,0.0002792784707152003,False,0.013817663306296135,0.013817663306296135,0.012435896975666522,0.0,0.0013817663306296135,0.021,0.00856410302433348,0.021,226.5261149358187,270.0212968243586,182.0,182.0,296.7674116142716,230.91966490607464,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1033345081532,True,1840878.2044686412,1840.8782044686411,B,0.0,237300835486.8841,65.9168987463567,43.984249499019505,296.7674116142716,159.75321178269678,297.0715487682785,183.23924362647028,161.68981951280028,0.0,0.0,0.0,0.0,0.0,0.0,-4.488274005077896,-84.81106337991689,305829.30484748346,305840.7060393712,305829.30484748346,0.0,-84799.66218802912,11.40119188776589,0.0,297.8214606270688,290.71645303623154,276.95217478253653,258.03932421462076,235.93218532756666,213.35651043597414,192.74232864456005,175.60566702747715,162.48180131452102,153.2199377502677,147.42544356523618,144.94967082347313,146.4540853291727,154.3035229929378,295.78700721056055,284.94318936654724,268.4652768536327,247.56807105185314,224.77361094719183,202.8154643743506,183.73171068386142,168.53338288241935,157.35444262774246,149.8469847969325,145.65202636910226,144.91379179178304,148.92169777365396,161.68981951280028
2026-07-13 12:00:00+00:00,1140.592,3539187.5994407055,3539188.5404800004,2146716.4401024063,1392472.1003775941,0.9410392949357629,1392471.1593382992,3539.1885404800005,3539.1875994407055,3539188.5404800004,185.35811019230067,6,1.8082131804696076,0.0002786758720782975,False,0.013804473880902978,0.013804473880902978,0.01242402649281268,0.0,0.0013804473880902977,0.021,0.00857597350718732,0.021,226.46260470774826,269.95893414529047,182.0,182.0,296.7681192972998,230.85565987245997,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10497693421226,True,1840878.2044686412,1840.8782044686411,B,0.0,237433444949.4914,65.95373470819206,44.00882896447854,296.7681192972998,159.63343087985646,297.03142448445914,183.3373301419763,161.5554727942857,0.0,0.0,0.0,0.0,0.0,0.0,-4.502412982721776,-84.83386586328035,305838.235633765,305849.6368754467,305838.235633765,0.0,-84822.46462159866,11.401241681698593,0.0,297.7973996203786,290.75750614577777,277.0314568142686,258.15026738761793,236.05941069879447,213.48222855299556,192.85254260563474,175.69280349893953,162.54410124486637,153.25907384429755,147.4435255399003,144.94593456617477,146.42079916905908,154.21724922489466,295.80683896486505,285.003645721509,268.56264470154224,247.69082283948367,224.90383849754213,202.93635619172952,183.83219328742732,168.60897449172913,157.40552255338912,149.87597098566408,145.6602279874496,144.89781275733958,148.86843791295007,161.5554727942857
2026-07-13 12:10:00+00:00,1139.291,3535154.5086088628,3535151.61554,2146653.6329647945,1388497.9825752056,0.0,1388500.8756440682,3535.15161554,3535.1545086088627,3535151.61554,185.35332032135625,6,1.8056340191918423,0.00027791590344507754,False,0.0137880082276895,0.0137880082276895,0.01240920740492055,0.0,0.0013788008227689497,0.021,0.00859079259507945,0.021,226.38523937706853,269.8810861793024,182.0,182.0,296.76917665506164,230.7757606878299,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10702824216978,True,1840878.2044686412,1840.8782044686411,B,0.0,237566003048.54312,65.99055640237309,44.03339890958575,296.76917665506164,159.51485026544316,296.99322671657563,183.4355107974653,161.42206615145628,0.0,0.0,0.0,0.0,0.0,0.0,-4.5165557595478765,-84.85666095660174,305775.4284961532,305786.8260428139,305775.4284961532,0.0,-84845.26340994105,11.397546660693479,0.0,297.77326555865795,290.7982064690595,277.11038514440366,258.26088913895296,236.1864102249557,213.6078342696713,192.9627388801861,175.77998302601478,162.6064740508311,153.2982953719146,147.4617076878555,144.94234119704416,146.38776478775083,154.13152434329157,295.8261818860347,285.06377091852465,268.6596734373581,247.81330663276444,225.0339092598254,203.05719799479132,183.93270228913894,168.68463400366056,157.45668668974017,149.90504931890675,145.6685429931372,144.88201125488317,148.81551243265713,161.42206615145628
2026-07-13 12:20:00+00:00,1137.724,3530292.36388128,3530289.30856,2146516.9280902753,1383772.3804697245,0.0,1383775.4357910051,3530.28930856,3530.2923638812804,3530289.30856,185.34748551394358,6,1.8024921998157595,0.0002769960341270014,False,0.013768168497573764,0.013768168497573764,0.012391351647816387,0.0,0.0013768168497573768,0.021,0.008608648352183614,0.021,226.2932393081453,269.78691410226565,182.0,182.0,296.7703345090109,230.67910570780978,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10951125326542,True,1840878.2044686412,1840.8782044686411,B,0.0,237698465452.14508,66.02735151448475,44.057951117323725,296.7703345090109,159.39749031351,296.95687147146384,183.53375245701866,161.2896160178101,0.0,0.0,0.0,0.0,0.0,0.0,-4.5307023330390095,-84.87944094680186,305638.72362163384,305650.1136167339,305638.72362163384,0.0,-84868.05095170179,11.389995100078522,0.0,297.7490641129437,290.8385384796309,277.1889367274909,258.3711583184923,236.31314832687107,213.7332921612243,193.0728859212565,175.8671800013126,162.66890055812763,153.337589099666,147.47998196558618,144.93888760981878,146.35498511228624,154.04636005750666,295.84502273890126,285.1235460297998,268.7563349067101,247.93548751282376,225.16378612978627,203.1779549711388,184.03320818506995,168.76033846775746,157.507918528532,149.93420897243868,145.67696560044087,144.86638681273567,148.76292830136026,161.2896160178101
2026-07-13 12:30:00+00:00,1135.88,3524566.368220767,3524567.4872000003,2146303.3457350023,1378264.141464998,1.1189792333170772,1378263.022485765,3524.5674872000004,3524.566368220767,3524567.4872000003,185.34054697080796,6,1.7987560612042728,0.0002759090714939249,False,0.01374481411178067,0.01374481411178067,0.012370332700602603,0.0,0.0013744814111780676,0.021,0.008629667299397398,0.021,226.18584436390248,269.6755876566676,182.0,182.0,296.771584673966,230.564841870744,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11244877263502,True,1840878.2044686412,1840.8782044686411,B,0.0,237830786045.27588,66.06410723479885,44.08247704016838,296.771584673966,159.2813763254046,296.9222763406212,183.63202093568285,161.15813925313452,0.0,0.0,0.0,0.0,0.0,0.0,-4.544852699341775,-84.90219781659201,305425.1412663608,305436.5197012559,305425.1412663608,0.0,-84890.81938169693,11.378434895072132,0.0,297.7248004570191,290.87848642385836,277.2670879118349,258.4810428553977,236.43958826427328,213.85856554916262,193.18295098769087,175.95436779109957,162.7313607836222,153.3769412047093,147.49833993667178,144.9355704794039,146.32246303036533,153.96176829145443,295.86334865568045,285.1829516730882,268.8526001931796,248.05732950694937,225.29343077853312,203.29859107188582,184.13368035725006,168.83606402014294,157.55920087122254,149.96343864067555,145.68548972512073,144.85093883186718,148.7106925655995,161.15813925313452
2026-07-13 12:40:00+00:00,1133.747,3517947.1731355335,3517948.9161799997,2146009.700396154,1371939.2157838456,1.7430444662459195,1371937.4727393796,3517.9489161799997,3517.9471731355334,3517948.9161799997,185.33244736325443,6,1.794394734060063,0.00027464794939220313,False,0.013717792963410778,0.013717792963410778,0.012346013667069701,0.0,0.0013717792963410767,0.021,0.0086539863329303,0.021,226.0624496299107,269.54643609470224,182.0,182.0,296.7731665091302,230.43227960263994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11585962728506,True,1840878.2044686412,1840.8782044686411,B,0.0,237962916806.51874,66.10081022403298,44.10696777724091,296.7731665091302,159.16653592711575,296.88937186256965,183.7302808234356,161.0276533156186,0.0,0.0,0.0,0.0,0.0,0.0,-4.559006853213259,-84.92492322890357,305131.4959275126,305142.8586336684,305131.4959275126,0.0,-84913.56052274778,11.362706155792694,0.0,297.7004804278974,290.9180342311838,277.3448142736723,258.5905095359563,236.565691881378,213.9836162453882,193.29289991333255,176.04151854534678,162.7938337911738,153.41633717419285,147.51677271039807,144.9323862390234,146.29020141567662,153.87776128908993,295.88114710221225,285.2419678781572,268.94843942055024,248.17879534330004,225.42280338952065,203.41906876165214,184.23408685867525,168.91178571381744,157.61051570526595,149.99272645471987,145.69410894062906,144.8356665833009,148.65881240598776,161.0276533156186
2026-07-13 12:50:00+00:00,1131.311,3510390.797770731,3510390.1543399994,2145632.4010155993,1364757.7533244002,0.0,1364758.396755132,3510.3901543399993,3510.3907977707313,3510390.1543399994,185.3231410693078,6,1.7893836527042026,0.0002732064515626152,False,0.01368693088928927,0.01368693088928927,0.012318237800360343,0.0,0.0013686930889289274,0.021,0.008681762199639658,0.021,225.92207023125502,269.3983896418067,182.0,182.0,296.7750737685144,230.28031950201722,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11977344542294,True,1840878.2044686412,1840.8782044686411,B,0.0,238094807564.93423,66.13744654581507,44.1314140292436,296.7750737685144,159.05299970966124,296.8580931136977,183.82849529938667,160.89817639083867,0.0,0.0,0.0,0.0,0.0,0.0,-4.5731647879599295,-84.94760848002328,304754.1965469581,304765.53917251795,304754.1965469581,0.0,-84936.26585446342,11.342625559860608,0.0,297.67611047226654,290.95716544851103,277.42209048822184,258.6995238289927,236.69141940500495,214.1084043475315,193.40269692109703,176.12860304374743,162.8562975740923,153.45576172267857,147.53527089073796,144.92933105993805,146.25820314540957,153.79435169389646,295.8984058604019,285.3005739848095,269.04382159984107,248.29984625927483,225.55186245124708,203.5393488199911,184.33439424140678,168.98747738216335,157.66184410401678,150.0220599155294,145.70281644158194,144.82056920385796,148.60729517817367,160.89817639083867
2026-07-13 13:00:00+00:00,1128.554,3501832.036385031,3501835.34876,2145166.670760137,1356668.677999863,3.3123749690130353,1356665.365624894,3501.8353487599998,3501.8320363850307,3501835.34876,185.31255381079458,6,1.7836828211970897,0.0002715750706850286,False,0.013652001508287135,0.013652001508287135,0.012286801357458422,0.0,0.0013652001508287128,0.021,0.008713198642541579,0.021,225.76319417097102,269.2298179118297,182.0,182.0,296.7770488522019,230.1072863876443,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12423502407947,True,1840878.2044686412,1840.8782044686411,B,0.0,238226405288.8537,66.17400146912603,44.155805966636066,296.7770488522019,158.9408044321748,296.8283678832274,183.92662575533987,160.76972765014813,0.0,0.0,0.0,0.0,0.0,0.0,-4.587326495355167,-84.97024437142142,304288.46629149583,304299.7842371949,304288.46629149583,0.0,-84958.92642572231,11.317945699105621,0.0,297.65169638147256,290.9958631000329,277.4988900789111,258.8080495507556,236.81672906175598,214.2328878551072,193.512304277617,176.21559041212944,162.91872884037352,153.4951986426013,147.55382448550705,144.92640081837945,146.22647113976427,153.7115527097744,295.915112964832,285.35874844475416,269.1387143374267,248.42044164120617,225.68056437260233,203.65938997714792,184.43456724438806,169.06311139325692,157.71316604813515,150.05142577611096,145.71160498155965,144.80564569441373,148.5561484980153,160.76972765014813
2026-07-13 13:10:00+00:00,1125.458,3492230.7017284986,3492228.6465200004,2144607.541612954,1347621.1049070465,0.0,1347623.160115545,3492.2286465200004,3492.2307017284984,3492228.6465200004,185.3005715545811,6,1.7772308370821293,0.000269741051584671,False,0.01361277309665801,0.01361277309665801,0.012251495786992209,0.0,0.001361277309665801,0.021,0.008748504213007793,0.021,225.58494518222068,269.0397519632342,182.0,182.0,296.7795706674091,229.91218361879996,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.129272063645,True,1840878.2044686412,1840.8782044686411,B,0.0,238357653971.46738,66.21045943651872,44.180133208428764,296.7795706674091,158.82998899296769,296.8001439500454,184.02463163584645,160.64232740909299,0.0,0.0,0.0,0.0,0.0,0.0,-4.60149196555599,-84.99282120494354,303729.33714431245,303740.6255610735,303729.33714431245,0.0,-84981.53278818249,11.288416761046392,0.0,297.6272448200802,291.03410960424833,277.5751852543342,258.9160486424702,236.94157681937833,214.35702240630187,193.62168205343403,176.30244792339943,162.98110286044144,153.53463069701144,147.57242283963765,144.92359106797167,146.19500838190706,153.62937819753327,295.9312566785937,285.4164686908083,269.23308363689415,248.5405387744374,225.80886321118732,203.77914865289685,184.5345685667585,169.13865846948514,157.7644602930174,150.08080995266653,145.7204668238812,144.7908949124004,148.50538029184486,160.64232740909299
2026-07-13 13:20:00+00:00,1122.0,3481497.7350092693,3481498.6799999992,2143949.0335360416,1337549.6464639576,0.9449907299131155,1337548.7014732277,3481.4986799999992,3481.4977350092695,3481498.6799999992,185.2871282135945,6,1.7699921150124283,0.00026769524887127437,False,0.013568961242984384,0.013568961242984384,0.012212065118685946,0.0,0.0013568961242984377,0.021,0.008787934881314055,0.021,225.3851750458188,268.825890815953,182.0,182.0,296.7821354586698,229.6926467337906,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13494804851,True,1840878.2044686412,1840.8782044686411,B,0.0,238488494023.94855,66.24680389554126,44.20438470969714,296.7821354586698,158.7205985704625,296.7733551255458,184.12247007331396,160.5159973466208,0.0,0.0,0.0,0.0,0.0,0.0,-4.615661186999205,-85.0153286592884,303070.8290674004,303082.0827945728,303070.8290674004,0.0,-85004.074932116,11.253727172399522,0.0,297.6027619945413,291.0718866556355,277.65094668635544,259.0234808702158,237.06591604041424,214.48076092770776,193.73078780555767,176.389140735236,163.04339326734467,153.57403947950627,147.59105454889183,144.92089700580522,146.16381794856034,153.5478428112422,295.946825450018,285.4737109628451,269.3268936388247,248.66009251840194,225.93671032304286,203.8985786221253,184.6343585792334,169.21408745900706,157.81570420165184,150.1101974133582,145.72939368127064,144.7763155658849,148.45499886725221,160.5159973466208
2026-07-13 13:30:00+00:00,1118.153,3469564.4082114687,3469561.6698199995,2143184.104152291,1326377.5656677084,0.0,1326380.3040591779,3469.5616698199997,3469.5644082114686,3469561.6698199995,185.2720617715271,6,1.7618794154376474,0.000265419398038598,False,0.013520219773370366,0.013520219773370366,0.01216819779603333,0.0,0.001352021977337036,0.021,0.008831802203966671,0.021,225.16232384907718,268.5865295926152,182.0,182.0,296.785215577269,229.44692254319017,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14131129283325,True,1840878.2044686412,1840.8782044686411,B,0.0,238618861638.45148,66.28301712179207,44.228548643511886,296.785215577269,158.61268628061742,296.74795282421474,184.22009538215082,160.39076086592698,0.0,0.0,0.0,0.0,0.0,0.0,-4.629834146282246,-85.03775569824529,302305.89968364965,302317.1132031281,302305.89968364965,0.0,-85026.54217876683,11.21351947846415,0.0,297.57825452177883,291.1091750247512,277.72614315194795,259.1303033434959,237.1896969298623,214.60405307870593,193.8395760762945,176.4756314776668,163.1055717438677,153.61340519584013,147.60970732639342,144.9183134220329,146.1329030629619,153.46696222200356,295.961807822837,285.530450023541,269.4201061993204,248.77905478366003,226.0640538021756,204.01763048251584,184.7338948667967,169.289364975212,157.86687348196133,150.13957200446222,145.73837662296376,144.76190620794327,148.40501303183942,160.39076086592698
2026-07-13 13:40:00+00:00,1113.888,3456330.973998942,3456327.6307199993,2142304.913197509,1314022.7175224903,0.0,1314026.0608014327,3456.3276307199994,3456.3309739989418,3456327.6307199993,185.2552545814944,6,1.75282939003543,0.0002628994546663016,False,0.013466185912231563,0.013466185912231563,0.012119567321008407,0.0,0.0013466185912231563,0.021,0.008880432678991594,0.021,224.9139196880554,268.3190188542106,182.0,182.0,296.7885474952883,229.17228743635724,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1484359714757,True,1840878.2044686412,1840.8782044686411,B,0.0,238748688309.83667,66.31908008606574,44.25261231228961,296.7885474952883,158.5063093244477,296.7238836338758,184.31745880148347,160.26664332193118,0.0,0.0,0.0,0.0,0.0,0.0,-4.644010828028165,-85.06009047551463,301426.7087288681,301437.87611750275,301426.7087288681,0.0,-85048.92308687998,11.167388634654344,0.0,297.553729173295,291.1459544407472,277.8007412931831,259.2364701869624,237.31286615237565,214.7268448611143,193.94799803710868,176.56187995722397,163.1676077959699,153.65270650413234,147.6283679028817,144.91583465783995,146.10226712243394,153.38675325659773,295.97619239750975,285.5866589739991,269.5126805985938,248.8973741632109,226.19083807895342,204.13625126795154,184.83313189281424,169.36445512922234,157.91794199007379,150.1689163183189,145.74740600114816,144.7476652243798,148.35543216534575,160.26664332193118
2026-07-13 13:50:00+00:00,1109.169,3441683.6740099424,3441684.85686,2141302.0196666187,1300382.8371933815,1.1828500577248633,1300381.6543433238,3441.6848568600003,3441.6836740099425,3441684.85686,185.23652021524347,6,1.742741654361879,0.00026011434188206485,False,0.01340640337156118,0.01340640337156118,0.012065763034405062,0.0,0.0013406403371561178,0.021,0.008934236965594939,0.021,224.63715764937297,268.020342938611,182.0,182.0,296.79210547529715,228.86564081054755,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15640702875186,True,1840878.2044686412,1840.8782044686411,B,0.0,238877899875.76105,66.3549721877114,44.276561969871366,296.79210547529715,158.40153581732096,296.7010934348225,184.41450788346336,160.1436724124089,0.0,0.0,0.0,0.0,0.0,0.0,-4.658191214723584,-85.08232017251567,300423.8151979776,300434.93004647805,300423.8151979776,0.0,-85071.20532401517,11.11484850049601,0.0,297.5291921653661,291.18220336477805,277.874705220806,259.3419320049169,237.4353662152865,214.84907799635735,194.05600092516204,176.64784269223347,163.2294683993267,153.69192026748226,147.64702187466716,144.91345454621475,146.07191375372201,153.3072341406481,295.98996773814184,285.6423089305304,269.6045730755692,249.0149953524909,226.31700329620554,204.25438385431735,184.93202048708278,169.43931912506562,157.96888143494542,150.1982114971859,145.75647134509796,144.73359082456264,148.3062663473011,160.1436724124089
2026-07-13 14:00:00+00:00,1103.956,3425508.554007896,3425509.2306399993,2140164.928945052,1285344.3016949473,0.6766321030445397,1285343.6250628443,3425.5092306399993,3425.5085540078962,3425509.2306399993,185.21564712931894,6,1.7315023004024965,0.00025704085277620387,False,0.013340365436956375,0.013340365436956375,0.012006328893260738,0.0,0.0013340365436956374,0.021,0.008993671106739263,0.021,224.32918261810002,267.6874285996189,182.0,182.0,296.7962316513475,228.52382170385624,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16531218418856,True,1840878.2044686412,1840.8782044686411,B,0.0,239006415885.1258,66.39067107920161,44.300382704463054,296.7962316513475,158.29844214313843,296.67954336969535,184.51118592347194,160.0218785943068,0.0,0.0,0.0,0.0,0.0,0.0,-4.6723752865398875,-85.10443089781913,299286.7244764109,299297.7798390626,299286.7244764109,0.0,-85093.3755351674,11.055362651721225,0.0,297.50465055815715,291.21789876018033,277.9479960882225,259.44663530268815,237.55713479958183,214.97068924830947,194.16352742922177,176.73347240514192,163.29111761272128,153.73102128281164,147.66565353618003,144.91116634498795,146.0418468691372,153.22842475460303,296.0031222782385,285.69736868770383,269.6957363175412,249.13185851018474,226.44248461895458,204.37196629973832,185.03050727622661,169.5139148087593,158.0196610483043,150.22743701332735,145.765561241199,144.71968102765376,148.25752649220462,160.0218785943068
2026-07-13 14:10:00+00:00,1098.204,3407659.41119757,3407661.119759999,2138881.76069586,1268779.3590641394,1.7085624290630221,1268777.6505017104,3407.661119759999,3407.65941119757,3407661.119759999,185.19241999412014,6,1.7189953814493037,0.00025365555262431283,False,0.01326750635073897,0.01326750635073897,0.011940755715665073,0.0,0.001326750635073896,0.021,0.009059244284334928,0.021,223.98615508748875,267.31617715570525,182.0,182.0,296.80077280675073,228.14261474019213,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17526813742901,True,1840878.2044686412,1840.8782044686411,B,0.0,239134148767.33243,66.42615243537011,44.32405828465508,296.80077280675073,158.19711350025054,296.6591925892536,184.60743145801678,159.90129543742725,0.0,0.0,0.0,0.0,0.0,0.0,-4.686563021128971,-85.12640753450312,298003.55622721865,298014.5445455606,298003.55622721865,0.0,-85115.41921616113,10.988318341987906,0.0,297.48011171375737,291.25301590008087,278.0205717187109,259.55052197650434,237.67810416600702,215.09160981851582,194.27051513883558,176.818717565324,163.35251622841488,153.76998203457933,147.68424572656326,144.90896267279246,146.0120707105839,153.1503468508553,296.0156442527284,285.75180442724763,269.7861190118927,249.24789869242142,226.5672116194139,204.48893125318733,185.12853417157973,169.5881962606572,158.07024728527475,150.25657046843986,145.7746632217694,144.70593364539872,148.20922446235423,159.90129543742725
2026-07-13 14:20:00+00:00,1091.859,3387969.6406154637,3387972.9654599996,2137438.5231431383,1250534.4423168614,3.324844535905868,1250531.1174723255,3387.9729654599996,3387.9696406154635,3387972.9654599996,185.1665492383076,6,1.7050649744733164,0.00024992794890194535,False,0.013187143279752074,0.013187143279752074,0.011868428951776868,0.0,0.0013187143279752064,0.021,0.009131571048223134,0.021,223.603635637266,266.9018489437016,182.0,182.0,296.8058130040564,227.7171443090755,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18641084170412,True,1840878.2044686412,1840.8782044686411,B,0.0,239261002566.21906,66.46138960172752,44.34757092475464,296.8058130040564,158.09764978767265,296.6400038278151,184.70317739313512,159.78196019469985,0.0,0.0,0.0,0.0,0.0,0.0,-4.70075439338326,-85.14823352573363,296560.318674497,296571.2316701123,296560.318674497,0.0,-85137.32053011836,10.912995615261025,0.0,297.45558296223373,291.28752804562095,278.0923860229679,259.65352852502303,237.79820024519756,215.21176442664,194.37689571176537,176.90352170191642,163.41362124925632,153.80877232854192,147.7027796041171,144.90683542011314,145.98258992860676,153.07302440687016,296.02752156041464,285.80557925678704,269.875665157506,249.3630449928366,226.6911073505933,204.60520507153288,185.22603760657253,169.66211319313777,158.12060338439287,150.2855873011323,145.78376360649693,144.6923462665494,148.16137325387106,159.78196019469985
2026-07-13 14:30:00+00:00,1084.858,3366252.3591607027,3366249.28252,2135819.106386747,1230430.1761332527,0.0,1230433.2527739555,3366.2492825199997,3366.252359160703,3366249.28252,185.1377000457293,6,1.68953079385426,0.00024582357809189645,False,0.0130984813065871,0.0130984813065871,0.01178863317592839,0.0,0.0013098481306587102,0.021,0.009211366824071612,0.021,223.17652134830362,266.4390040503438,182.0,182.0,296.8116779350297,227.24181308013127,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19889772097903,True,1840878.2044686412,1840.8782044686411,B,0.0,239386871670.11377,66.49635324169827,44.37090104939817,296.8116779350297,158.00016664720772,296.6219541660672,184.79835003658604,159.66391450771695,0.0,0.0,0.0,0.0,0.0,0.0,-4.714949375160165,-85.1698906614308,294940.90191810613,294951.73048595473,294940.90191810613,0.0,-85159.06209358221,10.828567848584498,0.0,297.4310726615093,291.3214060476063,278.1633882799325,259.7555850756946,237.91734151431424,215.33107017549705,194.48259384659315,176.98782255614088,163.474385243843,153.8473588402171,147.72123436827346,144.90477563967124,145.9534096798571,152.99648406015132,296.0387415900556,285.8586526377856,269.9643132085341,249.477219473006,226.81408719402978,204.72070672058175,185.3229475902533,169.73561020172437,158.1706888206286,150.31446042329375,145.7928473052602,144.6789162372366,148.11398722729746,159.66391450771695
2026-07-13 14:40:00+00:00,1077.128,3342260.558073094,3342263.5563199995,2134004.27814464,1208259.2781753596,2.9982469053938985,1208256.2799284542,3342.2635563199997,3342.260558073094,3342263.5563199995,185.1054875598857,6,1.6721856091692189,0.00024130395649667874,False,0.013000601579624847,0.013000601579624847,0.011700541421662363,0.0,0.0013000601579624838,0.021,0.009299458578337638,0.021,222.69777295083654,265.92018900736406,182.0,182.0,296.8178197291277,226.7089522974413,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21294407227842,True,1840878.2044686412,1840.8782044686411,B,0.0,239511638939.49927,66.53101081652757,44.394026946509754,296.8178197291277,157.9047972083015,296.60500245677844,184.89286804349354,159.54720515940906,0.0,0.0,0.0,0.0,0.0,0.0,-4.7291479349499825,-85.19135873890644,293126.0736759987,293136.80771473655,293126.0736759987,0.0,-85180.62470016864,10.734038737806259,0.0,297.40658823395205,291.35461792158804,278.2335223638593,259.8566143358469,238.03543778448753,215.44943532402647,194.58752617068816,177.0715511626537,163.53475564701338,153.88570462448612,147.73958695688745,144.9027734254827,145.92453572880734,152.92075557135564,296.0492910428461,285.910979770584,270.0519951508432,249.5903360060927,226.93605761164835,204.83534658293374,185.41918667852863,169.80862595067626,158.22045870988458,150.3431598235562,145.80189760203572,144.66564063669045,148.06708235256932,159.54720515940906
2026-07-13 14:50:00+00:00,1068.586,3315755.3903894695,3315758.24284,2131972.247042521,1183785.995797479,2.8524505305103958,1183783.1433469485,3315.75824284,3315.7553903894695,3315758.24284,185.06938088686022,6,1.6527435544631999,0.00023631916202940598,False,0.01289244901568238,0.01289244901568238,0.011603204114114142,0.0,0.0012892449015682369,0.021,0.009396795885885859,0.021,222.16026237926744,265.33785371884704,182.0,182.0,296.82490896971217,226.11078922371922,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22877254666767,True,1840878.2044686412,1840.8782044686411,B,0.0,239635174172.82544,66.56532615911817,44.416924482936,296.82490896971217,157.81169397882326,296.5891302766985,184.98664126479304,159.43188489202728,0.0,0.0,0.0,0.0,0.0,0.0,-4.7433500375035855,-85.2126153216133,291094.04257387965,291104.67086523306,291094.04257387965,0.0,-85201.98703025986,10.628291353437817,0.0,297.3821377416119,291.3871283855077,278.30272590163526,259.9565304479343,238.15238887639669,215.56675794617564,194.69160002408856,177.1546308444776,163.59467399421933,153.92376857857698,147.7578117144075,144.90081777955143,145.89597455723495,152.8458723271895,296.0591557466337,285.9625109239408,270.13863549368466,249.70229901310583,227.05691478060194,204.9490251532236,185.51466884747748,169.88109228072136,158.26986315625655,150.37165213234337,145.81089591737663,144.65251624928447,148.02067647473223,159.43188489202728
2026-07-13 15:00:00+00:00,1059.132,3286420.7617410705,3286423.04808,2129697.723933084,1156725.3241469162,2.286338929552585,1156723.0378079866,3286.42304808,3286.4207617410707,3286423.04808,185.02884243585328,6,1.6309151577671344,0.00023081936107602168,False,0.012772769206568113,0.012772769206568113,0.011495492285911303,0.0,0.0012772769206568103,0.021,0.009504507714088698,0.021,221.55431526799384,264.68180333672126,182.0,182.0,296.83287284482014,225.43682833667953,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.246683831453,True,1840878.2044686412,1840.8782044686411,B,0.0,239757332009.29807,66.59925889147169,44.43956671572312,296.83287284482014,157.72103595024635,296.5743213562177,185.07956917578272,159.3180134897615,0.0,0.0,0.0,0.0,0.0,0.0,-4.757555643397783,-85.23363536518656,288819.51946444286,288830.02948622947,288819.51946444286,0.0,-85223.12534339997,10.510021786598372,0.0,297.3577301669889,291.41889824529557,278.3709291692076,260.05523749579027,238.26808289734896,215.68292419076903,194.79471188502436,177.23697591424494,163.65407493391413,153.96150475075294,147.77587996643334,144.89889644447808,145.86773351428707,152.7718720081234,296.0683203744538,286.01319055787644,270.22414995706754,249.8130018238218,227.17654282816898,205.06163135553277,185.60929804368644,169.95293306319766,158.31884641539932,150.3999000659187,145.81982150725992,144.6395395352995,147.97478966821544,159.3180134897615
2026-07-13 15:10:00+00:00,1048.646,3253884.5893001617,3253885.61924,2127150.201881649,1126735.417358351,1.029939838219434,1126734.3874185125,3253.88561924,3253.8845893001617,3253885.61924,184.98314257694358,6,1.606307541431164,0.00022473984045898003,False,0.012640048517480023,0.012640048517480023,0.01137604366573202,0.0,0.0012640048517480029,0.021,0.00962395633426798,0.021,220.86805074444888,263.93955113887824,182.0,182.0,296.8418602270182,224.6742109863166,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26704987072623,True,1840878.2044686412,1840.8782044686411,B,0.0,239877948799.932,66.63276355553667,44.46192331215958,296.8418602270182,157.63303628331875,296.5605640382609,185.1715388121067,159.2056592472746,0.0,0.0,0.0,0.0,0.0,0.0,-4.771764708511287,-85.25439068102378,286271.99741300795,286282.37507092656,286271.99741300795,0.0,-85244.01302310519,10.377657918594196,0.0,297.33337472204056,291.44988355832345,278.4380536071469,260.15262750042916,238.38239393463553,215.7978059562483,194.89674526946752,177.31848994407744,163.71288491367966,153.99886142202612,147.79375945626455,144.89699568512685,145.83982102443628,152.69879749420986,296.0767680733158,286.062956140831,270.3084437076145,249.92232447918317,227.29481147016566,205.17304029628437,185.7029662512638,170.02406267428964,158.36734578205377,150.42786168856486,145.82865106562423,144.6267065979339,147.92944472003146,159.2056592472746
2026-07-13 15:20:00+00:00,1036.991,3217720.34191571,3217720.85354,2124294.080792161,1093426.7727478389,0.5116242901422083,1093426.2611235487,3217.72085354,3217.72034191571,3217720.85354,184.93138526790256,6,1.5784382211782884,0.00021800612425493943,False,0.012492557328285074,0.012492557328285074,0.011243301595456567,0.0,0.0012492557328285074,0.021,0.009756698404543435,0.021,220.08694306004173,263.09590435383245,182.0,182.0,296.85199784084637,223.80728625328658,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2903288322947,True,1840878.2044686412,1840.8782044686411,B,0.0,239996839553.69843,66.66578876491623,44.483959983737485,296.85199784084637,157.54794083249197,296.5478515602073,185.26242281458312,159.09490046203334,0.0,0.0,0.0,0.0,0.0,0.0,-4.785977183413169,-85.27484941128802,283415.87632352,283426.10568865214,283415.87632352,0.0,-85264.62004615588,10.2293651321379,0.0,297.3090809444008,291.4800347848215,278.50401030237816,260.2485783644292,238.49517968424718,215.91125849573245,194.99756856435914,177.399063978468,163.77102082140794,154.03578015507404,147.8114137595093,144.89510005792044,145.81224679289122,152.62669778064998,296.0844800912977,286.1117369337919,270.39140953772346,250.0301314559167,227.41157355941297,205.2831109265764,185.7955514773807,170.09438440249215,158.41529042710084,150.45548963952874,145.8373583050016,144.6140131408938,147.8846676182893,159.09490046203334
2026-07-13 15:30:00+00:00,1023.998,3177404.1287639,3177404.3541200003,2121086.9130775696,1056317.4410424307,0.22535610012710094,1056317.2156863306,3177.4043541200003,3177.4041287639,3177404.3541200003,184.87247499288588,6,1.5467173038616409,0.0002105309743795792,False,0.012328169229919134,0.012328169229919134,0.01109535230692722,0.0,0.0012328169229919132,0.021,0.00990464769307278,0.021,219.1923938362239,262.13147375449046,182.0,182.0,296.86351008930626,222.81607412876355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31711152361515,True,1840878.2044686412,1840.8782044686411,B,0.0,240113793831.44354,66.69827606428987,44.50563772508115,296.86351008930626,157.46604605162955,296.53618487287395,185.3520764528584,158.9858274896477,0.0,0.0,0.0,0.0,0.0,0.0,-4.800193012633643,-85.29497532284509,280208.7086089285,280218.77156470704,280208.7086089285,0.0,-85284.91236706651,10.06295577857236,0.0,297.28485883748164,291.5092956138893,278.56869791981535,260.3429510831978,238.60627824504965,216.0231171886492,195.09703211399122,177.47857413628145,163.82838816559675,154.07219452350677,147.828801505657,144.8931921116969,145.78502209993914,152.55562924580371,296.09143523380743,286.1594523403853,270.4729254092923,250.13626861060948,227.52666180537517,205.39168292379674,185.88691507201676,170.163788334562,158.46259985728838,150.48273011252485,145.84591340840385,144.6014544271099,147.84048823015524,158.9858274896477
2026-07-13 15:40:00+00:00,1009.466,3132309.7369581205,3132312.4300399995,2117477.7301444644,1014834.6998955351,2.69308187905699,1014832.0068136558,3132.3124300399995,3132.3097369581205,3132312.4300399995,184.8050090828161,6,1.5103895061317587,0.00020220990700347413,False,0.012144353088091194,0.012144353088091194,0.010929917779282075,0.0,0.0012144353088091187,0.021,0.010070082220717926,0.021,218.1606536581424,261.02161445702325,182.0,182.0,296.87658066096526,221.67516864322386,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34815906352188,True,1840878.2044686412,1840.8782044686411,B,0.0,240228570636.17407,66.73015851004835,44.5269118668498,296.87658066096526,157.38770498697434,296.5255708721765,185.4403342389174,158.8785452993761,0.0,0.0,0.0,0.0,0.0,0.0,-4.814412133788149,-85.31472692703592,276599.52567582345,276609.4014779189,276599.52567582345,0.0,-85304.85112494047,9.875802095455583,0.0,297.2607187977798,291.5376015035937,278.6320001421648,260.435586296092,238.71550415705997,216.13319355391107,195.1949646241095,177.55687865286393,163.88487883194,154.10802854614474,147.845875419921,144.89125202352864,145.75816016855,152.48565722342425,296.09760918014393,286.2060098546363,270.552851400543,250.24055938299054,227.63988470046698,205.49857282074828,185.9768984022579,170.23214873333345,158.50918200542324,150.5095215909825,145.85428235079107,144.58902522753192,147.79694114637076,158.8785452993761
2026-07-13 15:50:00+00:00,993.15,3081685.7950193486,3081684.8609999996,2113405.305260963,968279.5557390368,0.0,968280.4897583859,3081.6848609999997,3081.6857950193485,3081684.8609999996,184.72719638317193,6,1.4684903601695112,0.00019291847837902242,False,0.011938027390791207,0.011938027390791207,0.010744224651712087,0.0,0.0011938027390791198,0.021,0.010255775348287914,0.021,216.96118669282572,259.7347788316296,182.0,182.0,296.89183891182995,220.35203229359985,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38446136838309,True,1840878.2044686412,1840.8782044686411,B,0.0,240340892261.6428,66.76135896156744,44.547730935559,296.89183891182995,157.31334431043626,296.51603744895385,185.52700559753353,158.7731766588852,0.0,0.0,0.0,0.0,0.0,0.0,-4.828634476526239,-85.33405642854208,272527.1007923215,272536.7655430746,272527.1007923215,0.0,-85324.39167778901,9.66475075307244,0.0,297.236672529402,291.5648778716313,278.69378249424267,260.526300016715,238.82264350332895,216.24127032637443,195.2911687254806,177.63381423386525,163.94036832008842,154.14319476027546,147.86258114632165,144.88925715023632,145.73167662811719,152.41685796323515,296.1029736168841,286.2513025284155,270.63102592527576,250.3428001017774,227.75102148985388,205.60356923101986,186.0653187538956,170.2993208089273,158.55493088066876,150.5357932937954,145.86242606812533,144.5767197721638,147.75406673652185,158.7731766588852
2026-07-13 16:00:00+00:00,974.753,3024599.573818738,3024600.07382,2108795.2697044984,915804.8041155017,0.5000012619420886,915804.3041142395,3024.60007382,3024.599573818738,3024600.07382,184.63673391530642,6,1.4197798005496338,0.0001825100827223449,False,0.011705461904336127,0.011705461904336127,0.010534915713902514,0.0,0.001170546190433613,0.021,0.010465084286097487,0.021,215.55310633852642,258.22894311374915,182.0,182.0,296.90935089342133,218.80330210319983,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42735770864297,True,1840878.2044686412,1840.8782044686411,B,0.0,240450436411.34836,66.79178789204121,44.56803519281929,296.90935089342133,157.24347992997022,296.50761380440974,185.61186964619915,158.6698660990669,0.0,0.0,0.0,0.0,0.0,0.0,-4.8428599612525645,-85.35290835795125,267917.0652358574,267926.4912005619,267917.0652358574,0.0,-85343.4823932467,9.425964704554644,0.0,297.2127321184498,291.5910377953524,278.75388841428315,260.61487835826296,238.92744786716668,216.3470953898603,195.38541551270225,177.70919157083657,163.99471234797832,154.17759185617368,147.87885580543758,144.88718149004117,145.70559009822622,152.34932106969478,296.1074951312565,286.2952057770415,270.7072610493595,250.44275417871643,227.85981595709143,205.70642695618224,186.1519642775219,170.36513674021333,158.59972367540786,150.5614632636493,145.87029943852804,144.56453169119803,147.71191246626728,158.6698660990669
2026-07-13 16:10:00+00:00,953.904,2959907.5515243597,2959906.87776,2103556.1991485357,856350.6786114643,0.0,856351.3523758238,2959.90687776,2959.90755152436,2959906.87776,184.53053805707432,6,1.3625974153476932,0.00017080484121792007,False,0.011442000117459597,0.011442000117459597,0.010297800105713637,0.0,0.0011442000117459598,0.021,0.010702199894286364,0.021,213.88171038131173,256.44816043697693,182.0,182.0,296.9299507881209,216.9712117145496,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.47866765459628,True,1840878.2044686412,1840.8782044686411,B,0.0,240556825970.30203,66.82134054730612,44.58775473950992,296.9299507881209,157.1787499443564,296.5003523048878,185.6946680953926,158.5687852434122,0.0,0.0,0.0,0.0,0.0,0.0,-4.8570884975563855,-85.37121782292391,262677.99467989476,262687.1494123811,262677.99467989476,0.0,-85362.06309043756,9.15473248634953,0.0,297.1889105087681,291.6159789838503,278.8121340087758,260.7010705163192,239.02962630981202,216.4503737371917,195.47743731814387,177.78278941555635,164.04774237037645,154.21110155973028,147.89462609904362,144.88499498553037,145.67992298860517,152.28315278370545,296.111133689163,286.33757318970464,270.7813362541398,250.54014440233365,227.96596819303483,205.80685919418065,186.23658731604507,170.4294004289914,158.6434169555513,150.58643585448067,145.87784995076387,144.55245396169758,147.67053467524713,158.5687852434122
2026-07-13 16:20:00+00:00,930.146,2886189.6008143784,2886187.22924,2097575.469293684,788611.759946316,0.0,788614.1315206947,2886.18722924,2886.1896008143785,2886187.22924,184.40448322818608,6,1.294721738254026,0.00015758928044871598,False,0.011141915708473102,0.011141915708473102,0.010027724137625793,0.0,0.0011141915708473091,0.021,0.010972275862374209,0.021,211.87164285844923,254.31580834918734,182.0,182.0,296.954339485373,214.776589772486,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54094022026666,True,1840878.2044686412,1840.8782044686411,B,0.0,240659616291.35483,66.84989341426522,44.60680715927066,296.954339485373,157.11994055614213,296.4943255995642,185.77509672495552,158.4701395320948,0.0,0.0,0.0,0.0,0.0,0.0,-4.8713199822760265,-85.38890831784298,256697.26482504245,256706.110072502,256697.26482504245,0.0,-85380.06307038345,8.845247459525126,0.0,297.165221811956,291.6395799293437,278.86830144755095,260.7845799984385,239.1288353582602,216.5507574497625,195.56691871643082,177.85434721081623,164.09926001087845,154.24358476313677,147.90980596066026,144.88266267124334,145.65470251967974,152.2184801163965,296.1138406660624,286.3782312290637,270.8529905731642,250.6346432793621,228.06912429396957,205.90452779805508,186.3188960701903,170.49188095279206,158.6858419094829,150.61059860145502,145.88501605011297,144.5404788567154,147.63000082623233,158.4701395320948
