timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 07:10:00+00:00,1043.933,3239261.4630200006,3239261.46302,2321266.3742450452,917995.0887749549,0.0,917995.0887749554,3239.26146302,3239.2614630200005,3239261.46302,139.55144723342264,0,,,False,0,none,0.008163141355317325,0.008163141355317325,0.0,0.0,0.008163141355317325,0.021,0.0,0.0,139.5406910652088,139.55144723342264,182.0,182.0,310.0,139.55144723342264,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73725265420.2167,20.47924039450464,13.665145602925943,310.0,139.5406910652088,252.43889082838305,139.5397158214456,139.5359947785418,0.0,0.0,0.0,0.0,0.0,0.0,-0.3975674834560274,-56.69442412449349,2321266.3742450452,2321383.045036918,2321266.3742450452,0.0,-56577.75333262049,116.6707918730026,0.0,204.15364007338695,158.38258369648085,144.7093850536321,140.87228188642257,139.86316769604096,139.61173557851998,139.55194060748534,139.5383031149194,139.53531444097916,139.5346827861102,139.53455399924593,139.53452869511065,139.53452388830937,139.53452300419713,172.5553660421272,148.72102525781335,141.93073168852268,140.12643153794187,139.6747046132545,139.56719840184064,139.54273620458108,139.5373955019706,139.53627541666037,139.53604888778798,139.53600479300013,139.53599653263953,139.53599503937843,139.5359947785418
2026-07-11 07:20:00+00:00,1054.858,3273161.0825199992,3273161.0825199997,2348056.317501084,925104.7650189158,4.656612873077393e-10,925104.7650189153,3273.1610825199996,3273.161082519999,3273161.0825199997,139.5406910652088,0,,,False,0,none,0.008248055226430545,0.008248055226430545,0.0,0.0,0.008248055226430545,0.021,0.0,0.0,139.52993806356835,139.5406910652088,182.0,182.0,310.0,139.5406910652088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75100011736.38837,20.861114371218992,13.919957958914022,310.0,139.52993806356835,255.7597331597654,139.53239296556322,139.5253538565212,0.0,0.0,0.0,0.0,0.0,0.0,-0.407055898506939,-56.93049030547,2348056.317501084,2348174.350591572,2348056.317501084,0.0,-56812.45721498178,118.0330904882212,0.0,207.73558842383608,160.44648659795658,145.5366470047937,141.14983112571835,139.9419271215666,139.6267681055867,139.54820407027515,139.52939086167152,139.52505296987997,139.52408672679988,139.52387835332834,139.52383495677128,139.52382619408633,139.5238244757508,175.53016347583494,150.03029336607446,142.39385591495835,140.26641236128347,139.70801454981427,139.56854881501914,139.53518775566786,139.52751273431772,139.5258119290177,139.52544779223678,139.52537238950634,139.52535732029844,139.525354403893,139.5253538565212
2026-07-11 07:30:00+00:00,1064.703,3303709.52682,3303709.52682,2372166.1999415383,931543.3268784615,0.0,931543.3268784615,3303.7095268199996,3303.7095268199996,3303709.52682,139.52993806356835,0,,,False,0,none,0.008324514528495155,0.008324514528495155,0.0,0.0,0.008324514528495155,0.021,0.0,0.0,139.51918844169455,139.52993806356835,182.0,182.0,310.0,139.52993806356835,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76489081606.86517,21.246967113018105,14.177425218265494,310.0,139.51918844169455,258.88877756466,139.52605465082914,139.51470873766596,0.0,0.0,0.0,0.0,0.0,0.0,-0.4165840665049809,-57.16900798825149,2372166.1999415383,2372285.458782929,2372166.1999415383,0.0,-57049.74914686056,119.25884139092523,0.0,211.22468306699815,162.56038970143484,146.42195381675032,141.46021898912375,140.0349891916615,139.64715934897885,139.54627566005604,139.52104213147786,139.51495469076366,139.5135343828747,139.5132126132174,139.5131421264271,139.51312712555793,139.5131240181181,178.5136892606598,151.4070753260594,142.90304008187886,140.42808919115052,139.74981050909224,139.57284102566183,139.52857043605346,139.51790249635064,139.5154213036563,139.5148628162267,139.5147408364732,139.5147150741098,139.51470979121302,139.51470873766596
2026-07-11 07:40:00+00:00,1073.594,3331297.76636,3331297.76636,2393913.408272339,937384.3580876607,0.0,937384.3580876607,3331.29776636,3331.29776636,3331297.76636,139.51918844169455,0,,,False,0,none,0.008393505945357302,0.008393505945357302,0.0,0.0,0.008393505945357302,0.021,0.0,0.0,139.5084424067639,139.51918844169455,182.0,182.0,310.0,139.51918844169455,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77891056028.53105,21.636404452369735,14.437284365525866,310.0,139.5084424067639,261.8368796720623,139.52086211266027,139.50405977068743,0.0,0.0,0.0,0.0,0.0,0.0,-0.42615235589445294,-57.409736336832026,2393913.408272339,2394033.772446629,2393913.408272339,0.0,-57289.37216254184,120.36417429018911,0.0,214.62002441053872,164.71786514736417,147.36343496997026,141.80396692843868,140.14317888362817,139.67343749911785,139.54641084661986,139.5133619489499,139.5050577027485,139.5030390176404,139.5025611535886,139.50245168913136,139.50242729517424,139.50242199495943,181.498220909519,152.8471732697672,143.45813267637513,140.61236281373695,139.80080431167093,139.58044809284456,139.52304475209266,139.5086263009859,139.50512468357692,139.50430102858513,139.50411246214722,139.5040706721186,139.504061663333,139.50405977068743
2026-07-11 07:50:00+00:00,1081.637,3356254.7127799997,3356254.7127799997,2413567.0003244686,942687.7124555311,0.0,942687.7124555311,3356.25471278,3356.25471278,3356254.7127799997,139.5084424067639,0,,,False,0,none,0.008455859560643486,0.008455859560643486,0.0,0.0,0.008455859560643486,0.021,0.0,0.0,139.49770020630444,139.5084424067639,182.0,182.0,310.0,139.5084424067639,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79304677569.26613,22.029077102573925,14.699302332792216,310.0,139.49770020630444,264.61432064487695,139.5169848442268,139.49340730126602,0.0,0.0,0.0,0.0,0.0,0.0,-0.43576109953809433,-57.65246186184863,2413567.0003244686,2413688.363086977,2413567.0003244686,0.0,-57531.09909934038,121.36276250824449,0.0,217.92128063383262,166.91293157816466,148.35914498815436,142.18146988290945,140.26727210742425,139.7061270761039,139.54887402488572,139.506462239775,139.4954056596117,139.49261545249723,139.49192905986104,139.491765391064,139.49172739119663,139.491718778946,184.47691639368625,154.34647877032225,144.05882759511778,140.82004264014682,139.86168754145856,139.59174959717217,139.51878133312712,139.49975075078572,139.49494607879095,139.49377059852932,139.49349002789518,139.49342513349902,139.4934105153131,139.49340730126602
2026-07-11 08:00:00+00:00,1088.921,3378856.52774,3378856.52774,2431351.648002369,947504.879737631,0.0,947504.879737631,3378.85652774,3378.85652774,3378856.52774,139.49770020630444,0,,,False,0,none,0.008512272360483587,0.008512272360483587,0.0,0.0,0.008512272360483587,0.021,0.0,0.0,139.4869621587236,139.49770020630444,182.0,182.0,310.0,139.49770020630444,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80728823721.34012,22.42467325592781,14.963271060704061,310.0,139.4869621587236,267.230829162275,139.5145995589988,139.48275167699623,0.0,0.0,0.0,0.0,0.0,0.0,-0.4454105985208038,-57.896993896256575,2431351.648002369,2431473.914019573,2431351.648002369,0.0,-57774.727879052516,122.26601720405597,0.0,221.1285823462087,169.14001488440863,149.40707796403137,142.59300497332532,140.40799209843172,139.7457476354067,139.55393596333437,139.5004615183296,139.48604614722836,139.48228091034923,139.48132226534082,139.48108527668603,139.48102819355256,139.48101475948124,187.44370635790355,155.9009776572772,144.7046800248211,141.0518503263729,139.93313096477928,139.60713035182468,139.51595900033598,139.49134863419388,139.4849130757955,139.48328080667403,139.48287675138988,139.48277963647385,139.4827568851124,139.48275167699623
2026-07-11 08:10:00+00:00,1095.524,3399345.2405599994,3399345.2405599994,2447460.6842495077,951884.5563104916,0.0,951884.5563104916,3399.345240559999,3399.345240559999,3399345.2405599994,139.4869621587236,0,,,False,0,none,0.00856335517673417,0.00856335517673417,0.0,0.0,0.00856335517673417,0.021,0.0,0.0,139.4762286578864,139.4869621587236,182.0,182.0,310.0,139.4869621587236,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82162488085.29652,22.822913357026813,15.229004010833505,310.0,139.4762286578864,269.69560497079027,139.51389336543866,139.47209325238325,0.0,0.0,0.0,0.0,0.0,0.0,-0.4551011254232605,-58.143161414739986,2447460.6842495077,2447583.7680087495,2447460.6842495077,0.0,-58020.077655498404,123.08375924158463,0.0,224.2424404464719,171.39391844327287,150.5051822549568,143.03874069927508,140.56601062789275,139.7928099254599,139.5618730927221,139.49548598365544,139.47703000666522,139.47205460685453,139.47074762721448,139.4704137335833,139.47033059234963,139.47031035067423,190.39320738627043,157.5067554401464,145.3951209098816,141.30842257506245,140.01578003594602,139.62697858236737,139.51476400274302,139.4834979592928,139.47505574312018,139.47284260022963,139.47227641343142,139.47213554731826,139.4721013646335,139.47209325238325
2026-07-11 08:20:00+00:00,1101.511,3417922.5423399997,3417922.5423399997,2462059.042040194,955863.5002998058,0.0,955863.5002998058,3417.92254234,3417.92254234,3417922.5423399997,139.4762286578864,0,,,False,0,none,0.008609617081851699,0.008609617081851699,0.0,0.0,0.008609617081851699,0.021,0.0,0.0,139.46550021348222,139.4762286578864,182.0,182.0,310.0,139.4762286578864,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83604763319.05324,23.223545366403677,15.496333005262262,310.0,139.46550021348222,272.01734248796686,139.51506062489284,139.46143239436734,0.0,0.0,0.0,0.0,0.0,0.0,-0.46483292711380514,-58.390810143268205,2462059.042040194,2462182.866404458,2462059.042040194,0.0,-58266.98577900417,123.82436426403001,0.0,227.26367605707048,173.6697933430945,151.65137105314108,143.5187438841287,140.74194960075167,139.84781440027822,139.5729664750579,139.49166901954965,139.46841219499396,139.4619577071904,139.46021292440687,139.45975352117483,139.45963560621956,139.45960600051555,193.320645312198,159.16000122326489,146.1294700996902,141.59031462226116,140.11025558116202,139.65168322824096,139.51538962233994,139.4762829108362,139.46540690669684,139.46246808931687,139.4616933773813,139.4614944479984,139.46144461229244,139.46143239436734
2026-07-11 08:30:00+00:00,1106.939,3434765.3006600006,3434765.30066,2475289.1519280043,959476.1487319958,0.0,959476.1487319963,3434.7653006600003,3434.765300660001,3434765.30066,139.46550021348222,0,,,False,0,none,0.008651504501268142,0.008651504501268142,0.0,0.0,0.008651504501268142,0.021,0.0,0.0,139.45477744674983,139.46550021348222,182.0,182.0,310.0,139.46550021348222,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85054827627.08502,23.626341007523617,15.765105722320891,310.0,139.45477744674983,274.20425479596736,139.5182986383841,139.4507694882135,0.0,0.0,0.0,0.0,0.0,0.0,-0.47460622715938183,-58.6398002734603,2475289.1519280043,2475413.6469931006,2475289.1519280043,0.0,-58515.305208364036,124.49506509626372,0.0,230.19336445862808,175.96311361749383,152.8435334353846,144.03298661796512,140.93638081097842,139.911250974722,139.58750094936465,139.48914900258652,139.46025162623684,139.45201409755245,139.4497270147103,139.44910781408726,139.44894440101655,139.44890219987326,196.2217907786203,160.85700919078036,146.90694701263826,141.898002651685,140.2171520050717,139.6816332705842,139.51803538167917,139.46979310451832,139.4560024506407,139.4521709143008,139.45113262021212,139.4508581561505,139.45078736484427,139.4507694882135
2026-07-11 08:40:00+00:00,1111.856,3450022.45664,3450022.45664,2487272.3808663734,962750.0757736266,0.0,962750.0757736266,3450.02245664,3450.02245664,3450022.45664,139.45477744674983,0,,,False,0,none,0.0086893934176225,0.0086893934176225,0.0,0.0,0.0086893934176225,0.021,0.0,0.0,139.44406111529673,139.45477744674983,182.0,182.0,310.0,139.45477744674983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86511932114.22801,24.031092253952224,16.03518335258773,310.0,139.44406111529673,276.264097120389,139.52381015097833,139.44010494349158,0.0,0.0,0.0,0.0,0.0,0.0,-0.48442122787871295,-58.89000431598643,2487272.3808663734,2487397.4828876364,2487272.3808663734,0.0,-58764.90229472332,125.10202126311196,0.0,233.03278775596206,178.26965305258338,154.07953992649112,144.5813517221863,141.14982594938536,139.9835959783399,139.60576528940385,139.4880693316047,139.4526127561513,139.44224956021603,139.43929981443523,139.43848023658308,139.4382583093969,139.43819949214262,199.09290120564555,162.59418015296592,147.72668132735916,142.2318865445241,140.33703598087132,139.71721653713004,139.52290648151896,139.46412252385565,139.44688145341442,139.44196651273268,139.44059984299184,139.4402287584266,139.44013045045688,139.44010494349158
2026-07-11 08:50:00+00:00,1116.306,3463830.53964,3463830.53964,2498115.9952095295,965714.5444304706,0.0,965714.5444304706,3463.83053964,3463.83053964,3463830.53964,139.44406111529673,0,,,False,0,none,0.00872362846769649,0.00872362846769649,0.0,0.0,0.00872362846769649,0.021,0.0,0.0,139.43335209524122,139.44406111529673,182.0,182.0,310.0,139.44406111529673,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87975392318.3571,24.437608977321418,16.306439029451358,310.0,139.43335209524122,278.2041901167122,139.53180256892887,139.42943920011135,0.0,0.0,0.0,0.0,0.0,0.0,-0.4942781121575087,-59.14130567277477,2498115.9952095295,2498241.6458879234,2498115.9952095295,0.0,-59015.65499438066,125.65067839410767,0.0,235.78339778845336,180.58546854171507,155.35725211410485,145.1636392648189,141.38275747617095,140.06531167428614,139.6280506859192,139.4885784052373,139.44556358195814,139.43269165728077,139.4289422055903,139.42787486614347,139.42757884436136,139.4274984815878,201.930675325276,164.36802416279792,148.58772090349558,142.59229233303014,140.47044549880079,139.7588172634289,139.53021373608814,139.45937018997228,139.43808692160417,139.4318714947033,139.43010141950285,139.4296086283435,139.4294748011144,139.42943920011135
2026-07-11 09:00:00+00:00,1120.325,3476301.2554999995,3476301.2554999995,2507911.914941028,968389.3405589713,0.0,968389.3405589713,3476.3012554999996,3476.3012554999996,3476301.2554999995,139.43335209524122,0,,,False,0,none,0.008754491694393879,0.008754491694393879,0.0,0.0,0.008754491694393879,0.021,0.0,0.0,139.42265139867018,139.43335209524122,182.0,182.0,310.0,139.43335209524122,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89444578996.49728,24.845716387915914,16.578756121295417,310.0,139.42265139867018,280.0314420708408,139.54248674770537,139.41877273387607,0.0,0.0,0.0,0.0,0.0,0.0,-0.5041770450033985,-59.393597075339315,2507911.914941028,2508038.0606423104,2507911.914941028,0.0,-59267.451374057215,126.14570128209743,0.0,238.44678204946754,182.90688032349888,156.67452930505928,145.77957150625608,141.6355987726808,140.1568464502478,139.654648596333,139.4908291247772,139.439174892825,139.4233705509353,139.4186657612757,139.4172961961827,139.41690770331496,139.41679984034565,204.73220926342034,166.17516160113274,149.4890418051681,142.9794750623274,140.61788908105083,139.8068159542813,139.5401721696412,139.45563964200406,139.42966401942667,139.42190408346048,139.419644367351,139.41900042952466,139.41882146127253,139.41877273387607
2026-07-11 09:10:00+00:00,1123.944,3487530.7953600003,3487530.7953599994,2516738.730609313,970792.0647506863,0.0,970792.0647506872,3487.5307953599995,3487.5307953600004,3487530.7953599994,139.42265139867018,0,,,False,0,none,0.00878222600841951,0.00878222600841951,0.0,0.0,0.00878222600841951,0.021,0.0,0.0,139.41196017943676,139.42265139867018,182.0,182.0,310.0,139.42265139867018,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90918910121.97157,25.25525281165877,16.852026748151747,310.0,139.41196017943676,281.75237053445414,139.55607647814287,139.4081060615068,0.0,0.0,0.0,0.0,0.0,0.0,-0.514118174874897,-59.64677922899006,2516738.730609313,2516865.3216861384,2516738.730609313,0.0,-59520.18815216469,126.59107682537433,0.0,241.02463556311446,185.23045387607763,158.0292328834578,146.42879699493957,141.90872409279172,140.2586332083277,139.68585012561863,139.49497833261097,139.43352088459142,139.41431928998838,139.40848345362704,139.40674923958628,139.40624678937442,139.40610431684343,207.4949566688644,168.01232082020908,150.4295543026371,143.3936203841533,140.77984445795508,139.86158834627898,139.55299994561432,139.45303863922095,139.42166073533315,139.41208431883493,139.40923625940079,139.4084071101262,139.40817159360006,139.4081060615068
2026-07-11 09:20:00+00:00,1127.192,3497609.1444800003,3497609.14448,2524667.375475821,972941.7690041787,0.0,972941.7690041792,3497.60914448,3497.6091444800004,3497609.14448,139.41196017943676,0,,,False,0,none,0.008807058640595283,0.008807058640595283,0.0,0.0,0.008807058640595283,0.021,0.0,0.0,139.4012797589216,139.41196017943676,182.0,182.0,310.0,139.41196017943676,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92397846285.47676,25.666068412632434,17.126150929279333,310.0,139.4012797589216,283.37312327912144,139.5727918011966,139.39743974704072,0.0,0.0,0.0,0.0,0.0,0.0,-0.5241016348813456,-59.90076003869274,2524667.375475821,2524794.365880673,2524667.375475821,0.0,-59773.769633841235,126.99040485150181,0.0,243.51873952804917,187.55298802306626,159.41923369277225,147.1108963527481,142.20245952313164,140.37108686519568,139.7219453288227,139.50118783620582,139.42867929338718,139.40557256718768,139.39840971710927,139.39623962757997,139.39559824663118,139.39541274777164,210.21669784061126,169.87633998439782,151.40811080949717,143.8348471997278,140.95675777103662,139.92350377097807,139.5689181327364,139.451679054986,139.41412794592898,139.4024341038015,139.39888575271326,139.39783199219698,139.39752649835805,139.39743974704072
2026-07-11 09:30:00+00:00,1130.091,3506604.5675399993,3506604.5675399997,2531756.097928888,974848.4696111116,4.656612873077393e-10,974848.4696111111,3506.6045675399996,3506.604567539999,3506604.5675399997,139.4012797589216,0,,,False,0,none,0.008829162084135589,0.008829162084135589,0.0,0.0,0.008829162084135589,0.021,0.0,0.0,139.39061165105284,139.4012797589216,182.0,182.0,310.0,139.4012797589216,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93880883080.22823,26.078023077841173,17.401035171733593,310.0,139.39061165105284,284.899498011413,139.59285256153902,139.38677441019095,0.0,0.0,0.0,0.0,0.0,0.0,-0.5341275437670459,-60.15545331420049,2531756.097928888,2531883.444566642,2531756.097928888,0.0,-60028.10667644674,127.3466377537552,0.0,245.93093968257665,189.87149810300204,160.84241431269095,147.82538526889127,142.517082898227,140.4946041113298,139.76322203252053,139.5096226624858,139.42473124639218,139.3971667218072,139.38845994619743,139.38577355538564,139.38496447206572,139.3847260689502,212.89550731907494,171.7641655980307,152.42351211431622,144.30320989596973,141.149043140568,139.99292329369302,139.58814965109,139.45167735833718,139.40711939067708,139.39297652259424,139.38860233208786,139.38727879652052,139.3868876332558,139.38677441019095
2026-07-11 09:40:00+00:00,1132.664,3514588.4321600003,3514588.43216,2538058.0074848747,976530.4246751252,0.0,976530.4246751256,3514.5884321599997,3514.58843216,3514588.43216,139.39061165105284,0,,,False,0,none,0.00884871661135553,0.00884871661135553,0.0,0.0,0.00884871661135553,0.021,0.0,0.0,139.37995749709978,139.39061165105284,182.0,182.0,310.0,139.39061165105284,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95367548015.24925,26.490985559791458,17.6765918982375,310.0,139.37995749709978,286.33696168018326,139.616478180595,139.3761107321731,0.0,0.0,0.0,0.0,0.0,0.0,-0.5441960068090669,-60.41077825212691,2538058.0074848747,2538185.669953838,2538058.0074848747,0.0,-60283.11578316381,127.66246896309895,0.0,248.26313200932046,192.18320700031208,162.29667594008689,148.57172018036744,142.8528249120148,140.6295606630965,139.8099647942672,139.52044956647458,139.42176080016432,139.38914013129929,139.3786505924877,139.37535776918997,139.37434811743657,139.3740453211606,215.5297299052015,173.6728527217514,153.47451340399687,144.79870038018987,141.3570813831228,140.0701993612275,139.61091863309912,139.45315302464226,139.4006915162026,139.3837361844581,139.37839616821626,139.37675160882682,139.3762566173574,139.3761107321731
2026-07-11 09:50:00+00:00,1134.928,3521613.48832,3521613.48832,2543619.024870488,977994.4634495121,0.0,977994.4634495121,3521.61348832,3521.61348832,3521613.48832,139.37995749709978,0,,,False,0,none,0.008865855585166086,0.008865855585166086,0.0,0.0,0.008865855585166086,0.021,0.0,0.0,139.36931914060406,139.37995749709978,182.0,182.0,310.0,139.37995749709978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96857396199.08342,26.904832277523173,17.952738647147896,310.0,139.36931914060406,287.69066844700995,139.64388811900767,139.36544946074363,0.0,0.0,0.0,0.0,0.0,0.0,-0.5543071165937821,-60.66665870829086,2543619.024870488,2543746.9650985696,2543619.024870488,0.0,-60538.71848020889,127.94022808197042,0.0,250.5172471810438,194.48553174058776,163.77994093939677,149.349301579715,143.2098696173871,140.77631164523208,139.862453973892,139.53383707327947,139.41985608634164,139.381533436086,139.36899984709336,139.3649997131185,139.36375212203208,139.36337166092187,218.11795540796712,175.59956495420937,154.5598310170076,145.32125105974032,141.5812205458593,140.15567315789588,139.6374495444048,139.45622834887806,139.39490342089496,139.37473928327242,139.36827832305246,139.36625491464355,139.36563524005413,139.36544946074363
2026-07-11 10:00:00+00:00,1136.899,3527729.38306,3527729.3830599994,2548478.4887698716,979250.8942901278,0.0,979250.8942901283,3527.7293830599992,3527.7293830599997,3527729.3830599994,139.36931914060406,0,,,False,0,none,0.0088807045340872,0.0088807045340872,0.0,0.0,0.0088807045340872,0.021,0.0,0.0,139.35869860271384,139.36931914060406,182.0,182.0,310.0,139.36931914060406,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98350006387.97523,27.31944621888201,18.22939733997675,310.0,139.35869860271384,288.9654770598679,139.6753012632218,139.35479141832775,0.0,0.0,0.0,0.0,0.0,0.0,-0.5644609536813492,-60.92302252540234,2548478.4887698716,2548606.6706784274,2548478.4887698716,0.0,-60794.84061684646,128.18190855588182,0.0,252.69523880782748,196.7760727316148,165.29015610400992,150.15747767420913,143.5883548322432,140.93519140478313,139.92096500067126,139.54995507521656,139.41910776574053,139.37438931230298,139.35952672169873,139.3547074358686,139.3531797202966,139.3527063696453,220.6589966816549,177.5415718337696,155.6781463211562,145.87073618737543,141.82177456698577,140.24967524504834,139.6679664914201,139.46102817494895,139.3898174799726,139.3660137889645,139.35826101645773,139.35579367847208,139.3550254843023,139.35479141832775
2026-07-11 10:10:00+00:00,1138.588,3532970.2487199996,3532970.2487199996,2552667.083889878,980303.1648301217,0.0,980303.1648301217,3532.9702487199997,3532.9702487199997,3532970.2487199996,139.35869860271384,0,,,False,0,none,0.008893349909919508,0.008893349909919508,0.0,0.0,0.008893349909919508,0.021,0.0,0.0,139.3480980620634,139.35869860271384,182.0,182.0,310.0,139.35869860271384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99844975791.35631,27.734715497598973,18.506493318576233,310.0,139.3480980620634,290.1659671579973,139.71093503166983,139.34413750742004,0.0,0.0,0.0,0.0,0.0,0.0,-0.5746575871231452,-61.17980065077633,2552667.083889878,2552795.4729525647,2552667.083889878,0.0,-61051.41158808954,128.38906268678693,0.0,254.79907173404703,199.05260109547103,166.82529369828936,150.99554645384845,143.98837194005472,141.10651155668495,139.98576741791996,139.5689743085809,139.41960807872152,139.36775305591374,139.35025109374206,139.34448951750312,139.34263442951215,139.3420508574297,223.15186795630748,179.49624629267856,156.8281098036049,146.44697355222215,142.07902275113753,140.35252379215888,139.70269246360985,139.46767961635328,139.38549791398685,139.35758921899804,139.3483569157651,139.34537324736527,139.344429524759,139.34413750742004
2026-07-11 10:20:00+00:00,1140.008,3537376.42352,3537376.42352,2556215.221904246,981161.201615754,0.0,981161.201615754,3537.37642352,3537.37642352,3537376.42352,139.3480980620634,0,,,False,0,none,0.008903893771306568,0.008903893771306568,0.0,0.0,0.008903893771306568,0.021,0.0,0.0,139.33751979237337,139.3480980620634,182.0,182.0,310.0,139.3480980620634,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101341919906.16847,28.15053330726902,18.783955314430127,310.0,139.33751979237337,291.29645507089975,139.75100507316327,139.33348871300635,0.0,0.0,0.0,0.0,0.0,0.0,-0.5848970749760065,-61.43692711716812,2556215.221904246,2556343.785137442,2556215.221904246,0.0,-61308.36388397217,128.56323319594958,0.0,256.8307152570324,201.31305263542063,168.38335708553964,151.8627615744387,144.4099675968742,141.2905606118566,140.05712463866809,139.5910659290848,139.42145115907562,139.3616720736577,139.3411941095191,139.33435496907933,139.33212003105066,139.33140666234866,225.59576986131069,181.4610645991548,158.00834635302363,147.04972666372228,142.3532093269092,140.46452345763763,139.7418486352096,139.47631165275388,139.38201089461705,139.34949708278765,139.33857960958386,139.33499935563378,139.33384972506406,139.33348871300635
2026-07-11 10:30:00+00:00,1141.168,3540975.83392,3540975.8339199997,2559146.6754799737,981829.158440026,0.0,981829.1584400265,3540.97583392,3540.9758339200002,3540975.8339199997,139.33751979237337,0,,,False,0,none,0.008912406916206423,0.008912406916206423,0.0,0.0,0.008912406916206423,0.021,0.0,0.0,139.32696619531802,139.33751979237337,182.0,182.0,310.0,139.33751979237337,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102840468531.81332,28.56679681439259,19.061714710015647,310.0,139.32696619531802,292.36100850753394,139.7957237778222,139.32284610391358,0.0,0.0,0.0,0.0,0.0,0.0,-0.5951794647026634,-61.694338359941035,2559146.6754799737,2559275.3811013605,2559146.6754799737,0.0,-61565.632738554385,128.70562138665264,0.0,258.792135133819,203.5555183718276,169.96238110561836,152.75833418528086,144.8531442567388,141.4876031390327,140.13529180533718,139.61640072593914,139.42473290406758,139.35619487080925,139.3323782650035,139.3243132158455,139.32164056210098,139.32077545095342,227.9900725655143,183.43360593209943,159.2174605002025,147.67870818382545,142.6445438161187,140.58596444640446,139.78565385865306,139.4870547795616,139.37942458388613,139.341770277087,139.32894362264994,139.32467805757972,139.3232886310181,139.32284610391358
2026-07-11 10:40:00+00:00,1142.074,3543787.0975599997,3543787.0975599997,2561478.635038499,982308.4625215009,0.0,982308.4625215009,3543.78709756,3543.78709756,3543787.0975599997,139.32696619531802,0,,,False,0,none,0.008918936702464842,0.008918936702464842,0.0,0.0,0.008918936702464842,0.021,0.0,0.0,139.3164400059037,139.32696619531802,182.0,182.0,310.0,139.32696619531802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104340261819.56372,28.98340606098992,19.339704806552895,310.0,139.3164400059037,293.3634605313455,139.84529934290498,139.31221083747084,0.0,0.0,0.0,0.0,0.0,0.0,-0.6055047934608413,-61.95197254906755,2561478.635038499,2561607.452133062,2561478.635038499,0.0,-61823.1554545043,128.8170945632446,0.0,260.68528606965316,205.77823374330316,171.56043258376468,153.68143417087205,145.31785970788778,141.69787853684767,140.22051455946809,139.6451482744747,139.4295506139836,139.35137120153033,139.32382788225325,139.31437484658608,139.311200451638,139.31015904426596,230.33429857646644,185.41154806920335,160.45403735367304,148.3335794397954,142.9531998719448,140.71712142887458,139.8343228293172,139.50004035083867,139.37780892738763,139.3344427330533,139.31946444252432,139.31441582297967,139.3127489849363,139.31221083747084
2026-07-11 10:50:00+00:00,1142.733,3545831.9350199993,3545831.9350199993,2563227.345000294,982604.5900197052,0.0,982604.5900197052,3545.8319350199995,3545.8319350199995,3545831.9350199993,139.3164400059037,0,,,False,0,none,0.008923538301227083,0.008923538301227083,0.0,0.0,0.008923538301227083,0.021,0.0,0.0,139.30594420191792,139.3164400059037,182.0,182.0,310.0,139.3164400059037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105840949703.95052,29.40026380665292,19.617860718611084,310.0,139.30594420191792,294.3074229402032,139.89993529989937,139.30158417776488,0.0,0.0,0.0,0.0,0.0,0.0,-0.6158730883767642,-62.20976949553721,2563227.345000294,2563356.243473529,2563227.345000294,0.0,-62080.87102230219,128.89847323501454,0.0,262.5121074065582,207.97957296278318,173.17561465351537,154.6311949347363,145.80402852589285,141.92160060335354,140.31302869109015,139.67747640824243,139.43600264972488,139.34725216688346,139.31556784971664,139.30455113370198,139.30080451101597,139.29955943274607,232.6281112897838,187.39266659231373,161.71664774572514,149.01395303702293,143.27931502636915,140.85825240962942,139.88806568005558,139.51540008850475,139.37723540643813,139.32754970170456,139.3101587704173,139.30421993570252,139.3022338097407,139.30158417776488
2026-07-11 11:00:00+00:00,1143.148,3547119.65512,3547119.65512,2564403.8794926507,982715.775627349,0.0,982715.775627349,3547.1196551199996,3547.1196551199996,3547119.65512,139.30594420191792,0,,,False,0,none,0.008926235647351805,0.008926235647351805,0.0,0.0,0.008926235647351805,0.021,0.0,0.0,139.29548184292713,139.30594420191792,182.0,182.0,310.0,139.30594420191792,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107342188799.76044,29.81727466660012,19.896118798960046,310.0,139.29548184292713,295.19629873561195,139.95983256729434,139.29096749801568,0.0,0.0,0.0,0.0,0.0,0.0,-0.6262843667306576,-62.467670123360186,2564403.8794926507,2564532.829806562,2564403.8794926507,0.0,-62338.71980944881,128.9503139113731,0.0,264.2745176465199,210.15803981913365,174.80606648391029,155.60671515534074,146.31152224542342,142.15895656325262,140.41305909784776,139.71355165379757,139.4441882618152,139.3438901881733,139.30762358825774,139.29485380742747,139.2904578616274,139.2889787677215,234.8713011521647,189.37483266165853,163.0038514591969,149.71939501974342,143.62299070401733,141.00959786554415,139.94708733390434,139.53326573989457,139.37777683380963,139.32112762393254,139.30104361502418,139.2940979672548,139.29174635806726,139.29096749801568
2026-07-11 11:10:00+00:00,1143.322,3547659.5666799997,3547659.5666799997,2565014.9111370924,982644.6555429073,0.0,982644.6555429073,3547.65956668,3547.65956668,3547659.5666799997,139.29548184292713,0,,,False,0,none,0.008927052672329626,0.008927052672329626,0.0,0.0,0.008927052672329626,0.021,0.0,0.0,139.2850560052146,139.29548184292713,182.0,182.0,310.0,139.29548184292713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108843639760.60042,30.23434437794456,20.174416148974135,310.0,139.2850560052146,296.03329405842743,140.02518277156176,139.28036227553739,0.0,0.0,0.0,0.0,0.0,0.0,-0.6367386360669165,-62.725616017553676,2565014.9111370924,2565143.884084189,2565014.9111370924,0.0,-62596.64307045704,128.9729470966413,0.0,265.97441090892625,212.31226083303224,176.4499627149103,156.6070609917171,146.84016993367916,142.41010634407266,140.52081868628963,139.7535370043509,139.4542070259835,139.34133878114324,139.300021382017,139.2852948483347,139.28016587749295,139.27841934752843,237.063774347335,191.3560098684435,164.31419908716012,150.44942584753696,143.98429156444382,141.17137954500174,140.01158611723665,139.55376904625004,139.37950718530135,139.3152140711127,139.292136734632,139.2840579025476,139.28129009345272,139.28036227553739
2026-07-11 11:20:00+00:00,1143.257,3547457.8755799993,3547457.8755799998,2565067.742987853,982390.1325921468,4.656612873077393e-10,982390.1325921463,3547.45787558,3547.4578755799994,3547457.8755799998,139.2850560052146,0,,,False,0,none,0.008926005493108544,0.008926005493108544,0.0,0.0,0.008926005493108544,0.021,0.0,0.0,139.27467006106744,139.2850560052146,182.0,182.0,310.0,139.2850560052146,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110344967656.73798,30.65137990464944,20.452690688665765,310.0,139.27467006106744,296.821429430176,140.09617015104052,139.26977008952642,0.0,0.0,0.0,0.0,0.0,0.0,-0.6472358943168542,-62.98354949962598,2565067.742987853,2565196.709728889,2565067.742987853,0.0,-62854.58275858965,128.96674103633268,0.0,267.6136539979262,214.44097974520474,178.10552070647833,157.6312700201929,147.38975939432444,142.67518215107486,140.63650763887068,139.79759103616234,139.46615829440617,139.3396523303842,139.2927884001764,139.27588733947763,139.26993432587994,139.2678836384018,239.20554306613727,193.33425473092962,165.64623527973257,151.2035226860676,144.36324568229927,141.34379969774886,140.08175333424006,139.5770399394323,139.38250114972453,139.30984761131492,139.28345653073077,139.2741080011039,139.27086867692623,139.26977008952642
2026-07-11 11:30:00+00:00,1142.951,3546508.3759399997,3546508.3759399997,2564562.265010101,981946.1109298989,0.0,981946.1109298989,3546.5083759399995,3546.5083759399995,3546508.3759399997,139.27467006106744,0,,,False,0,none,0.00892307900745368,0.00892307900745368,0.0,0.0,0.00892307900745368,0.021,0.0,0.0,139.26432759600453,139.27467006106744,182.0,182.0,310.0,139.27467006106744,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111845837527.03642,31.068288201954562,20.73088033222653,310.0,139.26432759600453,297.5635502854656,140.17297040288514,139.25919263838185,0.0,0.0,0.0,0.0,0.0,0.0,-0.6577761297933687,-63.24141285908674,2564562.265010101,2564691.196689831,2564562.265010101,0.0,-63112.481179356575,128.93167973016534,0.0,269.1940824596365,216.54304788579717,179.77099597068022,158.6783513878573,147.96003658747313,142.95428713499186,140.76031206887743,139.84586761629078,139.4801415541562,139.33888599087194,139.28595250500595,139.26664492464909,139.25976933632177,139.25737428399896,241.29671356621438,195.30771022351323,166.9985031608168,151.9811206588975,144.75984396870965,141.52703990106852,140.15777213973269,139.60320658083128,139.38683388052885,139.30506766868243,139.27502217773818,139.26425737336095,139.2604860636017,139.25919263838185
2026-07-11 11:40:00+00:00,1142.403,3544807.9648199994,3544807.96482,2563495.3840958085,981312.5807241914,4.656612873077393e-10,981312.5807241909,3544.80796482,3544.8079648199996,3544807.96482,139.26432759600453,0,,,False,0,none,0.008918265931615425,0.008918265931615425,0.0,0.0,0.008918265931615425,0.021,0.0,0.0,139.25403211052156,139.26432759600453,182.0,182.0,310.0,139.26432759600453,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113345912589.22054,31.484975719227926,21.008922656295844,310.0,139.25403211052156,298.26233707203835,140.2557501359532,139.2486317358148,0.0,0.0,0.0,0.0,0.0,0.0,-0.6683593211353945,-63.49914805215532,2563495.3840958085,2563624.251692343,2563495.3840958085,0.0,-63370.28045562096,128.8675965343573,0.0,270.71749900508945,218.61741953819353,181.44468092775085,159.74728777853858,148.55070636711358,143.24749483447462,140.89240352802688,139.89851514590043,139.49625530943624,139.33909541509703,139.27954223817213,139.25758130405583,139.24967725787138,139.2468940792974,243.3374781703369,197.27460455860492,168.36954233399408,152.7816133800921,145.17403951172446,141.7212598992655,140.23981650449807,139.63239450831622,139.3925810929651,139.30091444689347,139.26685340926807,139.25451527991345,139.25014642032087,139.2486317358148
2026-07-11 11:50:00+00:00,1141.609,3542344.230459999,3542344.2304599993,2561860.037744891,980484.1927151084,4.656612873077393e-10,980484.1927151079,3542.3442304599994,3542.344230459999,3542344.2304599993,139.25403211052156,0,,,False,0,none,0.008911535557664284,0.008911535557664284,0.0,0.0,0.008911535557664284,0.021,0.0,0.0,139.24378709987084,139.25403211052156,182.0,182.0,310.0,139.25403211052156,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114844851858.56349,31.901347738489857,21.286754458579164,310.0,139.24378709987084,298.9203146727152,140.34466506958336,139.23808929619207,0.0,0.0,0.0,0.0,0.0,0.0,-0.6789854371844676,-63.75669629443768,2561860.037744891,2561988.811866032,2561860.037744891,0.0,-63627.92217329657,128.77412114111212,0.0,272.1856712397499,220.66314534736912,183.12490607293694,160.83703676867495,149.16143256918303,143.5548481661519,141.03293665462553,139.95567553664503,139.5145959312557,139.34033671397486,139.2735867346618,139.24871049738144,139.2396646460904,139.2364459549878,245.3281064357741,199.23324897185313,169.75789165625008,153.60435446269497,145.6057474894966,141.92659641232214,140.32805046399596,139.66472615083723,139.3998180225886,139.29742871267115,139.2589705081916,139.24489120377174,139.2398540775811,139.23808929619207
2026-07-11 12:00:00+00:00,1140.565,3539104.7611,3539104.7611000002,2559647.9071547515,979456.8539452488,4.656612873077393e-10,979456.8539452483,3539.1047611000004,3539.1047611,3539104.7611000002,139.24378709987084,0,,,False,0,none,0.008902857181139607,0.008902857181139607,0.0,0.0,0.008902857181139607,0.021,0.0,0.0,139.23359591752032,139.24378709987084,182.0,182.0,310.0,139.24378709987084,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116342309394.58717,32.317308165163105,21.564311618222174,310.0,139.23359591752032,299.53986137985294,140.43985958202714,139.22756732953096,0.0,0.0,0.0,0.0,0.0,0.0,-0.6896544368404887,-64.01399793612653,2559647.9071547515,2559776.557975596,2559647.9071547515,0.0,-63885.34711528197,128.65082084456662,0.0,273.6003304832337,222.67936728144977,184.81004173546293,161.9465331571169,149.79183868384382,143.87635889922248,141.18204889256467,140.01748340901784,139.53525744774004,139.34266631971258,139.26811563503088,139.24004693148032,139.2297381261168,139.22603294939955,247.26893787850702,201.18203503840292,171.16209144215316,154.44865860605393,146.05484466878266,142.14316243917168,140.42262623105952,139.70031998521878,139.40861898384355,139.29465179241157,139.2513942684192,139.23539497884687,139.22961352835407,139.22756732953096
2026-07-11 12:10:00+00:00,1139.264,3535067.83616,3535067.83616,2556845.737704804,978222.0984551958,0.0,978222.0984551958,3535.06783616,3535.06783616,3535067.83616,139.23359591752032,0,,,False,0,none,0.008892176677950763,0.008892176677950763,0.0,0.0,0.008892176677950763,0.021,0.0,0.0,139.22346193383032,139.23359591752032,182.0,182.0,310.0,139.23359591752032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117837931340.24348,32.73275870562319,21.84152854701631,310.0,139.22346193383032,300.1232172912093,140.54146549836364,139.21706792400244,0.0,0.0,0.0,0.0,0.0,0.0,-0.7003662688325628,-64.27099195244506,2556845.737704804,2556974.2347129635,2556845.737704804,0.0,-64142.4949442856,128.49700815945107,0.0,274.9631700374088,224.66531206490555,186.49849574081745,163.074689425976,150.441507603,144.2120064590118,141.33985955833987,140.084065204778,139.55833109422883,139.34613974396456,139.26315950166602,139.2316055065453,139.2199044456111,139.2156582010943,249.16037407665567,203.11943127043716,172.58068487319883,155.31380268981465,146.52116905928085,142.37104585975575,140.52368406754255,139.73928986638867,139.41905709791547,139.29262528431448,139.2441459644909,139.22603676015032,139.21942933699577,139.21706792400244
2026-07-11 12:20:00+00:00,1137.698,3530208.6321199997,3530208.63212,2553435.7276023114,976772.9045176888,4.656612873077393e-10,976772.9045176883,3530.2086321200004,3530.20863212,3530208.63212,139.22346193383032,0,,,False,0,none,0.00887943212845541,0.00887943212845541,0.0,0.0,0.00887943212845541,0.021,0.0,0.0,139.21338908795613,139.22346193383032,182.0,182.0,310.0,139.22346193383032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119331353194.57591,33.147598109604424,22.118337683880373,310.0,139.21338908795613,300.6724922832459,140.64960084785042,139.20659325389957,0.0,0.0,0.0,0.0,0.0,0.0,-0.7111208714121324,-64.52761547741775,2553435.7276023114,2553564.0393647975,2553435.7276023114,0.0,-64399.30371493148,128.31176248627162,0.0,276.2758442347464,226.6202857543224,188.188711378312,164.22039625665948,151.10998146088951,144.56173689092185,141.506468256552,140.1555381459531,139.5839047230433,139.35081125071457,139.25874880335178,139.2234014537193,139.2101708337574,139.20532501156336,251.0028718523513,205.04397979386297,174.01221735621547,156.19902582104214,147.00451899174283,142.61030812238602,140.63135072356866,139.781744184834,139.43120391467338,139.29139021888483,139.2372475001423,139.21682700406907,139.2093062452681,139.20659325389957
2026-07-11 12:30:00+00:00,1135.856,3524493.0166399986,3524493.0166399996,2549396.6640097853,975096.3526302143,9.313225746154785e-10,975096.3526302134,3524.4930166399995,3524.4930166399986,3524493.0166399996,139.21338908795613,0,,,False,0,none,0.00886453823895584,0.00886453823895584,0.0,0.0,0.00886453823895584,0.021,0.0,0.0,139.20338161285272,139.21338908795613,182.0,182.0,310.0,139.21338908795613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120822197767.3014,33.56172160202817,22.394669115737646,310.0,139.20338161285272,301.18967349209265,140.76436841098953,139.19614561587284,0.0,0.0,0.0,0.0,0.0,0.0,-0.7219181719883276,-64.78380345717135,2549396.6640097853,2549524.757999662,2549396.6640097853,0.0,-64655.709467294626,128.0939898767174,0.0,277.53996724749715,228.54366771105708,189.8791699444794,165.38252303351342,151.79676097249643,144.92546143212232,141.68195337916035,140.23200905536967,139.61206203329655,139.35673386696743,139.25491337270924,139.2154506281041,139.20054498567023,139.19503687149344,252.79693630212017,206.95429321992486,175.45523662847836,157.10352942157536,147.50465221103093,142.8609828442402,140.74573815136674,139.827784950536,139.4451288395543,139.29098719424468,139.23072054440712,139.20777643935918,139.19924933894058,139.19614561587284
2026-07-11 12:40:00+00:00,1133.726,3517883.7544400007,3517883.7544400003,2544702.4663060517,973181.2881339486,0.0,973181.288133949,3517.8837544400003,3517.8837544400008,3517883.7544400003,139.20338161285272,0,,,False,0,none,0.008847401941128813,0.008847401941128813,0.0,0.0,0.008847401941128813,0.021,0.0,0.0,139.19344302159874,139.20338161285272,182.0,182.0,310.0,139.20338161285272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122310072259.60446,33.97502007211235,22.67045003643441,310.0,139.19344302159874,301.6766324153945,140.88585447291817,139.18572741628407,0.0,0.0,0.0,0.0,0.0,0.0,-0.7327580866791191,-65.0394881447489,2544702.4663060517,2544830.3086498403,2544702.4663060517,0.0,-64911.64580096025,127.84234378864494,0.0,278.75711269608297,230.43490547352275,191.56838760429665,166.55991841451976,152.5013052077513,145.30305534248677,141.86637071045877,140.31357322074072,139.64288181713974,139.3639589477764,139.25168249576654,139.20776878761944,139.19103451272838,139.18479736034675,254.5431151476068,208.84905008815204,176.9082953890019,158.02647763112358,148.0212848690505,143.12307427042012,140.86694211445524,139.87750681356636,139.46089854433006,139.29145607807055,139.22458661942738,139.19889622134784,139.18926390072323,139.18572741628407
2026-07-11 12:50:00+00:00,1131.295,3510340.5073,3510340.5073,2539325.215431326,971015.2918686741,0.0,971015.2918686741,3510.3405073000004,3510.3405073000004,3510340.5073,139.19344302159874,0,,,False,0,none,0.008827922341425697,0.008827922341425697,0.0,0.0,0.008827922341425697,0.021,0.0,0.0,139.18357669246612,139.19344302159874,182.0,182.0,310.0,139.19344302159874,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123794567162.74481,34.38737976742912,22.945604542594406,310.0,139.18357669246612,302.13513160837425,141.01412748827892,139.17534110917637,0.0,0.0,0.0,0.0,0.0,0.0,-0.7436405198319084,-65.29459891673547,2539325.215431326,2539452.7708173194,2539325.215431326,0.0,-65167.04353074217,127.55538599329157,0.0,279.9288136369834,232.29351126550088,193.2549158491156,167.7514125538284,153.2230320383482,145.69435709029239,142.05975191038175,140.40031326987167,139.67643721005018,139.37253572538924,139.24908485624485,139.20037125833622,139.18164713095018,139.17461012418912,256.24199409195825,210.7269939837913,178.3699498739999,158.96699811709502,148.55409113905748,143.39655607474052,140.99504093983379,139.93099613896467,139.4785763891337,139.29283568381626,139.21886702905192,139.19019727521248,139.1793551454387,139.17534110917637
2026-07-11 13:00:00+00:00,1128.545,3501807.4223,3501807.4223,2533227.582551808,968579.8397481921,0.0,968579.8397481921,3501.8074223000003,3501.8074223000003,3501807.4223,139.18357669246612,0,,,False,0,none,0.008805959540971341,0.008805959540971341,0.0,0.0,0.008805959540971341,0.021,0.0,0.0,139.17378560697057,139.18357669246612,182.0,182.0,310.0,139.18357669246612,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125275250614.21136,34.79868072616982,23.220052587519106,310.0,139.17378560697057,302.566830926653,141.14923644741543,139.16498920527118,0.0,0.0,0.0,0.0,0.0,0.0,-0.754565363381637,-65.5490612983716,2533227.582551808,2533354.8137426265,2533227.582551808,0.0,-65421.8301075534,127.23119081820187,0.0,281.05656139202307,234.119054705456,194.93733588776047,168.95581260761588,153.96131574204563,146.09916610352386,142.26210321144586,140.49229776941132,139.71279473898988,139.38251075603563,139.24714824030656,139.19327302245983,139.1723903824729,139.1644788296084,257.89419011265625,212.58692764120855,179.83875947490415,159.92418153733345,149.10270173358938,143.68136969520933,141.13009384020583,139.98832988004534,139.4982217425033,139.29516339864043,139.21358268504522,139.1816904317234,139.16952843735606,139.16498920527118
2026-07-11 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2526366.8760589585,965858.6675210414,0.0,965858.6675210414,3492.22554358,3492.22554358,3492225.54358,139.17378560697057,0,,,False,0,none,0.008781365842450883,0.008781365842450883,0.0,0.0,0.008781365842450883,0.021,0.0,0.0,139.16407236482274,139.17378560697057,182.0,182.0,310.0,139.17378560697057,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126751665182.53238,35.208795884036775,23.493709385244998,310.0,139.16407236482274,302.9732934906202,141.29120914286406,139.15467422511887,0.0,0.0,0.0,0.0,0.0,0.0,-0.7655324961176645,-65.802796416164,2526366.8760589585,2526493.7436178545,2526366.8760589585,0.0,-65675.92885726783,126.86755889616325,0.0,282.1418055988827,235.91115839725975,196.61425620845603,170.17190253523873,154.7154857358398,146.5172408932476,142.47340321701242,140.58957977951152,139.75201336667016,139.3939273522698,139.24589922365521,139.18648870121257,139.16327162274152,139.1544071225698,259.5003467529612,214.42770919086496,181.3132835980774,160.8970782736995,149.66670156848787,143.97742188828732,141.27213956100843,140.04957437128982,139.51988920965806,139.29847475303282,139.20875389348345,139.17338634611653,139.15978896781496,139.15467422511887
2026-07-11 13:20:00+00:00,1122.008,3481523.503519999,3481523.50352,2518694.3889439693,962829.1145760305,9.313225746154785e-10,962829.1145760296,3481.52350352,3481.523503519999,3481523.50352,139.16407236482274,0,,,False,0,none,0.00875396234612852,0.00875396234612852,0.0,0.0,0.00875396234612852,0.021,0.0,0.0,139.1544398226457,139.16407236482274,182.0,182.0,310.0,139.16407236482274,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128223324260.86064,35.61759007246129,23.766484742086355,310.0,139.1544398226457,303.3559912599509,141.44005008674696,139.1443986923222,0.0,0.0,0.0,0.0,0.0,0.0,-0.7765417828472589,-66.0557203775671,2518694.3889439693,2518820.850924671,2518694.3889439693,0.0,-65929.25839686533,126.46198070175888,0.0,283.1859538715315,237.66949257083544,198.28431068796485,171.39844244650718,155.48482495277352,146.94829692328258,142.69360059917457,140.69219517466223,139.7941434089814,139.40682494679766,139.2453628284693,139.18003238604928,139.15429839839007,139.14439867410147,261.0611291570086,216.24824812234996,182.79208084525337,161.88469877588665,150.2456282141025,144.28458289807637,141.42119412069468,140.1147840226212,139.54362784050366,139.30280297500664,139.2044001236197,139.16529537439968,139.15014192983293,139.1443986923222
