timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 13:30:00+00:00,1118.172,3469620.62568,3469620.62568,2510154.0806078827,959466.5450721174,0.0,959466.5450721174,3469.62062568,3469.62062568,3469620.62568,139.1544398226457,0,,,False,0,none,0.008723546791664122,0.008723546791664122,0.0,0.0,0.008723546791664122,0.021,0.0,0.0,139.144890339616,139.1544398226457,182.0,182.0,310.0,139.1544398226457,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129689707670.05739,36.024918797238165,24.038282241656887,310.0,139.144890339616,303.71631030939005,141.59573854350862,139.13416515068266,0.0,0.0,0.0,0.0,0.0,0.0,-0.7875930734332105,-66.30774351570903,2510154.0806078827,2510280.092176954,2510154.0806078827,0.0,-66181.73194663785,126.01156907118275,0.0,284.19037170813965,239.39376991519214,199.94615564349084,172.63416646551954,156.26856771874984,147.3920041568442,142.92261198953696,140.80016089919593,139.83922536268128,139.42123839401523,139.2455621429054,139.17391740566472,139.1454781002416,139.1344571314842,262.5772194260742,218.04750047246253,184.27370689941336,162.8860112922007,150.83896947860634,144.60268392251854,141.57724889321437,140.18399984016386,139.56948021264662,139.30817847496004,139.2005397402407,139.15742755479673,139.14059260747464,139.13416515068266
2026-07-11 13:40:00+00:00,1113.92,3456426.9248000006,3456426.9248,2500683.365514593,955743.559285407,0.0,955743.5592854074,3456.4269248,3456.4269248000005,3456426.9248,139.144890339616,0,,,False,0,none,0.008689893525089096,0.008689893525089096,0.0,0.0,0.008689893525089096,0.021,0.0,0.0,139.13542515341658,139.144890339616,182.0,182.0,310.0,139.144890339616,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131150257735.39665,36.43062714872129,24.308998517677928,310.0,139.13542515341658,304.05555580438676,141.75822646362218,139.1239761017726,0.0,0.0,0.0,0.0,0.0,0.0,-0.7986862017191989,-66.55876971593042,2500683.365514593,2500808.8786147037,2500683.365514593,0.0,-66433.25661581988,125.51310011054738,0.0,285.1563826616286,241.08374114915725,201.5984671042732,173.8777811227782,157.06589843293517,147.8479847826848,143.16031971482437,140.91347318951642,139.8872886933623,139.43719723429953,139.24651791352701,139.16815614172194,139.13681754857623,139.12458599522247,264.04931268368637,219.82446491301081,185.7567126544435,163.89994021775667,151.4461611934401,144.931514693299,141.74026853608916,140.25724793938443,139.59748148128003,139.31462829943834,139.19718971445346,139.14979239731605,139.13114605084937,139.1239761017726
2026-07-11 13:50:00+00:00,1109.217,3441833.7979800003,3441833.7979800003,2490208.340876597,951625.4571034033,0.0,951625.4571034033,3441.8337979800003,3441.8337979800003,3441833.7979800003,139.13542515341658,0,,,False,0,none,0.008652730070729444,0.008652730070729444,0.0,0.0,0.008652730070729444,0.021,0.0,0.0,139.12604472264425,139.13542515341658,182.0,182.0,310.0,139.13542515341658,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132604372500.43346,36.83454791678707,24.57852199615351,310.0,139.12604472264425,304.3749566515931,141.92743579814012,139.11383393947028,0.0,0.0,0.0,0.0,0.0,0.0,-0.8098209842605183,-66.80869524791636,2490208.340876597,2490333.30364259,2490208.340876597,0.0,-66683.73248192342,124.96276599293924,0.0,286.0852678409588,242.73918859985298,203.23993527657842,175.12796104523588,157.87594659728697,148.31580947581622,143.40656907283883,141.03210539416065,139.93835038352253,139.45472482591555,139.24824806753477,139.16275979673375,139.1283229840834,139.11478855411912,265.47811197619825,221.57817673689718,187.23964019514642,164.92536264523034,152.066584206517,145.27082046222688,141.91018855776642,140.3345378253326,139.62765830081398,139.322175513485,139.1943652956344,139.142398701783,139.12180694762253,139.11383393947028
2026-07-11 14:00:00+00:00,1104.024,3425720.2305599987,3425720.2305599996,2478643.923178219,947076.3073817808,9.313225746154785e-10,947076.3073817799,3425.7202305599994,3425.7202305599985,3425720.2305599996,139.12604472264425,0,,,False,0,none,0.008611752761438864,0.008611752761438864,0.0,0.0,0.008611752761438864,0.021,0.0,0.0,139.11674888366588,139.12604472264425,182.0,182.0,310.0,139.12604472264425,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134051399023.482,37.236499728744995,24.846731652857326,310.0,139.11674888366588,304.675669915738,142.10325545970602,139.10374092028698,0.0,0.0,0.0,0.0,0.0,0.0,-0.8209972188627507,-67.05740761339425,2478643.923178219,2478768.279360958,2478643.923178219,0.0,-66933.05143065518,124.35618273906584,0.0,286.9782659557105,244.35992088215824,204.86925973291702,176.3833436375201,158.69778277593326,148.79499355323358,143.66116437537406,141.1560055365243,139.99241337367772,139.47383741264875,139.25076719501055,139.15773811568636,139.1200000388926,139.10506784982948,266.8643241114231,223.3077020195793,188.7210181483908,165.9611042286186,152.69955942150148,145.62029818392034,142.08691258697428,140.4158604444521,139.66002760090228,139.33083849872813,139.1920796371737,139.1352543946722,139.11257963003024,139.10374092028698
2026-07-11 14:10:00+00:00,1098.293,3407937.28142,3407937.2814199994,2465891.1397730773,942046.1416469221,0.0,942046.1416469226,3407.9372814199996,3407.93728142,3407937.2814199994,139.11674888366588,0,,,False,0,none,0.008566587754639034,0.008566587754639034,0.0,0.0,0.008566587754639034,0.021,0.0,0.0,139.10753583673,139.11674888366588,182.0,182.0,310.0,139.11674888366588,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135490625049.82645,37.636284736062905,25.113495469758067,310.0,139.10753583673,304.95878492288915,142.28553762366892,139.09369912055433,0.0,0.0,0.0,0.0,0.0,0.0,-0.8322146828824042,-67.3047841179213,2465891.1397730773,2466014.828025341,2465891.1397730773,0.0,-67181.09586565755,123.68825226374611,0.0,287.83657242706283,245.94576495938472,206.48514121592197,177.64252681088732,159.53041327783745,149.28499173445257,143.92386512993076,141.2850933271279,140.0494646453807,139.49454299686437,139.25408593060354,139.15309906698585,139.11185358796868,139.09542651836952,268.2086539532005,225.01212952052146,190.19935499604756,167.00593272099286,153.3443429616121,145.97959221496004,142.27030851482905,140.50118587009194,139.6945951939094,139.34063016281027,139.1903433750306,139.1283663173303,139.10346800971098,139.09369912055433
2026-07-11 14:20:00+00:00,1091.973,3388326.7006200003,3388326.70062,2451838.8043839512,936487.8962360485,0.0,936487.896236049,3388.32670062,3388.3267006200003,3388326.70062,139.10753583673,0,,,False,0,none,0.008516837797286873,0.008516837797286873,0.0,0.0,0.008516837797286873,0.021,0.0,0.0,139.09840332148397,139.10753583673,182.0,182.0,310.0,139.10753583673,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136921271690.03926,38.03368658056646,25.37866907792909,310.0,139.09840332148397,305.22532720872675,142.47409497621044,139.0837103331775,0.0,0.0,0.0,0.0,0.0,0.0,-0.8434731313169486,-67.55069060726615,2451838.8043839512,2451961.7576286234,2451838.8043839512,0.0,-67427.73736259388,122.95324467227329,0.0,288.66133990360896,247.49656171961132,208.08627677860784,178.9040603994477,160.3727755452921,149.78519388375432,144.19438266634086,141.41925751945828,140.1094734153981,139.51684023522373,139.25821033082428,139.1488485134886,139.10388760675494,139.08586680450597,269.5118012325033,226.6905648057163,191.67313307031924,168.0585555863873,154.00012122966731,146.34828968474505,142.46020550908472,140.59046090073443,139.73135425398777,139.3515570642708,139.18916415750692,139.12173998712618,139.09447541471974,139.0837103331775
2026-07-11 14:30:00+00:00,1085.002,3366696.10588,3366696.1058799997,2436357.864309084,930338.2415709156,0.0,930338.241570916,3366.69610588,3366.6961058800002,3366696.1058799997,139.09840332148397,0,,,False,0,none,0.00846201989782489,0.00846201989782489,0.0,0.0,0.00846201989782489,0.021,0.0,0.0,139.0893487442783,139.09840332148397,182.0,182.0,310.0,139.09840332148397,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138342482707.55386,38.42846741876496,25.642093771975617,310.0,139.0893487442783,305.4762621458756,142.6686960697872,139.0737761039404,0.0,0.0,0.0,0.0,0.0,0.0,-0.8547722945884307,-67.79497962889315,2436357.864309084,2436480.0088198977,2436357.864309084,0.0,-67672.83511807956,122.14451081358129,0.0,289.45367739124515,249.01215806460203,209.6713531134315,180.1664367850731,161.22373006933915,150.2949185659197,144.47237503202453,141.55835246074585,140.17238892783746,139.54071712396387,139.26314114262667,139.14498982901748,139.0961049748966,139.07639059527693,270.7744551840665,228.342121996565,193.14080176259094,169.11760892386226,154.6660046192103,146.72591555871472,142.6563901145244,140.68360653527952,139.77028373115746,139.36361849175853,139.18854614580266,139.11537934121506,139.08560448523286,139.0737761039404
2026-07-11 14:40:00+00:00,1077.307,3342818.98258,3342818.9825799996,2419294.9662727327,923524.0163072669,0.0,923524.0163072674,3342.8189825799996,3342.81898258,3342818.9825799996,139.0893487442783,0,,,False,0,none,0.00840156535427284,0.00840156535427284,0.0,0.0,0.00840156535427284,0.021,0.0,0.0,139.08036767533466,139.0893487442783,182.0,182.0,310.0,139.0893487442783,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139753309947.05212,38.82036387418115,25.903593809153254,310.0,139.08036767533466,305.7124983706978,142.86906015083346,139.06389768638522,0.0,0.0,0.0,0.0,0.0,0.0,-0.8661118759088259,-68.03748792237096,2419294.9662727327,2419416.2204194716,2419294.9662727327,0.0,-67916.23377563199,121.25414673896739,0.0,290.2146491197616,250.49239701709655,211.23903006622746,181.42808125675316,162.08205027330467,150.81340468312635,144.75744079946887,141.702193866373,140.23813780329596,139.56614944619935,139.26887294778982,139.14152345185136,139.08850724581802,139.06699925662548,271.99728825325565,229.9659122231738,194.60076594549164,170.18164830400997,155.34101799242157,147.11192532084326,142.85860109588694,140.78051461159157,139.81134633006772,139.37680532157927,139.18848940432923,139.10928642740305,139.07685705263498,139.06389768638522
2026-07-11 14:50:00+00:00,1068.806,3316440.88964,3316440.88964,2400474.9882750385,915965.9013649616,0.0,915965.9013649616,3316.44088964,3316.44088964,3316440.88964,139.08036767533466,0,,,False,0,none,0.00833483529962313,0.00833483529962313,0.0,0.0,0.00833483529962313,0.021,0.0,0.0,139.07145364661204,139.08036767533466,182.0,182.0,310.0,139.08036767533466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141152700283.3872,39.209083412052,26.16297399032114,310.0,139.07145364661204,305.93489104013497,143.07485191401133,139.05407591692773,0.0,0.0,0.0,0.0,0.0,0.0,-0.8774915482717307,-68.27803417742912,2400474.9882750385,2400595.2614025674,2400474.9882750385,0.0,-68157.7610499002,120.27312752891157,0.0,290.9452741484253,251.93711046665686,212.78793051605422,182.68734018590433,162.9464130993204,151.3398035924941,145.0491120283813,141.8505545071556,140.30662134813664,139.5930991801223,139.27539327524866,139.1384464156464,139.0810944151024,139.0576934676936,273.1809513982752,231.56103360250262,196.0513719989351,171.249138258953,156.02409163993346,147.5056977517105,143.06652409408883,140.88104431308278,139.85448637908624,139.39109880200303,139.18898924634308,139.10346106950874,139.0682339587104,139.05407591692773
2026-07-11 15:00:00+00:00,1059.399,3287251.5330599993,3287251.53306,2379691.511244392,907560.0218156078,4.656612873077393e-10,907560.0218156073,3287.25153306,3287.2515330599995,3287251.53306,139.07145364661204,0,,,False,0,none,0.008261050531764019,0.008261050531764019,0.0,0.0,0.008261050531764019,0.021,0.0,0.0,139.06259820322396,139.07145364661204,182.0,182.0,310.0,139.07145364661204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142539476855.1389,39.594299126427465,26.42001618153876,310.0,139.06259820322396,306.144244809319,143.28567527933996,139.04431112431595,0.0,0.0,0.0,0.0,0.0,0.0,-0.8889109509060241,-68.5164158057601,2379691.511244392,2379810.702058558,2379691.511244392,0.0,-68397.22499159444,119.19081416566041,0.0,291.6465243147056,253.3461066032006,214.31662548142884,183.94246297702784,163.81538386285698,151.87316746520864,145.34684850464043,142.00315903785125,140.3777122405692,139.62151256681088,139.28268154037877,139.13575179572112,139.07386464381867,139.0484730854663,274.3260663491633,233.1265567284252,197.4908940171206,172.31843694442784,156.71404932640925,147.90652566693393,143.2797849157172,140.98501808182638,139.8996274041951,139.40646918516387,139.19003550170396,139.09790049381687,139.05973487382988,139.04431112431595
2026-07-11 15:10:00+00:00,1048.969,3254887.86886,3254887.86886,2356704.9257023544,898182.9431576454,0.0,898182.9431576454,3254.88786886,3254.88786886,3254887.86886,139.06259820322396,0,,,False,0,none,0.008179299353208032,0.008179299353208032,0.0,0.0,0.008179299353208032,0.021,0.0,0.0,139.05379068003816,139.06259820322396,182.0,182.0,310.0,139.06259820322396,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143912319164.1616,39.975644212267106,26.67447562547191,310.0,139.05379068003816,306.34131665375185,143.50106582150414,139.0346030303019,0.0,0.0,0.0,0.0,0.0,0.0,-0.9003696851599018,-68.75240552326586,2356704.9257023544,2356822.9205611073,2356704.9257023544,0.0,-68634.41066451278,117.99485875308164,0.0,292.3193221632256,254.71915644195096,215.8236151361891,185.1915890141498,164.687401777073,152.41243779536197,145.650027488928,142.15967797495048,140.45125080096915,139.65131794346934,139.2907078574199,139.13342808934436,139.06681394860954,139.03933699596644,275.43321741781176,234.66150697477923,198.91751241905382,173.3877767933367,157.40959217095536,148.31360455204643,143.4979433605484,141.09221684383337,139.94666922064079,139.42287409696903,139.1916116522886,139.09259889137576,139.05135808441983,139.0346030303019
2026-07-11 15:20:00+00:00,1037.379,3218924.794259999,3218924.7942599994,2331232.919290873,887691.8749691262,4.656612873077393e-10,887691.8749691257,3218.9247942599995,3218.924794259999,3218924.7942599994,139.05379068003816,0,,,False,0,none,0.008088514208310301,0.008088514208310301,0.0,0.0,0.008088514208310301,0.021,0.0,0.0,139.04501797082872,139.05379068003816,182.0,182.0,310.0,139.05379068003816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145269737469.99783,40.35270485277717,26.926076195339004,310.0,139.04501797082872,306.52681850022157,143.72048210572314,139.02495064213065,0.0,0.0,0.0,0.0,0.0,0.0,-0.9118673096495137,-68.98574693767132,2331232.919290873,2331349.5899980757,2331232.919290873,0.0,-68869.0762304687,116.67070720263291,0.0,292.9645385796528,256.05597944441786,217.30730746644485,186.4327227105436,165.56075931083586,152.95642937631996,145.95793261982493,142.319720836108,140.52704092029165,139.68242341056083,139.2994317637177,139.1314585487115,139.05993586714,139.0302829545448,276.5029429154032,236.1648459498709,200.32929343408227,174.45524832117985,158.10928383865163,148.72602106999838,143.7204832628144,141.20237466760327,139.9954848118703,139.4402567918706,139.19369390426408,139.08754694667016,139.04310026295553,139.02495064213065
2026-07-11 15:30:00+00:00,1024.464,3178850.324160001,3178850.32416,2302938.2280004923,875912.0961595075,0.0,875912.0961595085,3178.8503241599997,3178.8503241600006,3178850.32416,139.04501797082872,0,,,False,0,none,0.007987409346481348,0.007987409346481348,0.0,0.0,0.007987409346481348,0.021,0.0,0.0,139.03626421180053,139.04501797082872,182.0,182.0,310.0,139.04501797082872,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146610039838.05157,40.72501106612544,27.17450428721507,310.0,139.03626421180053,306.7014196261156,143.94329573609772,139.01535213430756,0.0,0.0,0.0,0.0,0.0,0.0,-0.9234033344635428,-69.21614888417477,2302938.2280004923,2303053.428973744,2302938.2280004923,0.0,-69100.94791092305,115.20097325173265,0.0,293.58298882503624,257.3562238489727,218.7659898182339,187.663700230168,166.4335755444737,153.50381014384072,146.26974208972126,142.48282806511455,140.60484522596204,139.7147141116911,139.3088007552885,139.12982042302303,139.05322108073977,139.02130740941203,277.53572333547754,237.6354466593872,201.72415963415222,175.51876881900432,158.8115269351348,149.1427358719447,143.9468027391496,141.3151724243827,140.04591669759773,139.4585441620389,139.19625014225252,139.08273131009594,139.0349562115908,139.01535213430756
2026-07-11 15:40:00+00:00,1010.025,3134046.9734999994,3134046.9734999994,2271418.1317758765,862628.8417241229,0.0,862628.8417241229,3134.0469734999992,3134.0469734999992,3134046.9734999994,139.03626421180053,0,,,False,0,none,0.007874434096584403,0.007874434096584403,0.0,0.0,0.007874434096584403,0.021,0.0,0.0,139.02751045684326,139.03626421180053,182.0,182.0,310.0,139.03626421180053,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147931292888.84943,41.092025802458174,27.41940154481805,310.0,139.02751045684326,306.8657488559075,144.16877889239075,139.00580471682505,0.0,0.0,0.0,0.0,0.0,0.0,-0.9349772142426661,-69.44327867473966,2271418.1317758765,2271531.696671159,2271418.1317758765,0.0,-69329.71377945738,113.56489528228121,0.0,294.1754271634588,258.6194417747586,220.19779323451547,188.88215439211717,167.3037649593781,154.05307809310105,146.5845120691341,142.64846131618435,140.68437942353154,139.7480490977064,139.31874862158696,139.1284841046281,139.0466569918181,139.01240530715236,278.53196635930914,239.07206096084366,203.09985134917898,176.57604754091787,159.51453562976045,149.56256465029898,144.1762019261259,141.43023028467854,140.09777262544847,139.47764440537682,139.19923872096084,139.07813399498238,139.02691857129744,139.00580471682505
2026-07-11 15:50:00+00:00,993.821,3083766.93374,3083766.93374,2236191.3691543723,847575.5645856275,0.0,847575.5645856275,3083.76693374,3083.76693374,3083766.93374,139.02751045684326,0,,,False,0,none,0.007747710568685154,0.007747710568685154,0.0,0.0,0.007747710568685154,0.021,0.0,0.0,139.01873432362805,139.02751045684326,182.0,182.0,310.0,139.02751045684326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149231274700.5398,41.453131861261056,27.660356129879915,310.0,139.01873432362805,307.02039653599473,144.39609032413827,138.9963044912324,0.0,0.0,0.0,0.0,0.0,0.0,-0.94658833990924,-69.66675399944273,2236191.3691543723,2236303.106816724,2236191.3691543723,0.0,-69555.0163370911,111.73766235163203,0.0,294.74253960158717,259.84505817509114,221.60064574917345,190.08546974708068,168.16900368211174,154.60253691156447,146.90115742834294,142.81599214490006,140.76530577361157,139.7822577780841,139.32919359238264,139.12741218911242,139.04022726126638,139.0035698801864,279.4919881728012,240.4732802972087,204.45387999052463,177.62454208292357,160.21630112330396,149.9841549807918,144.40786722663142,141.54709881983308,140.15082060714607,139.49744437591949,139.2026071087534,139.0737317071472,139.01897750041522,138.9963044912324
2026-07-11 16:00:00+00:00,975.557,3027094.8375799996,3027094.8375799996,2196671.7526174122,830423.0849625873,0.0,830423.0849625873,3027.0948375799994,3027.0948375799994,3027094.8375799996,139.01873432362805,0,,,False,0,none,0.007604940199003213,0.007604940199003213,0.0,0.0,0.007604940199003213,0.021,0.0,0.0,139.00990955063855,139.01873432362805,182.0,182.0,310.0,139.01873432362805,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150507411886.28156,41.80761441285599,27.89689105929758,310.0,139.00990955063858,307.1659162467956,144.62425794983758,138.9868462932537,0.0,0.0,0.0,0.0,0.0,0.0,-0.9582360285919368,-69.88613209618096,2196671.7526174122,2196781.4416657817,2196671.7526174122,0.0,-69776.44304781174,109.68904836921138,0.0,295.2849339096576,261.032330604209,222.9722115810955,191.27072262056708,169.0266770020898,155.15025961585746,147.21843020692523,142.98468848184322,140.8472254272998,139.81713582519973,139.340036248943,139.12655843813192,139.03391130484076,138.99479241093408,280.4159888782634,241.83748462069707,205.78346633915993,178.66140706787257,160.91455417657903,150.40595940732732,144.64085336072824,141.66524858810692,140.20478313395918,139.51780654631528,139.20629035889309,139.06949510034363,139.01112032177102,138.9868462932537
2026-07-11 16:10:00+00:00,954.872,2962910.52368,2962910.5236799996,2152145.1304848823,810765.3931951174,0.0,810765.3931951178,2962.9105236799996,2962.91052368,2962910.5236799996,139.00990955063855,0,,,False,0,none,0.0074433103302596676,0.0074433103302596676,0.0,0.0,0.0074433103302596676,0.021,0.0,0.0,139.00100553522856,139.00990955063855,182.0,182.0,310.0,139.00990955063855,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151756702855.97787,42.15463968221608,28.12844998152072,310.0,139.00100553522856,307.30282622868106,144.85215455088968,138.9774235220896,0.0,0.0,0.0,0.0,0.0,0.0,-0.96991951135069,-70.10089655251862,2152145.1304848823,2152252.5127130514,2152145.1304848823,0.0,-69993.51432434958,107.38222816903726,0.0,295.8031262128214,262.18029804612326,224.30981857671694,192.43460780716597,169.8738180122968,155.69404327996335,147.5348928797053,143.15369749377584,140.92966984845737,139.8524405365396,139.35115719830586,139.12586666219835,139.02768376764058,138.98606197399275,281.3040207942052,243.16277540372894,207.0854621397224,179.68342325554354,161.60670956715873,150.82619870396584,144.87406351080583,141.78405725128658,140.25933049459348,139.53856554319077,139.21020939554793,139.06538795802817,139.00333114362533,138.9774235220896
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,2101727.8504236066,788080.5097963936,0.0,788080.5097963936,2889.80836022,2889.80836022,2889808.36022,139.00100553522856,0,,,False,0,none,0.007259291710074304,0.007259291710074304,0.0,0.0,0.007259291710074304,0.021,0.0,0.0,138.99198661623836,139.00100553522856,182.0,182.0,310.0,139.00100553522856,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152975616165.3221,42.493226712589475,28.354378335316323,310.0,138.99198661623836,307.43161035317115,145.07847551071077,138.9680279550714,0.0,0.0,0.0,0.0,0.0,0.0,-0.98163791798634,-70.3104398138998,2101727.8504236066,2101832.622054297,2101727.8504236066,0.0,-70205.66818320937,104.77163069043308,0.0,296.29752089991484,263.287709073941,225.61035779221146,193.57333655571014,170.70703066395478,156.23135579707073,147.8488836707992,143.3220261838808,141.0120886337359,139.8878851180504,139.3624142810317,139.1252694227937,139.02151394907074,138.97736514608002,282.15594332645725,244.4468863824667,208.35625226557156,180.68690781660294,162.28979943685243,151.2428171072769,145.10622135665136,141.9027956671067,140.31407240944748,139.5595241104965,139.2142690430041,139.0613662746054,138.99559045349073,138.9680279550714
2026-07-11 16:30:00+00:00,904.314,2806032.083159999,2806032.0831599995,2044318.7253386967,761713.3578213027,4.656612873077393e-10,761713.3578213023,2806.0320831599993,2806.032083159999,2806032.0831599995,138.99198661623836,0,,,False,0,none,0.007048475035840032,0.007048475035840032,0.0,0.0,0.007048475035840032,0.021,0.0,0.0,138.98281139526566,138.99198661623836,182.0,182.0,310.0,138.99198661623836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154159960056.3623,42.82221112676731,28.57389916881558,310.0,138.98281139526566,307.5527185854082,145.30170587903115,138.95864955066983,0.0,0.0,0.0,0.0,0.0,0.0,-0.9933902581079268,-70.51404072952147,2044318.7253386967,2044420.5257965077,2044318.7253386967,0.0,-70412.24027171056,101.8004578109103,0.0,296.76838282543673,264.35292682003427,226.87015013631313,194.68251015703814,171.52238854463167,156.75926792925324,148.15847369298652,143.48851817424767,141.09383714649866,139.92313141383644,139.37363897546376,139.12468644491864,139.0153650343872,138.96868568768323,282.97136201279073,245.68706352708398,209.59161546920126,181.66759641304137,162.9603893143702,151.65343018644876,145.33583876882366,142.02060881833037,140.36854951673084,139.5804478564103,139.21835566967547,139.0573771038264,138.98787467756725,138.95864955066983
2026-07-11 16:40:00+00:00,873.153,2709341.36982,2709341.36982,1978525.358356935,730816.0114630652,0.0,730816.0114630652,2709.34136982,2709.34136982,2709341.36982,138.98281139526566,0,,,False,0,none,0.006805236122601395,0.006805236122601395,0.0,0.0,0.006805236122601395,0.021,0.0,0.0,138.97343175911482,138.98281139526566,182.0,182.0,310.0,138.98281139526566,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155304707808.80975,43.14019661355827,28.786080767981815,310.0,138.97343175911482,307.66656655390585,145.5200735900345,138.94927624769906,0.0,0.0,0.0,0.0,0.0,0.0,-1.005175397190069,-70.71083449285285,1978525.358356935,1978623.7552386008,1978525.358356935,0.0,-70612.43761118711,98.39688166574342,0.0,297.21579581301353,265.37379541873463,228.0847655633625,195.75694789837686,172.31530362158983,157.27436465928935,148.46141409232936,143.65182234858304,141.17416130742876,139.95778262440362,139.38463258228018,139.12402243941037,139.00919315681713,138.9600041928791,283.7495407946577,246.87990494203922,210.78654524862122,182.6204972191966,163.61447220650498,152.055254806309,145.56117582762298,142.1364944609618,140.4222211736247,139.60106113064643,139.2223344625139,139.05335763048333,138.98015567497822,138.94927624769906
2026-07-11 16:50:00+00:00,836.909,2596878.41246,2596878.41246,1902573.850666397,694304.5617936028,0.0,694304.5617936028,2596.8784124599997,2596.8784124599997,2596878.41246,138.97343175911482,0,,,False,0,none,0.006522401217698088,0.006522401217698088,0.0,0.0,0.006522401217698088,0.021,0.0,0.0,138.96379224880374,138.97343175911482,182.0,182.0,310.0,138.97343175911482,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156403768936.89078,43.44549137135855,28.98979424742661,310.0,138.96379224880374,307.7735338301509,145.73150170005937,138.9398937790961,0.0,0.0,0.0,0.0,0.0,0.0,-1.0169920260628236,-70.8997732365271,1902573.850666397,1902668.3200382341,1902573.850666397,0.0,-70805.30386469001,94.4693718370836,0.0,297.6396018816315,266.3474554085222,229.2487823042889,196.79046513878967,173.0803554500164,157.77263292173583,148.75506830760185,143.8103575767055,141.25217766651,139.99137375028897,139.39516253823288,139.123165704638,139.00294669315363,138.9512977740482,284.4892770827299,248.0211329502707,211.93501530219035,183.53968832625745,164.24732930758012,152.44502387916475,145.78019449689276,142.24927768616254,140.47445280339528,139.62103951791048,139.22604741881423,139.04923373426502,138.97240012845162,138.9398937790961
2026-07-11 17:00:00+00:00,794.384,2464925.88896,2464925.88896,1814169.9743107045,650755.9146492956,0.0,650755.9146492956,2464.92588896,2464.92588896,2464925.88896,138.96379224880374,0,,,False,0,none,0.006190639760972533,0.006190639760972533,0.0,0.0,0.006190639760972533,0.021,0.0,0.0,138.95383006769384,138.96379224880374,182.0,182.0,310.0,138.96379224880374,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157449677117.82642,43.736021421618446,29.183655707243854,310.0,138.95383006769384,307.8739597915261,145.93352551745787,138.93048555343813,0.0,0.0,0.0,0.0,0.0,0.0,-1.0288386214405048,-71.07957226608676,1814169.9743107045,1814259.8738254842,1814169.9743107045,0.0,-70989.67275130702,89.89951477973955,0.0,298.03930680434047,267.27007610945026,230.35544728444034,197.7755682213027,173.81107006773487,158.2493191217187,149.03632962408375,143.96226634958492,141.32685142117208,140.02336096213656,139.40495630456678,139.12198568473954,138.99656542736884,138.9425397391541,285.188714501118,249.10528077689227,213.02965194891337,184.41806822350446,164.8533590526803,152.81888455827968,145.99049794366144,142.35758229888668,140.524502390157,139.64000337169878,139.22930942775037,139.0449188362037,138.96456912621534,138.93048555343813
2026-07-11 17:10:00+00:00,744.021,2308652.5217399998,2308652.5217399998,1710338.5963235034,598313.9254164963,0.0,598313.9254164963,2308.65252174,2308.65252174,2308652.5217399998,138.95383006769384,0,,,False,0,none,0.005797826313598407,0.005797826313598407,0.0,0.0,0.005797826313598407,0.021,0.0,0.0,138.94347754427307,138.95383006769384,182.0,182.0,310.0,138.95383006769384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158433181812.0351,44.00921717000975,29.365950538885617,310.0,138.94347754427307,307.96813523535087,146.1232112364866,138.92103262242372,0.0,0.0,0.0,0.0,0.0,0.0,-1.0407133947213918,-71.24863968532269,1710338.5963235034,1710423.1300331214,1710338.5963235034,0.0,-71164.10597570473,84.53370961795736,0.0,298.4139333634667,268.13647298886974,231.39622236657462,198.7030622316785,174.49964143177712,158.69875630149224,149.30152443865546,144.1053642631886,141.3969716170316,140.0531097401214,139.41369728042565,139.12033101746437,138.98997988760203,138.93369937408673,285.845062758779,250.12525175327065,214.06130775378844,185.2470251853259,165.42586609450927,153.17227496897925,146.18926966630102,142.4597977511695,140.57150546557438,139.65751279721377,139.23190624700396,139.04031314470242,138.95661798695153,138.92103262242372
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,1587244.4784741125,534517.9670658878,0.0,534517.9670658878,2121.76244554,2121.76244554,2121762.44554,138.94347754427307,0,,,False,0,none,0.00532816138947737,0.00532816138947737,0.0,0.0,0.00532816138947737,0.021,0.0,0.0,138.93267347873248,138.94347754427307,182.0,182.0,310.0,138.94347754427307,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159342732410.9746,44.26187011415961,29.534537810791573,310.0,138.93267347873248,308.0562853387109,146.29707067734861,138.9115138595438,0.0,0.0,0.0,0.0,0.0,0.0,-1.0526142259654787,-71.40498746452197,1587244.4784741125,1587322.6523637122,1587244.4784741125,0.0,-71326.81357492227,78.17388959969685,0.0,298.76178562183753,268.9395559384607,232.3601788111578,199.56156875382686,175.13661083489507,159.11417947685803,149.5463161429858,144.23709633851206,141.46113151809044,140.0798877902968,139.42102238509497,139.11802913979366,138.98311129586136,138.92474218927944,286.4541701816863,251.07170379498376,215.01850519308297,186.01604683045048,165.95682424151,153.49979837363406,146.37321111127883,142.55405353165438,140.61446448206564,139.67306247214992,139.23359338673734,139.03530308051896,138.94849638743977,138.9115138595438
2026-07-11 17:30:00+00:00,611.089,1896172.50166,1896172.50166,1440067.7556467883,456104.7460132118,0.0,456104.7460132118,1896.17250166,1896.17250166,1896172.50166,138.93267347873248,0,,,False,0,none,0.004761363160651787,0.004761363160651787,0.0,0.0,0.004761363160651787,0.021,0.0,0.0,138.92139123984245,138.93267347873248,182.0,182.0,310.0,138.93267347873248,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160163887729.22263,44.48996881367295,29.68674081640326,310.0,138.92139123984245,308.1385337767519,146.45103658532435,138.90190641766483,0.0,0.0,0.0,0.0,0.0,0.0,-1.0645385809103118,-71.5461296689999,1440067.7556467883,1440138.3267490272,1440067.7556467883,0.0,-71475.55856676097,70.5711022389296,0.0,299.0800630133178,269.6695509611931,233.23324177589396,200.33699783561917,175.71057375947478,159.48759099703707,149.7656563104751,144.354525684348,141.51773120008204,140.10287045646317,139.42652611376568,139.11488907521226,138.97587344976816,138.9156312070625,287.0098700737937,251.9322151902552,215.88675013138808,186.7122794858042,166.4366421258557,153.7951171330583,146.53850148071663,142.63820769031204,140.65224820521837,139.686084398168,139.2340981634905,139.02976316670342,138.94014913908836,138.90190641766483
2026-07-11 17:40:00+00:00,522.751,1622064.9879400001,1622064.98794,1263159.7048579974,358905.28308200254,0.0,358905.2830820028,1622.0649879399998,1622.06498794,1622064.98794,138.92139123984245,0,,,False,0,none,0.00407280262840661,0.00407280262840661,0.0,0.0,0.00407280262840661,0.021,0.0,0.0,138.90967330217387,138.92139123984245,182.0,182.0,310.0,138.92139123984245,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160878819014.1312,44.68856083725866,29.819254955873326,310.0,138.90967330217387,308.21482121549195,146.58065534073776,138.89218628202858,0.0,0.0,0.0,0.0,0.0,0.0,-1.076483413746717,-71.6689970184302,1263159.7048579974,1263221.1385327124,1263159.7048579974,0.0,-71607.56334371516,61.43367471505189,0.0,299.36423066562287,270.31299186814033,233.9974273094219,201.0121857461865,176.20810898621943,159.80982706177923,149.9538841344232,144.4544181977235,141.56503641811003,140.1211761250458,139.42978088214525,139.11071229496613,138.9681783935991,138.90632988099824,287.503018621839,252.69023039964767,216.64778216048626,187.3201265399021,166.85400064133077,154.05091364643204,146.6808077577506,142.7098675176754,140.68360918006647,139.69595931411598,139.23312626003118,139.02355921493037,138.93151770613738,138.89218628202858
2026-07-11 17:50:00+00:00,415.586,1289538.4228400001,1289538.4228400001,1050820.5430446751,238717.879795325,0.0,238717.879795325,1289.53842284,1289.53842284,1289538.4228400001,138.90967330217387,0,,,False,0,none,0.003237650452184642,0.003237650452184642,0.0,0.0,0.003237650452184642,0.021,0.0,0.0,138.89756033612957,138.90967330217387,182.0,182.0,310.0,138.90967330217387,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161466279661.36865,44.85174435038018,29.928142122772392,310.0,138.89756033612957,308.284698221872,146.681523270243,138.88232928485928,0.0,0.0,0.0,0.0,0.0,0.0,-1.0884450690155052,-71.7699316127295,1050820.5430446751,1050871.010341825,1050820.5430446751,0.0,-71719.46431557974,50.467297149749356,0.0,299.60705615784224,270.85175251860426,234.63053520457152,201.56714605212719,176.6142598988932,160.071028708314,150.1050855902773,144.5334789117995,141.60131891057028,140.13394346661067,139.4303765096782,139.1053118856688,138.95994507887107,138.89680556417625,287.920269976809,253.32404147832864,217.27905995478275,187.8211243993072,167.19592069535133,154.25900970597573,146.79538970747666,142.76646283984314,140.7072285095671,139.70204163785664,139.23037450097323,139.0165543950036,138.92254290122375,138.88232928485928
2026-07-11 18:00:00+00:00,288.714,895862.2191599999,895862.2191599999,799951.1691531895,95911.05000681034,0.0,95911.05000681034,895.8622191599999,895.8622191599999,895862.2191599999,138.89756033612957,0,,,False,0,none,0.0022490880688310747,0.0022490880688310747,0.0,0.0,0.0022490880688310747,0.021,0.0,0.0,138.88500149995457,138.89756033612957,182.0,182.0,310.0,138.89756033612957,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161903165896.52475,44.97310163792354,30.009119979973637,310.0,138.88500149995457,308.3467183839395,146.7498396782915,138.87231794350853,0.0,0.0,0.0,0.0,0.0,0.0,-1.1004192283777259,-71.8449561733248,799951.1691531895,799988.6814334872,799951.1691531895,0.0,-71807.44389302714,37.5122802976548,0.0,299.79754230502044,271.26340214720074,235.10776142584174,201.9810813464688,176.91429681704741,160.26191604742962,150.21390474451357,144.5888228801722,141.62511033632248,140.14046030776947,139.42798214122328,139.09854046301874,138.9511109686149,138.88703360169376,288.2433850399943,253.80741740127175,217.75529587258606,188.19564718829147,167.44918127171064,154.41136417092412,146.87772628910488,142.80560723942665,140.72191142640767,139.7037599864534,139.2255811757926,139.0086339737454,138.91317736199684,138.87231794350853
2026-07-11 18:10:00+00:00,151.323,469546.1896199999,469546.18961999996,469546.1896199999,5.820766091346741e-11,5.820766091346741e-11,0.0,469.54618961999995,469.5461896199999,469546.18961999996,138.88500149995457,0,,,False,0,none,0.0011787236862003119,0.0011787236862003119,0.0,0.0,0.0011787236862003119,0.021,0.0,0.0,138.87233426353342,138.88500149995457,182.0,182.0,310.0,138.88500149995457,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162172054477.74814,45.0477929104856,30.05895908997804,310.0,138.87233426353342,308.39644752052163,146.78521944088547,138.86214909453471,0.0,0.0,0.0,0.0,0.0,0.0,-1.1124010762376852,-71.89108715975489,520015.65703885426,520038.7225320693,520015.65703885426,0.0,-71868.02166653983,23.065493215050083,0.0,299.9218463945253,271.5273676090604,235.41001006922804,202.24010352515853,177.09955302164718,160.3776393642024,150.27784621776541,144.619251002121,141.6358672325318,140.1404931655782,139.42250263717378,139.09036175103705,138.94166369073557,138.8770109160664,288.45286979442267,254.11724625474912,218.05704064833827,188.43018594388153,167.6055242431287,154.50337964910224,146.9254379747488,142.82614058920623,140.7271204087367,139.7008768232038,139.21864624728963,138.99975862965024,138.9034074306619,138.86214909453471
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,122832.98284,0.0,0.0,0.0,122.83298284,122.83298284,122832.98284,138.87233426353342,0,,,False,0,none,0.00030833077075721293,0.00030833077075721293,0.0,0.0,0.00030833077075721293,0.021,0.0,0.0,138.86010296784573,138.87233426353342,182.0,182.0,310.0,138.87233426353342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162282246815.68875,45.07840189324688,30.079383490401728,310.0,138.86010296784573,308.42244057971817,146.79538953895045,138.85184536272124,0.0,0.0,0.0,0.0,0.0,0.0,-1.1243860727148656,-71.90997886308172,255554.42957910628,255563.8754307697,255554.42957910628,0.0,-71900.5330114183,9.44585166341858,0.0,299.9738204712336,271.6461709785013,235.5467924341584,202.35609024984802,177.18059814211662,160.42598779076332,150.30196947184365,144.62775840906508,141.63523857342705,140.13489765904072,139.41436021308127,139.08097485856834,138.93169310058755,138.8667760154893,288.5457550156077,254.25809834016752,218.1935912472008,188.53463505016776,167.6730170512164,154.54066302404246,146.94201258472617,142.83005878371694,140.723924410895,139.69393407000504,139.20983181646136,138.99004970196594,138.89328692430047,138.85184536272124
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162240541341.14682,45.06681703920745,30.071653285853717,,,308.3946601038104,146.78372972626966,138.84097777364929,0.0,0.0,0.0,0.0,0.0,0.0,-1.136369873844141,-71.90280677565336,0.0,2393.6825391014427,0.0,0.0,-69509.12423655191,2393.6825391014427,0.0,299.9468827359715,271.62205883034727,235.5262809330285,202.3388891415489,177.16590792225128,160.41296856646173,150.2899599407473,144.61631477826953,141.62409339193457,140.12390210906952,139.40343652349205,139.07008441804183,138.92081754817198,138.85590693735926,288.5199572079136,254.23572055101644,218.17481055031132,188.51881244108048,167.65927505928397,154.52823075871666,146.93033814904618,142.81879444074855,140.7128701163087,139.682982498059,139.19892852482175,138.9791683295523,138.8824152021948,138.84097777364929
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162198840026.18494,45.055233340606925,30.06392385229333,,,308.36688239899837,146.77207107644443,138.8301112684195,0.0,0.0,0.0,0.0,0.0,0.0,-1.148352479744751,-71.8956354036605,0.0,2393.443800521258,0.0,0.0,-69502.19160313925,2393.443800521258,0.0,299.919947687712,271.5979490872589,235.50577147772574,202.3216897488313,177.1512191675026,160.3999506406034,150.27795160738688,144.60487228876815,141.61294932197012,140.11290765570263,139.39251392334018,139.0591950636366,138.90994308039276,138.84503894321995,288.49416197347625,254.21334499388658,218.156031726578,188.5029914100642,167.6455344378858,154.51579973328998,146.91866487768021,142.80753122119282,140.70181692418564,139.67203201833115,139.18802632058515,138.9682880423555,138.87154456434348,138.8301112684195
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162157142870.38806,45.04365079733002,30.05619518964363,,,308.3391074650056,146.76041358935882,138.8192458469238,0.0,0.0,0.0,0.0,0.0,0.0,-1.160333890535923,-71.88846474703183,0.0,2393.2050855734997,0.0,0.0,-69495.25966145833,2393.2050855734997,0.0,299.89301532618697,271.5738417489961,235.48526406804615,202.30449207152404,177.13653187772448,160.38693401305895,150.26594447164294,144.59343094044712,141.60180636342275,140.10191429883074,139.38159241251705,139.04830679524423,138.89906969714178,138.83417203296315,288.468369312039,254.1909716685552,218.137254775814,188.48717195696145,167.63179518688523,154.50336994763876,146.90699277051218,142.79626912493765,140.69076483441592,139.66108263071257,139.17712520364304,138.95740884026733,138.86067501063843,138.8192458469238
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162115449873.34128,45.03206940926147,30.048467297827724,,,308.3113353015556,146.74875726489682,138.80838150905402,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723141063368723,-71.8812948056959,0.0,2392.966394390154,0.0,0.0,-69488.32841130575,2392.966394390154,0.0,299.8660856511285,271.549736815319,235.46475870378552,202.28729610945598,177.1218460527708,160.37391868369875,150.25393853339602,144.58199073319273,141.59066451618156,140.0909220383445,139.3706719909139,139.0374196127565,138.88819739831084,138.82330620648085,288.44257922334504,254.16860057479965,218.11847969783244,188.47135408161483,167.61805730614554,154.49094140163936,146.89532182742593,142.78500815187104,140.6797138468896,139.65013433509432,139.166225173887,138.94653072317956,138.84980654097146,138.80838150905402
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162073761034.62985,45.02048917628607,30.040740176768725,,,308.2835659083719,146.7371021029425,138.79751825470214,0.0,0.0,0.0,0.0,0.0,0.0,-1.1842931272668025,-71.87412557958135,0.0,2392.7277272050414,0.0,0.0,-69481.3978523763,2392.7277272050414,0.0,299.83915866226835,271.5256342859877,235.44425538473985,202.2701018624561,177.10716169249537,160.36090465239343,150.24193379252668,144.570551666891,141.5795237801358,140.0799308741345,139.35975265842222,139.0265335160651,138.87732618379178,138.8124414636649,288.4167917071376,254.14623171239734,218.09970649244653,188.455537783867,167.60432079553007,154.47851409516815,146.88365204830535,142.77374830188097,140.66866396149672,139.6391871313675,139.15532623120856,138.93565369098397,138.83893915523447,138.79751825470214
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162032076353.8388,45.00891009828856,30.03301382638973,,,308.255799285178,146.72544810337985,138.78665608376016,0.0,0.0,0.0,0.0,0.0,0.0,-1.1962709534449052,-71.86695706861676,0.0,2392.4890835398546,0.0,0.0,-69474.4679850769,2392.4890835398546,0.0,299.81223435933845,271.5015341607622,235.423754110705,202.25290933035328,177.09247879675223,160.3478919190135,150.22993024891545,144.55911374142826,141.5683841551746,140.0689408060915,139.34883441493332,139.0156485050617,138.8664560534765,138.80157780440726,288.39100676315996,254.1238650811256,218.08093515946942,188.43972306356056,167.59058565490216,154.4660880281015,146.87198343303436,142.7624895748554,140.65761517812734,139.6282410194232,139.14442837549936,138.92477774357235,138.82807285331936,138.78665608376016
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161990395830.55353,44.99733217515376,30.025288246613886,,,308.22803543169766,146.71379526609297,138.7757949961199,0.0,0.0,0.0,0.0,0.0,0.0,-1.2082475849903604,-71.85978927273078,0.0,2392.250463933582,0.0,0.0,-69467.5388087972,2392.250463933582,0.0,299.78531274207086,271.4774364394027,235.40325488147704,202.23571851297643,177.07779736539507,160.3348804834294,150.21792790244305,144.54767695669074,141.5572456411872,140.05795183410603,139.3379172603386,139.00476457963808,138.85558700725682,138.7907152285998,288.36522439115566,254.10150068076177,218.06216569871432,188.4239099205382,167.57685188412512,154.45366320031576,146.8603159814969,142.75123197068237,140.64656749667157,139.61729599915256,139.13353160665093,138.9139028808365,138.81720763511805,138.7757949961199
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161948719464.3592,44.985755406766444,30.01756343736429,,,308.20027434765433,146.70214359096596,138.76493499167344,0.0,0.0,0.0,0.0,0.0,0.0,-1.2202230220223358,-71.85262219185203,0.0,2392.011867958805,0.0,0.0,-69460.61032389323,2392.011867958805,0.0,299.75839381019756,271.45334112166944,235.38275769685197,202.2185294101546,177.06311739827808,160.32187034551183,150.2059267529899,144.53624131256456,141.54610823806277,140.0469639580689,139.3270011945294,138.9938817396859,138.84471904502462,138.77985373613456,288.3394445908679,254.07913851108336,218.04339810999448,188.40809835464253,167.5631194830624,154.4412396116873,146.8486496935769,142.73997548924987,140.6355209170195,139.6063520704467,139.1226359245549,138.90302910266823,138.80634350052244,138.76493499167344
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161907047254.84125,44.97417979301146,30.009839398564125,,,308.17251603277174,146.6904930778829,138.7540760703127,0.0,0.0,0.0,0.0,0.0,0.0,-1.2321972646599872,-71.84545582590914,0.0,2391.7732960019202,0.0,0.0,-69453.68252990722,2391.7732960019202,0.0,299.73147756345054,271.4292482073223,235.36226255662575,202.20134202171656,177.0484388952551,160.30886150513118,150.19392680043677,144.52480680893612,141.53497194569042,140.03597717787076,139.31608621739724,138.98299998509688,138.8338521666718,138.76899332690337,288.3136673620401,254.0567785718678,218.02463239312317,188.39228836571627,167.54938845157727,154.42881726209256,146.8369845691583,142.72872013044594,140.62447543906129,139.5954092331967,139.11174132910293,138.8921564089594,138.7954804494245,138.7540760703127
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161865379201.58493,44.96260533377359,30.002116130136503,,,308.1447604867736,146.6788437267279,138.7432182319296,0.0,0.0,0.0,0.0,0.0,0.0,-1.244170313022459,-71.83829017483077,0.0,2391.534747635553,0.0,0.0,-69446.75542719522,2391.534747635553,0.0,299.7045640015621,271.4051576961218,235.34176946059452,202.18415634749144,177.0337618561801,160.29585396215822,150.18192804466426,144.51337344569149,141.5238367639595,140.02499149340235,139.3051723288335,138.97211931576285,138.8229863720902,138.75813400079832,288.2878927044158,254.03442086289252,218.0058685479136,188.37647995360211,167.53565878953316,154.41639615140798,146.82532060812505,142.71746589415858,140.613431062687,139.58446748729372,139.10084782018657,138.88128479960184,138.78461848171608,138.7432182319296
