timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.86010296784573,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159911661331.89447,44.419905925526244,29.63999008007501,,,306.8433680417576,146.1326327446116,138.23411943905208,0.0,0.0,0.0,0.0,0.0,0.0,-1.805558636030512,-71.5023096283282,0.0,2380.3497781186597,0.0,0.0,-69121.95985020955,2380.3497781186597,0.0,298.4426501828211,270.27561000639184,234.38089604593193,201.37836014411698,176.34558966567357,159.6859605367655,149.61933429517643,143.97728963311573,141.00173398758653,139.5098982953669,138.79344547352994,138.4619500327693,138.31351453159658,138.24896545210157,287.07937939211746,252.98612015724225,217.12607562141676,187.63526033371846,166.89190688922722,153.83399916584625,146.2784246028874,142.18978092705953,140.0955859379132,139.07143446624193,138.59007651908263,138.3715403178036,138.27532607439102,138.23411943905208
2026-07-12 04:00:00+00:00,11.475,35606.2365,35606.23649999999,35606.2365,0.0,0.0,0.0,35.606236499999994,35.6062365,35606.23649999999,138.86010296784573,0,,,False,0,none,8.937112402176551e-05,8.937112402176551e-05,0.0,0.0,8.937112402176551e-05,0.021,0.0,0.0,138.3864767558076,138.86010296784573,182.0,182.0,310.0,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160003704564.7781,44.44547349021614,29.657050502603838,310.0,138.3864767558076,306.9003944383237,146.14888685802055,138.24375799869344,0.0,0.0,0.0,0.0,0.0,0.0,-1.817478320438649,-71.51810644882148,224915.59617796895,224923.4945882156,224915.59617796895,0.0,-71510.20803857484,7.898410246649291,0.0,298.4967549032308,270.3497115485918,234.4564535213244,201.44178186859074,176.39297936249756,159.7193499032507,149.6426996827795,143.99432735322424,141.01512255942797,139.5213249429838,138.80387425430357,138.47189445259056,138.32323296867196,138.25858205435435,287.146518560738,253.0658419586052,217.19912392335286,187.69261167079094,166.93313831158085,153.86265063866355,146.29867402398168,142.2049820103233,140.1079836148761,139.08237018278922,138.6002871497168,138.381406493306,138.28503453126964,138.24375799869344
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,156170.66340966726,120869.12861033273,0.0,120869.12861033273,277.03979202,277.03979202,277039.79202,138.3864767558076,0,,,False,0,none,0.000693466426961597,0.000693466426961597,0.0,0.0,0.000693466426961597,0.021,0.0,0.0,138.27557412514412,138.3864767558076,182.0,182.0,310.0,138.3864767558076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160054493466.22845,44.459581518396796,29.666464340985783,310.0,138.27557412514412,306.9755686001688,146.15395468063846,138.23781581330127,0.0,0.0,0.0,0.0,0.0,0.0,-1.8293994674724303,-71.52688220268672,156170.66340966726,156175.0512865999,156170.66340966726,0.0,-71522.4943257541,4.387876932625659,0.0,298.5269658457121,270.4082214128794,234.52199689251816,201.4961500491503,176.43008940671535,159.74074629317295,149.65263618432692,143.99695756883955,141.01351444433766,139.51742794523554,138.79881039652648,138.46626320170338,138.31733669045212,138.2525662280537,287.1926040084745,253.13255702755075,217.26193179790616,187.73943951564613,166.9624982531869,153.87807686344215,146.30469820762758,142.205326199117,140.1051642835371,139.07789688244148,138.59499299739068,138.3757221742239,138.27917153699562,138.23781581330127
2026-07-12 04:20:00+00:00,220.844,685265.68136,685265.6813599999,338352.02488610207,346913.65647389786,0.0,346913.656473898,685.2656813599999,685.26568136,685265.6813599999,138.27557412514412,0,,,False,0,none,0.0017142123793119906,0.0017142123793119906,0.0,0.0,0.0017142123793119906,0.021,0.0,0.0,138.2448944088755,138.27557412514412,182.0,182.0,310.0,138.27557412514412,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160214580255.41245,44.504050070947905,29.696136791411494,310.0,138.2448944088755,307.0931725258216,146.18246582233675,138.22854332566956,0.0,0.0,0.0,0.0,0.0,0.0,-1.8413252236317998,-71.55453695621576,338352.02488610207,338365.85226286657,338352.02488610207,0.0,-71540.70957945124,13.827376764515066,0.0,298.6178314482261,270.5754854007762,234.70858984364813,201.65257787490765,176.53946488229087,159.8070640709284,149.68744139460878,144.0116174751445,141.0164621619379,139.5140398614734,138.79218697974926,138.45806448988878,138.3084013240603,138.24329821236515,287.32413800974666,253.31797290768708,217.43662149652477,187.8713958543219,167.04775796186817,153.92606058879096,146.3275084956067,142.2129170621103,140.1042726098807,139.07256836099205,138.58746108120945,138.36714250027256,138.27011187292823,138.22854332566956
2026-07-12 04:30:00+00:00,355.265,1102365.9791,1102365.9790999999,616665.7296517106,485700.2494482893,0.0,485700.2494482895,1102.3659790999998,1102.3659791,1102365.9790999999,138.2448944088755,0,,,False,0,none,0.0027571136825908613,0.0027571136825908613,0.0,0.0,0.0027571136825908613,0.021,0.0,0.0,138.23224413890065,138.2448944088755,182.0,182.0,310.0,138.2448944088755,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160541630064.63138,44.594897240175385,29.756756217288267,310.0,138.23224413890065,307.219739437274,146.24390463361323,138.21865353560855,0.0,0.0,0.0,0.0,0.0,0.0,-1.8532603722347045,-71.61089161742849,616665.7296517106,616693.906982317,616665.7296517106,0.0,-71582.71428682213,28.17733060636965,0.0,298.7866464921554,270.8943899308413,235.07034264914256,201.96107332183738,176.75968068299198,159.9448597189955,149.76421353434654,144.04906289906552,141.03090253950504,139.5159744539068,138.78770924414195,138.45045367722014,138.29932090819227,138.2335523992695,287.5722256265006,253.67235515423354,217.7754193471733,188.13161388510875,167.21988764092325,154.02700142922646,146.3799891308522,142.2359281038738,140.11078326080343,139.07041657197513,138.58099374134795,138.3586174737852,138.26064193049922,138.21865353560855
2026-07-12 04:40:00+00:00,472.395,1465813.3413,1465813.3413,897430.0800772624,568383.2612227376,0.0,568383.2612227376,1465.8133413,1465.8133413,1465813.3413,138.23224413890065,0,,,False,0,none,0.0036658601275994093,0.0036658601275994093,0.0,0.0,0.0036658601275994093,0.021,0.0,0.0,138.22370523870694,138.23224413890065,182.0,182.0,310.0,138.23224413890065,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161037095995.93536,44.7325266655376,29.848591954385544,310.0,138.22370523870694,307.34508938643114,146.3398546484079,138.2087504898793,0.0,0.0,0.0,0.0,0.0,0.0,-1.8652097329331176,-71.69616419047753,897430.0800772624,897472.716363787,897430.0800772624,0.0,-71653.52790395299,42.63628652454645,0.0,299.0165248909077,271.35397976730604,235.60630180691751,202.42734447648687,177.09836076181347,160.16088353117775,149.88793518568687,144.11263713902198,141.05899734111225,139.5246535774747,138.78637805615048,138.44420845189111,138.29076136664216,138.22394122443185,287.92331169763395,254.19123037840686,218.2824074974113,188.52768732684828,167.48633031539111,154.18667925812318,146.46611872996294,142.27694631357383,140.12637444777133,139.07258675826748,138.57644733577294,138.3508560596263,138.25139911984323,138.2087504898793
2026-07-12 04:50:00+00:00,569.685,1767698.3738999998,1767698.3738999998,1143281.1728607297,624417.20103927,0.0,624417.20103927,1767.6983738999998,1767.6983738999998,1767698.3738999998,138.22370523870694,0,,,False,0,none,0.004420628497975571,0.004420628497975571,0.0,0.0,0.004420628497975571,0.021,0.0,0.0,138.21659459697483,138.22370523870694,182.0,182.0,310.0,138.22370523870694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161680013821.24957,44.911114950347105,29.967758235355298,310.0,138.21659459697483,307.46625722907856,146.46980596748355,138.19898070122224,0.0,0.0,0.0,0.0,0.0,0.0,-1.8771775269026094,-71.80676381695174,1143281.1728607297,1143336.4726739668,1143281.1728607297,0.0,-71751.46400371473,55.29981323701213,0.0,299.28499496936877,271.9238395522038,236.29133895217484,203.03616449236182,177.54806547547022,160.45224547035286,150.05786694926945,144.20241693695218,141.10103717371675,139.5403651583027,138.78842785604337,138.4395148917691,138.28287676643188,138.21460047885984,288.3516770666661,254.84830855402544,218.94109388842418,189.05177287358273,167.8444255748391,154.40481087714954,146.5864061453921,142.33658204541698,140.15154157761404,139.0794382469085,138.5740809101273,138.3440558690121,138.24254721119064,138.19898070122224
2026-07-12 05:00:00+00:00,649.69,2015949.0886,2015949.0886000001,1347567.8926371767,668381.1959628235,2.3283064365386963e-10,668381.1959628232,2015.9490886,2015.9490885999999,2015949.0886000001,138.21659459697483,0,,,False,0,none,0.005041242948569439,0.005041242948569439,0.0,0.0,0.005041242948569439,0.021,0.0,0.0,138.20996874786846,138.21659459697483,182.0,182.0,310.0,138.21659459697483,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162445431004.42673,45.12373083456298,30.109630050878515,310.0,138.20996874786846,307.5821971830412,146.63166993075168,138.1893897876474,0.0,0.0,0.0,0.0,0.0,0.0,-1.8891672620470905,-71.93841086688631,1347567.8926371767,1347633.716162144,1347567.8926371767,0.0,-71872.58734191908,65.82352496724343,0.0,299.57538582676625,272.5734820744216,237.0954364280879,203.76604376917436,178.09605661474487,160.81236575857113,150.2709880613378,144.31717044451173,141.15658996449886,139.5629957397772,138.79385568485228,138.4364007867747,138.27569943676917,138.20556039899222,288.83127596899294,255.6125817793489,219.7274742317536,189.6892512823796,168.28664145616705,154.67805134169458,146.7395958620993,142.4144791630306,140.18625663739178,139.09103511150195,138.57396895073418,138.33828106836555,138.23413937660098,138.1893897876474
2026-07-12 05:10:00+00:00,715.718,2220830.01092,2220830.01092,1515169.1440603558,705660.866859644,0.0,705660.866859644,2220.83001092,2220.83001092,2220830.01092,138.20996874786846,0,,,False,0,none,0.005553372551481302,0.005553372551481302,0.0,0.0,0.005553372551481302,0.021,0.0,0.0,138.20367216925297,138.20996874786846,182.0,182.0,310.0,138.20996874786846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163311324770.5633,45.36425688071203,30.270125429545235,310.0,138.20367216925297,307.69256006700044,146.8229339890222,138.1799898810388,0.0,0.0,0.0,0.0,0.0,0.0,-1.901181815957969,-72.08732346527164,1515169.1440603558,1515243.6003595486,1515169.1440603558,0.0,-72012.86716607888,74.45629919275234,0.0,299.8773561966463,273.27894085548274,237.99205348727796,204.5962112978474,178.72910241129986,161.2339218456861,150.52366981671932,144.45526505699334,141.22498778894914,139.59230075228078,138.80258610558548,138.43485155735482,138.2692336208265,138.19682956452147,289.34298125521275,256.45663185614444,220.61730661254626,190.42371681716594,168.8035786690835,155.00165338731728,146.92353843494018,142.50976465907746,140.23020865958463,139.1072882556401,138.57609930074042,138.3335414949367,138.22618892050977,138.1799898810388
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,1653226.7846054717,738109.7793145285,0.0,738109.7793145285,2391.33656392,2391.33656392,2391336.56392,138.20367216925297,0,,,False,0,none,0.005979521678995767,0.005979521678995767,0.0,0.0,0.005979521678995767,0.021,0.0,0.0,138.1976740165381,138.20367216925297,182.0,182.0,310.0,138.20367216925297,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164259959507.51306,45.627766529864736,30.44595703531192,310.0,138.1976740165381,307.79729887916756,147.041411131881,138.17078816722747,0.0,0.0,0.0,0.0,0.0,0.0,-1.9132235586101543,-72.25045591311115,1653226.7846054717,1653308.3508293913,1653226.7846054717,0.0,-72168.88968919148,81.56622391968267,0.0,300.18438386004544,274.02275823031164,238.9600095250517,205.50900461808124,179.43543732270066,161.71018355052271,150.8124873528305,144.61512427392344,141.30557152724901,139.62803267074085,138.81453927880744,138.43484842258994,138.26347985633336,138.1884132618735,289.873946457343,257.3591601039437,221.5900647369602,191.24036902234243,169.38633962877068,155.3709297748077,147.13602028344852,142.62149475843142,140.2830374733441,139.12807954146467,138.58044354736654,138.32983707886143,138.21870263040046,138.17078816722747
2026-07-12 05:30:00+00:00,816.844,2534617.9213600005,2534617.92136,1768222.6189161104,766395.3024438897,0.0,766395.3024438901,2534.61792136,2534.6179213600003,2534617.92136,138.1976740165381,0,,,False,0,none,0.0063375768330935665,0.0063375768330935665,0.0,0.0,0.0063375768330935665,0.021,0.0,0.0,138.1919867701342,138.1976740165381,182.0,182.0,310.0,138.1976740165381,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165277490312.95193,45.910413975819985,30.634558684048365,310.0,138.1919867701342,307.8965119096626,147.28536768873755,138.1617910620706,0.0,0.0,0.0,0.0,0.0,0.0,-1.9252944636861873,-72.42543045619857,1768222.6189161104,1768310.106187654,1768222.6189161104,0.0,-72337.94318465493,87.48727154363587,0.0,300.49218862020433,274.79224373654205,239.98289690631105,206.49011815560712,180.20525931836033,162.2354629661743,151.13453981280324,144.79542722339687,141.3978050154444,139.6700020155683,138.82966179001315,138.43638427867927,138.25844334315417,138.18031806747936,290.4153213521114,258.30413998057264,222.6292631308254,192.12676455075848,170.02720969727812,155.78173405960777,147.37506067865596,142.74882272731156,140.3444229448357,139.15330713790235,138.58697952047518,138.32716992115613,138.21168753570447,138.1617910620706
2026-07-12 05:40:00+00:00,856.022,2656184.9046799997,2656184.9046799997,1865187.4559359204,790997.4487440793,0.0,790997.4487440793,2656.18490468,2656.18490468,2656184.9046799997,138.1919867701342,0,,,False,0,none,0.0066413262398525965,0.0066413262398525965,0.0,0.0,0.0066413262398525965,0.021,0.0,0.0,138.18663569827982,138.1919867701342,182.0,182.0,310.0,138.1919867701342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166353092041.1035,46.209192233639854,30.833923910367634,310.0,138.18663569827982,307.99037094898017,147.55341228317837,138.15300606297197,0.0,0.0,0.0,0.0,0.0,0.0,-1.9373961949490441,-72.61038757714128,1865187.4559359204,1865279.9344963916,1865187.4559359204,0.0,-72517.90901666996,92.47856047132518,0.0,300.79787792343427,275.5780128250029,241.04795211241122,207.52802647636764,181.03050166801248,162.8050443861997,151.487440587714,144.99511681070308,141.50128428363558,139.71808481848763,138.84793219830505,138.43946718963875,138.25413609975828,138.17255319173955,290.96084785326616,259.279408190014,223.7217792002838,193.07266376140174,170.7197152062183,156.23056434543815,147.63899958776008,142.89105790028697,140.41412028243,139.18290526480698,138.59570200330955,138.32554981088938,138.20515381470418,138.15300606297197
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,1947843.3861495545,812420.3320104452,0.0,812420.3320104452,2760.26371816,2760.26371816,2760263.7181599997,138.18663569827982,0,,,False,0,none,0.006901344429826062,0.006901344429826062,0.0,0.0,0.006901344429826062,0.021,0.0,0.0,138.1816575684665,138.18663569827982,182.0,182.0,310.0,138.18663569827982,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167478173801.14355,46.521714944762095,31.042460373119084,310.0,138.1816575684665,308.0790850573543,147.84438681793358,138.14444212373633,0.0,0.0,0.0,0.0,0.0,0.0,-1.9495301701582222,-72.8038512550692,1947843.3861495545,1947940.1179885184,1947843.3861495545,0.0,-72707.11941610533,96.73183896388218,0.0,301.09945835036075,276.3730013932833,242.14510808350448,208.61334240364528,181.90445981323572,163.41497757181406,151.86920577929962,145.21334131003766,141.61570920558827,139.7722095759803,138.8693556281202,138.44411829286193,138.25057627594137,138.16513048334087,291.50600620489746,260.2755940510098,224.85708237559228,194.06961932412645,171.45843249500132,156.71448099004633,147.92646488830252,143.04765460921206,140.49195705438626,139.21684419194105,138.60662357397814,138.32499502813613,138.19911547816446,138.14444212373633
2026-07-12 06:00:00+00:00,918.518,2850106.24292,2850106.24292,2018961.1077670834,831145.1351529167,0.0,831145.1351529167,2850.10624292,2850.10624292,2850106.24292,138.1816575684665,0,,,False,0,none,0.007125768740373801,0.007125768740373801,0.0,0.0,0.007125768740373801,0.021,0.0,0.0,138.17708872812784,138.1816575684665,182.0,182.0,310.0,138.1816575684665,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168645807921.117,46.846057755865836,31.258884012551736,310.0,138.17708872812784,308.1628809298984,148.15730207537626,138.13610972745312,0.0,0.0,0.0,0.0,0.0,0.0,-1.9616976086639333,-73.00463103426539,2018961.1077670834,2019061.4976566816,2018961.1077670834,0.0,-72904.24114466738,100.38988959800918,0.0,301.39554162368347,277.17180793553246,243.2663127987871,209.73832254396496,182.82148885589612,164.0619041867668,152.27815656138685,145.4494009411935,141.74085591149577,139.83234344444375,138.89395690811932,138.45036877962528,138.24778696882802,138.158064120626,292.04747920110447,261.28537270091425,226.02662314900576,195.11059540950288,172.2387773645338,157.23099404820027,148.23631329932397,143.21818198655302,140.57781872142257,139.25512360571153,138.61977177096077,138.32553130067362,138.19359005846866,138.13610972745312
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,2080643.5822841201,847591.5868958796,0.0,847591.5868958796,2928.23516918,2928.23516918,2928235.1691799997,138.17708872812784,0,,,False,0,none,0.007320912214897743,0.007320912214897743,0.0,0.0,0.007320912214897743,0.021,0.0,0.0,138.17296365931168,138.17708872812784,182.0,182.0,310.0,138.17708872812784,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169850329155.19604,47.180646987554454,31.482144762468174,310.0,138.17296365931168,308.24199170768463,148.491300887139,138.12802077918852,0.0,0.0,0.0,0.0,0.0,0.0,-1.9738995675423512,-73.21175327050645,2080643.5822841201,2080747.1434022407,2080643.5822841201,0.0,-73108.19215238583,103.56111812061863,0.0,301.6851595932033,277.9702476373979,244.40504304064333,210.8965040678851,183.7767810601275,164.7429332360492,152.71285096898274,145.70271156509037,141.876556754393,139.89848180557303,138.92177547401704,138.45825746894607,138.24579525050936,138.151370388152,292.5828048349285,262.3029422097424,227.22337805926927,196.18966943904738,173.0568345393776,157.77797050604732,148.5675806724395,143.40229747709316,140.67163513999137,139.29776599600547,138.63518596129907,138.32719042518923,138.1885978969716,138.12802077918852
2026-07-12 06:20:00+00:00,965.739,2996630.1726599997,2996630.17266,2134518.4316370944,862111.7410229058,4.656612873077393e-10,862111.7410229053,2996.63017266,2996.6301726599995,2996630.17266,138.17296365931168,0,,,False,0,none,0.007491729322155251,0.007491729322155251,0.0,0.0,0.007491729322155251,0.021,0.0,0.0,138.1693221848436,138.17296365931168,182.0,182.0,310.0,138.17296365931168,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171087049364.54675,47.524180379040764,31.711373665674326,310.0,138.1693221848436,308.316650387248,148.84563215349144,138.120188411984,0.0,0.0,0.0,0.0,0.0,0.0,-1.9861369695703492,-73.42441216798953,2134518.4316370944,2134624.761085836,2134518.4316370944,0.0,-73318.08271924779,106.32944874174427,0.0,301.9676436438262,278.76504447152456,245.55595369721885,212.08243497694735,184.7661999320677,165.4555501316798,153.1720365867183,145.9727795358208,142.02268718372196,139.970641373267,138.95286188291726,138.4678292559538,138.24463178504956,138.14506760416532,293.11014455752894,263.32365407198046,228.44151236398082,197.30180380762772,173.9092258121669,158.353563663069,148.91944527368096,143.59972757769918,140.77337029836136,139.34481144937305,138.65291479561708,138.33000889483432,138.1841623227652,138.120188411984
2026-07-12 06:30:00+00:00,985.149,3056858.2380600004,3056858.23806,2181864.82975453,874993.4083054699,0.0,874993.4083054704,3056.85823806,3056.8582380600005,3056858.23806,138.1693221848436,0,,,False,0,none,0.007642142317053049,0.007642142317053049,0.0,0.0,0.007642142317053049,0.021,0.0,0.0,138.1662031086202,138.1693221848436,182.0,182.0,310.0,138.1693221848436,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172352048358.58743,47.87556898849651,31.94584410593103,310.0,138.1662031086202,308.3870858592972,149.2196330955529,138.11262727272924,0.0,0.0,0.0,0.0,0.0,0.0,-1.9984106252157054,-73.64193387213737,2181864.82975453,2181973.590606604,2181864.82975453,0.0,-73533.17302006343,108.76085207394499,0.0,302.242543238661,279.5536132783718,246.71462041357353,213.29146987908018,185.78615261053483,166.19754682367784,153.65461477475029,146.25918339999902,142.17915657579053,140.04885556555854,138.98727584402616,138.47913458412117,138.24433041946534,138.13917587822223,293.6281237807309,264.3437475923031,229.6761281408468,198.4426700843188,174.79300738971062,158.9561581762373,149.2911981823071,143.81025306968795,140.8830148803783,139.39631370525404,138.67301422721593,138.33402800419793,138.18030903346045,138.11262727272924
2026-07-12 06:40:00+00:00,1002.33,3110169.8502000007,3110169.8502,2223699.4080581362,886470.442141864,0.0,886470.4421418644,3110.1698502000004,3110.169850200001,3110169.8502,138.1662031086202,0,,,False,0,none,0.007775281631064005,0.007775281631064005,0.0,0.0,0.007775281631064005,0.021,0.0,0.0,138.16363816091854,138.1662031086202,182.0,182.0,310.0,138.1662031086202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173642016298.43832,48.23389341623287,32.184942597075086,310.0,138.16363816091854,308.4535205129698,149.61271465734626,138.1053532073379,0.0,0.0,0.0,0.0,0.0,0.0,-2.010721250117011,-73.86374940783183,2223699.4080581362,2223810.315825984,2223699.4080581362,0.0,-73752.8416399844,110.90776784742775,0.0,302.5095688819741,280.3339026960795,247.87734751810586,214.51961284540343,186.83348849530486,166.9669659813088,154.15961202612934,146.56155989230845,142.34590126672438,140.1331716943484,139.02508499912759,138.4922284878505,138.2449276926215,138.13371686315932,294.1357188998661,265.36015521496284,230.92307373438268,199.60851267239138,175.70558837036629,159.58432613254251,149.68222173344267,144.03369759529258,141.0005802732685,139.45233762824788,138.6955471849245,138.3392927391981,138.17706588102794,138.1053532073379
2026-07-12 06:50:00+00:00,1017.608,3157576.56752,3157576.5675199996,2260840.140603775,896736.4269162244,0.0,896736.4269162249,3157.5765675199996,3157.57656752,3157576.5675199996,138.16363816091854,0,,,False,0,none,0.007893679650547651,0.007893679650547651,0.0,0.0,0.007893679650547651,0.021,0.0,0.0,138.16165931763794,138.16363816091854,182.0,182.0,310.0,138.16363816091854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174954134445.71933,48.59837067936648,32.4281466795377,310.0,138.16165931763794,308.51616882893694,150.02434870708052,138.09838311605566,0.0,0.0,0.0,0.0,0.0,0.0,-2.0230694791497386,-74.08937419636536,2260840.140603775,2260952.952998042,2260840.140603775,0.0,-73976.56180209853,112.81239426683169,0.0,302.7685519870525,281.104280435364,249.04102411029913,215.76339698302888,187.9054205323228,167.76205670441462,154.68615733574416,146.87959262761422,142.52287915130339,140.22364833600562,139.06636324489256,138.50716972035875,138.24646246783712,138.12871359592637,294.63217626170314,266.3703588597351,232.17879941927922,200.79604217434095,176.64466601080696,160.23679208720947,150.09197137749408,144.26991867957244,141.12609464062876,139.51295756681836,138.72058185132744,138.34585127865108,138.1744626607784,138.09838311605566
2026-07-12 07:00:00+00:00,1031.248,3199900.66912,3199900.6691199997,2293951.462733681,905949.2063863189,0.0,905949.2063863194,3199.9006691199997,3199.90066912,3199900.6691199997,138.16165931763794,0,,,False,0,none,0.007999395240753198,0.007999395240753198,0.0,0.0,0.007999395240753198,0.021,0.0,0.0,138.1602983301103,138.16165931763794,182.0,182.0,310.0,138.16165931763794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176285982993.43402,48.96832860928723,32.67500783658924,310.0,138.1602983301103,308.5752365854809,150.45405939940736,138.091734914909,0.0,0.0,0.0,0.0,0.0,0.0,-2.0354558778534093,-74.31839222202514,2293951.462733681,2294065.9717465104,2293951.462733681,0.0,-74203.88320919545,114.50901282968698,0.0,303.0194155561065,281.86344719070655,250.2030139488166,217.01979034847406,188.99946260833605,168.58123865893404,155.2334635479733,147.21300343392608,142.71006609564205,140.32035262312613,139.11118939937919,138.52402024184997,138.24897565615322,138.12419036924032,295.1169523359802,267.3722815433087,233.44024659454846,202.00235315948174,177.60817504936443,160.9124050554391,150.51996098050526,144.5188001883264,141.2595990809109,139.5782549175954,138.74819074405653,138.35375461967365,138.17253090559063,138.091734914909
2026-07-12 07:10:00+00:00,1043.47,3237824.8018000005,3237824.8018,2323580.5392778628,914244.2625221373,0.0,914244.2625221377,3237.8248018,3237.8248018000004,3237824.8018,138.1602983301103,0,,,False,0,none,0.008094137912737682,0.008094137912737682,0.0,0.0,0.008094137912737682,0.021,0.0,0.0,138.15958805131035,138.1602983301103,182.0,182.0,310.0,138.1602983301103,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177635470666.1532,49.34318629615367,32.925138445573175,310.0,138.15958805131035,308.63092047887693,150.90141312365188,138.08542748543096,0.0,0.0,0.0,0.0,0.0,0.0,-2.0478809518428163,-74.55044393644305,2323580.5392778628,2323696.5651350715,2323580.5392778628,0.0,-74434.4180792342,116.02585720884963,0.0,303.26215268201656,282.6103719994973,251.3610717322279,218.28612384119913,190.1133810630507,169.42307443884565,155.80081299466306,147.56154502946484,142.90745189091186,140.42335862327124,139.15964649599672,138.54284482269395,138.2525100440795,138.12017266803642,295.58966928337475,268.3642053592412,234.7047629042726,203.2248601100001,178.59424797736963,161.61011665630102,150.9657518949241,144.7802475697598,141.40114516541996,139.64831671831618,138.77845008511284,138.36305623897962,138.1713037509382,138.08542748543096
2026-07-12 07:20:00+00:00,1054.453,3271904.391819999,3271904.3918199996,2350176.386768421,921728.0050515784,4.656612873077393e-10,921728.0050515779,3271.9043918199995,3271.904391819999,3271904.3918199996,138.15958805131035,0,,,False,0,none,0.008179298970007331,0.008179298970007331,0.0,0.0,0.008179298970007331,0.021,0.0,0.0,138.1595621674422,138.15958805131035,182.0,182.0,310.0,138.15958805131035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179000775800.1935,49.72243772227598,33.17820085698319,310.0,138.1595621674422,308.68340798588224,151.36600993497373,138.0794806426746,0.0,0.0,0.0,0.0,0.0,0.0,-2.0603451545315976,-74.78521613268715,2350176.386768421,2350293.772866543,2350176.386768421,0.0,-74667.83003456518,117.38609812197683,0.0,303.4968100161369,283.34424100733787,252.51327508582898,219.5600310463656,191.24515303383117,170.28624480813193,156.38754409130752,147.92499389755304,143.11503612022133,140.5327455658392,139.21182090717645,138.56371063363534,138.25711011375623,138.11668711123653,296.0500803733204,269.3447063439839,235.9700337426424,204.4612450413243,179.60118202150215,162.32896260392707,151.4289429484727,145.05418201488905,141.55079183326686,139.72323449992828,138.81143919750062,138.37381181992595,138.17081581861584,138.0794806426746
2026-07-12 07:30:00+00:00,1064.348,3302607.983119999,3302607.9831199995,2374113.5611258433,928494.4219941562,4.656612873077393e-10,928494.4219941557,3302.6079831199995,3302.607983119999,3302607.9831199995,138.1595621674422,0,,,False,0,none,0.008256052382193037,0.008256052382193037,0.0,0.0,0.008256052382193037,0.021,0.0,0.0,138.16025529532828,138.1595621674422,182.0,182.0,310.0,138.1595621674422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180380301641.74945,50.1056393449304,33.43389910887027,310.0,138.16025529532828,308.73287742348833,151.8474821730357,138.07391510215967,0.0,0.0,0.0,0.0,0.0,0.0,-2.0728488935759093,-75.02243426587097,2374113.5611258433,2374232.1701924354,2374113.5611258433,0.0,-74903.825199279,118.60906659196189,0.0,303.72347542827043,284.06441833045517,253.65797218137007,220.83940179085565,192.3929343427378,171.1695296869888,156.99304108166496,148.30314667807585,143.33282590023975,140.6485964233485,139.26780164217507,138.58668691865094,138.26282191319908,138.11376141194515,296.4980437588442,270.31260398076824,237.23402830443277,205.70941561232527,180.6274122763057,163.06804729304037,151.90916199594145,145.34053630633645,141.70860311355239,139.80310301675217,138.8472399117042,138.3860789761699,138.17110310620265,138.07391510215967
2026-07-12 07:40:00+00:00,1073.283,3330332.75202,3330332.7520199995,2395707.781912202,934624.9701077975,0.0,934624.970107798,3330.3327520199996,3330.33275202,3330332.7520199995,138.16025529532828,0,,,False,0,none,0.008325393608418538,0.008325393608418538,0.0,0.0,0.008325393608418538,0.021,0.0,0.0,138.16171753677415,138.16025529532828,182.0,182.0,310.0,138.16025529532828,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181772641023.70312,50.49240028436198,33.69197237960912,310.0,138.16171753677415,308.7794981208504,152.34547735683822,138.06875240188526,0.0,0.0,0.0,0.0,0.0,0.0,-2.0853925363058456,-75.26185637961872,2395707.781912202,2395827.492969076,2395707.781912202,0.0,-75142.14532274473,119.71105687398813,0.0,303.9422685469463,284.7704155533989,254.79374083971862,222.12234611850127,193.55503495218917,172.07179393988466,157.61672638560577,148.6958131213774,143.5608338259793,140.77099696726674,139.32767986280496,138.61184477566246,138.26969297475162,138.1114243716218,296.9335021904797,271.2669220768569,238.49495821095988,206.967473670228,181.67149216237098,163.82653302571725,152.40606091804148,145.63925276429984,141.87464684096236,139.88801950099045,138.88593617711592,138.3999170803952,138.1722029252009,138.06875240188526
2026-07-12 07:50:00+00:00,1081.364,3355407.610160001,3355407.61016,2415223.7823024127,940183.8278575875,0.0,940183.8278575884,3355.4076101600003,3355.4076101600012,3355407.61016,138.16171753677415,0,,,False,0,none,0.008388148083825578,0.008388148083825578,0.0,0.0,0.008388148083825578,0.021,0.0,0.0,138.16399258321815,138.16171753677415,182.0,182.0,310.0,138.16171753677415,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183176545755.81647,50.88237382106013,33.95218931430061,310.0,138.16399258321815,308.82343065635484,152.85966291042752,138.06401508170916,0.0,0.0,0.0,0.0,0.0,0.0,-2.0979764142804123,-75.50326784739978,2415223.7823024127,2415344.4880363033,2415223.7823024127,0.0,-75382.56211350905,120.70573389073252,0.0,304.1533331392647,285.4618662728263,255.91935346228908,223.40716246873413,194.72989646786664,172.99197370594956,158.25805315445254,149.1028129488422,143.79907549232126,140.9000345147521,139.3915482572041,138.63925685810582,138.27777222068156,138.10970658141773,297.3564664159663,272.20685591192006,239.7512420153261,208.23368765836545,182.73207583545718,164.6036300040748,152.91930931561413,145.95027793136845,142.04899288844695,139.97808283601853,138.9276136499151,138.41538707451315,138.17415372175515,138.06401508170916
2026-07-12 08:00:00+00:00,1088.682,3378114.9250799995,3378114.9250799995,2432885.9173870143,945229.0076929852,0.0,945229.0076929852,3378.1149250799995,3378.1149250799995,3378114.9250799995,138.16399258321815,0,,,False,0,none,0.008445024497373926,0.008445024497373926,0.0,0.0,0.008445024497373926,0.021,0.0,0.0,138.1671059491549,138.16399258321815,182.0,182.0,310.0,138.16399258321815,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184590902382.7331,51.2752506618703,34.21434353146236,310.0,138.1671059491549,308.8648271549147,153.3897197046655,138.05972704138864,0.0,0.0,0.0,0.0,0.0,0.0,-2.1106008271478363,-75.74647720454185,2432885.9173870143,2433007.522065585,2432885.9173870143,0.0,-75624.87252597092,121.60467857093317,0.0,304.3568312636935,286.13850605687145,257.0337492950417,224.6923125483668,195.9160727166861,173.92906558788684,158.91649925586265,149.52397387654707,144.04756885500052,141.03579709351956,139.45950053902595,138.6689971495771,138.2871104921692,138.10863957332464,297.7670021971209,273.13174598884893,241.001476477196,209.50647008581575,183.80790344931802,165.39858781154118,153.44859030594105,146.27356189409403,142.23171171321886,140.07339270849045,138.9723592559274,138.43255120379735,138.17699536829483,138.05972704138864
2026-07-12 08:10:00+00:00,1095.314,3398693.623160001,3398693.6231600004,2448885.4577796445,949808.1653803559,0.0,949808.1653803564,3398.6936231600002,3398.6936231600007,3398693.6231600004,138.1671059491549,0,,,False,0,none,0.008496621973190371,0.008496621973190371,0.0,0.0,0.008496621973190371,0.021,0.0,0.0,138.1710912926182,138.1671059491549,182.0,182.0,310.0,138.1671059491549,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186014712320.41885,51.67075342233857,34.47824994127277,310.0,138.1710912926182,308.9038316095877,153.93533825284126,138.05591266856587,0.0,0.0,0.0,0.0,0.0,0.0,-2.123266045937094,-75.99131273554487,2448885.4577796445,2449007.875545146,2448885.4577796445,0.0,-75868.89497004356,122.41776550130453,0.0,304.55293858381134,286.8001559709311,258.13601140038656,225.97640063571785,197.11221948879023,174.88211825334255,159.59156238235374,149.959128134501,144.3063304932998,141.17837235631285,139.53163096277012,138.7011412123299,138.29775999329132,138.10825550600305,298.1652197724198,274.0410565803953,242.24441320433797,210.78435919038617,184.89778888135422,166.21068880353445,153.99359682658647,146.60905594275016,142.4228737560998,140.1740490452922,139.02026083131634,138.45147306059488,138.18076917925623,138.05591266856587
2026-07-12 08:20:00+00:00,1101.327,3417351.6013800004,3417351.60138,2463387.209161233,953964.3922187667,0.0,953964.3922187672,3417.35160138,3417.3516013800004,3417351.60138,138.1710912926182,0,,,False,0,none,0.008543462378186168,0.008543462378186168,0.0,0.0,0.008543462378186168,0.021,0.0,0.0,138.17598445858997,138.1710912926182,182.0,182.0,310.0,138.1710912926182,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187447075966.17245,52.06863221282568,34.74374180032538,310.0,138.17598445858997,308.94058022511,154.49621647799535,138.0525971113853,0.0,0.0,0.0,0.0,0.0,0.0,-2.1359723158940245,-76.23761974158504,2463387.209161233,2463510.3626642535,2463387.209161233,0.0,-76114.46623856481,123.15350302022125,0.0,304.7418407080089,287.4467093295902,259.2253481401213,227.25815778030454,198.31708114432377,175.8502259518565,160.28275651552204,150.40811066311252,144.5753756374479,141.327846856833,139.60803394791563,138.7357658630031,138.30977359490282,138.1085873577901,298.55126544689847,274.93435827738614,243.4789395364152,212.06600466535636,186.00061359807026,167.03924323327132,154.55402877250316,146.95671065710167,142.62254684726528,140.28015125232588,139.07140685327582,138.47221761532842,138.1855173601823,138.0525971113853
2026-07-12 08:30:00+00:00,1106.778,3434265.727320001,3434265.72732,2476531.1561286305,957734.5711913696,0.0,957734.5711913705,3434.26572732,3434.265727320001,3434265.72732,138.17598445858997,0,,,False,0,none,0.008585990048728034,0.008585990048728034,0.0,0.0,0.008585990048728034,0.021,0.0,0.0,138.18182155933184,138.17598445858997,182.0,182.0,310.0,138.17598445858997,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188887177796.53406,52.46866049903724,35.01066794949236,310.0,138.18182155933184,308.97520176355,155.07205689686361,138.0498062416452,0.0,0.0,0.0,0.0,0.0,0.0,-2.148719858890191,-76.4852579769997,2476531.1561286305,2476654.9752463377,2476531.1561286305,0.0,-76361.4388592923,123.81911770740408,0.0,304.92373018313384,288.07812046329695,260.3010774722777,228.53642568819063,199.52947876389143,176.83252003265866,160.98960820719006,150.8707570519559,144.85471776379634,141.4843055953523,139.68880455851235,138.7729482194103,138.32320489378532,138.10966887311852,298.92531457037234,275.81131320082176,244.70406243016515,213.35015552160036,187.11531589760077,167.88358474804272,155.12959068938764,147.3164747401577,142.83079704427547,140.3917977968322,139.12588621523787,138.49485075128712,138.19128291209054,138.0498062416452
2026-07-12 08:40:00+00:00,1111.716,3449588.0450399993,3449588.0450399993,2488438.8045773427,961149.2404626566,0.0,961149.2404626566,3449.588045039999,3449.588045039999,3449588.0450399993,138.18182155933184,0,,,False,0,none,0.008624587218516427,0.008624587218516427,0.0,0.0,0.008624587218516427,0.021,0.0,0.0,138.1886393290242,138.18182155933184,182.0,182.0,310.0,138.18182155933184,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190334275271.96338,52.87063201998983,35.278890757381305,310.0,138.1886393290242,309.00781789221253,155.66256465037443,138.0475666305148,0.0,0.0,0.0,0.0,0.0,0.0,-2.1615088755146266,-76.73409974661433,2488438.8045773427,2488563.22546215,2488438.8045773427,0.0,-76609.6788618071,124.42088480723032,0.0,305.0988040746345,288.6943952697332,261.3626136733213,229.81014402034006,200.74830247230423,177.82816852550062,161.71165407759568,151.34690183947495,145.14436690159167,141.64783122944192,139.77403682975648,138.81276549938704,138.338108194111,138.11153453347,299.28756573544945,276.6716624506264,245.91889456382674,214.63564769709467,188.24088476226038,168.74306526905508,155.7199892510023,147.68829352363642,143.04768721991218,140.50908574237198,139.18378829823416,138.51943882543947,138.19810964965842,138.0475666305148
2026-07-12 08:50:00+00:00,1116.184,3463451.98096,3463451.9809599994,2499214.9215904,964237.0593695994,0.0,964237.0593695999,3463.451980959999,3463.4519809599997,3463451.9809599994,138.1886393290242,0,,,False,0,none,0.008659589556024925,0.008659589556024925,0.0,0.0,0.008659589556024925,0.021,0.0,0.0,138.1964750628774,138.1886393290242,182.0,182.0,310.0,138.1886393290242,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191787688786.5418,53.274357996261614,35.548284257489726,310.0,138.1964750628774,309.0385435295065,156.2674462347827,138.04590552586347,0.0,0.0,0.0,0.0,0.0,0.0,-2.174339546876752,-76.98402817275155,2499214.9215904,2499339.8858034685,2499214.9215904,0.0,-76859.06395968283,124.96421306872799,0.0,305.2672620629325,289.295583482868,262.40945480612146,231.07834100616154,201.97250442771335,178.83636994691503,162.4484388905413,151.83637742152047,145.44432889638685,141.81850360054372,139.863823230471,138.85529497575064,138.35453842355983,138.11421952253986,299.63823609367245,277.5152158371502,247.12264291032574,215.9213961086205,189.37635447304643,169.61705563457042,156.32493209701042,148.07210801971937,143.2732763549897,140.6321102062579,139.24520165832953,138.5460486850356,138.20604212968985,138.04590552586347
2026-07-12 09:00:00+00:00,1120.22,3475975.4468,3475975.4467999996,2508951.60426392,967023.8425360797,0.0,967023.8425360802,3475.9754467999996,3475.9754468,3475975.4467999996,138.1964750628774,0,,,False,0,none,0.008691293923484049,0.008691293923484049,0.0,0.0,0.008691293923484049,0.021,0.0,0.0,138.20536651271408,138.1964750628774,182.0,182.0,310.0,138.1964750628774,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,193246794059.88098,53.67966501663361,35.818732738027975,310.0,138.20536651271408,309.0674871832793,156.88640841731672,138.04485082870553,0.0,0.0,0.0,0.0,0.0,0.0,-2.187212036191949,-77.23493589118085,2508951.60426392,2509077.0581231345,2508951.60426392,0.0,-77109.4820319661,125.45385921475827,0.0,305.42930491534713,289.88177234086857,263.44117359501706,232.34012511672606,203.20109378699064,179.85634921649233,163.19951379806608,152.33901326184426,145.7546046138463,141.99639993977493,139.9582550293112,138.9006138878279,138.37255106672376,138.1177596930042,299.9775574927244,278.3418432359662,248.31459848181194,217.20638762711124,190.52080080774653,170.50494016350044,156.9441266638161,148.46785431847,143.50761911352112,140.76096410917117,139.3102143040266,138.57474753347088,138.21512559885483,138.04485082870553
2026-07-12 09:10:00+00:00,1123.854,3487251.5307599986,3487251.5307599995,2517725.376547037,969526.1542129624,9.313225746154785e-10,969526.1542129614,3487.2515307599997,3487.251530759999,3487251.5307599995,138.20536651271408,0,,,False,0,none,0.008719935097366302,0.008719935097366302,0.0,0.0,0.008719935097366302,0.021,0.0,0.0,138.21535089762955,138.20536651271408,182.0,182.0,310.0,138.20536651271408,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194711012788.0094,54.08639244111372,36.09012900903983,310.0,138.21535089762955,309.09475127138404,157.51915513757103,138.0444310477037,0.0,0.0,0.0,0.0,0.0,0.0,-2.200126490098866,-77.48672344150057,2517725.376547037,2517851.270322197,2517725.376547037,0.0,-77360.82966634072,125.89377515984233,0.0,305.5851330704167,290.45308026187865,264.4574082623825,233.59467558853956,204.43312937045215,180.88735381933955,163.9644332790096,152.8546338728148,146.07518930201496,142.18159321527116,140.05742164782185,138.94879913309947,138.392201984893,138.1221914773291,300.30577283922065,279.15146612769945,249.49412696246347,218.48967303152767,191.67333570800747,171.4061147191778,157.57727812411594,148.87546236229664,143.75076476785273,140.89573790635615,139.37891342362673,138.60560277870312,138.2254058936768,138.0444310477037
2026-07-12 09:20:00+00:00,1127.114,3497367.115159999,3497367.1151599996,2525603.308665237,971763.8064947627,4.656612873077393e-10,971763.8064947622,3497.3671151599997,3497.3671151599992,3497367.1151599996,138.21535089762955,0,,,False,0,none,0.008745732268420445,0.008745732268420445,0.0,0.0,0.008745732268420445,0.021,0.0,0.0,138.22646560066704,138.21535089762955,182.0,182.0,310.0,138.21535089762955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196179806966.68823,54.494390824080064,36.362373350216146,310.0,138.22646560066704,309.12043244335206,158.16538751652433,138.0446752409841,0.0,0.0,0.0,0.0,0.0,0.0,-2.213083039814343,-77.73929829286264,2525603.308665237,2525729.596090918,2525603.308665237,0.0,-77613.0108671817,126.28742568094458,0.0,305.73494568848207,291.00965231821107,265.4578557812817,234.8412364433959,205.66771639299824,181.92865150152605,164.74275410952967,153.3830580836863,146.4060716931538,142.37415147850274,140.1614102374951,138.99992703199229,138.41354729199736,138.12755182627396,300.6231334676138,279.9440512283786,250.66066133032285,219.7703612162798,192.83310355395884,172.3199842530859,158.22408798780233,149.29485477144027,144.00275700102014,141.0365183666184,139.45138492726247,138.63868179861672,138.236929320034,138.0446752409841
2026-07-12 09:30:00+00:00,1130.026,3506402.8764399993,3506402.87644,2532647.3358466527,973755.540593347,4.656612873077393e-10,973755.5405933466,3506.40287644,3506.4028764399995,3506402.87644,138.22646560066704,0,,,False,0,none,0.008768889079653648,0.008768889079653648,0.0,0.0,0.008768889079653648,0.021,0.0,0.0,138.2387483229609,138.22646560066704,182.0,182.0,310.0,138.22646560066704,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197652675806.41434,54.903521057337315,36.635372939083695,310.0,138.2387483229609,309.1446218882778,158.82480431877283,138.0456129958615,0.0,0.0,0.0,0.0,0.0,0.0,-2.2260818021999143,-77.99257431342687,2532647.3358466527,2532773.973856935,2532647.3358466527,0.0,-77865.93630314479,126.638010282084,0.0,305.8789399269269,291.5516566592558,266.44226679146,236.07911243413795,206.90400399151468,182.97953012000923,165.53403574220718,153.9240994752002,146.74723392918122,142.57413816715922,140.2703056424769,139.0540732531475,138.43664330284125,138.13387818248125,300.92989706708033,280.719605694514,251.8136969486871,221.0476161814403,193.99928067868467,173.24596304128332,158.88425454644496,149.7259472031493,144.26363339098316,141.18338874599976,139.52771334075533,138.67405186036697,138.2497426080562,138.0456129958615
2026-07-12 09:40:00+00:00,1132.61,3514420.8734,3514420.8734,2538908.644722245,975512.2286777548,0.0,975512.2286777548,3514.4208734,3514.4208734,3514420.8734,138.2387483229609,0,,,False,0,none,0.008789562595118485,0.008789562595118485,0.0,0.0,0.008789562595118485,0.021,0.0,0.0,138.25224134274518,138.2387483229609,182.0,182.0,310.0,138.2387483229609,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199129149279.75574,55.313652577709924,36.90904065498907,310.0,138.25224134274518,309.16740562103104,159.4970996123233,138.04727438160262,0.0,0.0,0.0,0.0,0.0,0.0,-2.2391228806432024,-78.24647065972952,2538908.644722245,2539035.5928953965,2538908.644722245,0.0,-78119.52248657821,126.94817315132241,0.0,306.0173101624263,292.07928047476366,267.4104391000919,237.3076626565777,208.14117986693566,184.03929454164398,166.33783836937658,154.47756505566466,147.09865080351085,142.7816114644281,140.38418994839517,139.1113125114827,138.46154635423883,138.1412083905726,301.2263254746759,281.47817160371386,252.95278506979113,222.32065199191453,195.17107166446252,174.1834731077901,159.55747196553457,150.16864770994985,144.5334251006303,141.33642845270197,139.607981564116,138.71177995444145,138.26389281772472,138.04727438160262
2026-07-12 09:50:00+00:00,1134.883,3521473.8560199994,3521473.85602,2544429.4422772583,977044.4137427416,4.656612873077393e-10,977044.4137427411,3521.47385602,3521.4738560199994,3521473.85602,138.25224134274518,0,,,False,0,none,0.008807886789300137,0.008807886789300137,0.0,0.0,0.008807886789300137,0.021,0.0,0.0,138.2670070847364,138.25224134274518,182.0,182.0,310.0,138.25224134274518,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200608782730.66895,55.72466186963026,37.18329407992342,310.0,138.2670070847364,309.1888647615199,160.18196169762268,138.04968986880948,0.0,0.0,0.0,0.0,0.0,0.0,-2.252206365784996,-78.50091085076004,2544429.4422772583,2544556.6623727735,2544429.4422772583,0.0,-78373.69075524481,127.22009551522206,0.0,306.1502474257129,292.59272670493885,268.3622122789585,238.5262951981889,209.37846665681138,185.10726404862032,167.1537212167091,155.04325403479243,147.46028881852723,142.99662359647178,140.5031419753042,139.17171823470022,138.48831260439334,138.14958060067016,301.51268291435025,282.21982117966195,254.0775268319771,223.58872764595864,196.34770569206404,175.1319417423095,160.2434285755969,150.62285546402194,144.8121559245741,141.49571236893618,139.69227040991387,138.7519325090717,138.27942717663862,138.04968986880948
2026-07-12 10:00:00+00:00,1136.862,3527614.5742800008,3527614.5742800003,2549249.6260172334,978364.9482627669,0.0,978364.9482627674,3527.6145742800004,3527.614574280001,3527614.5742800003,138.2670070847364,0,,,False,0,none,0.008823996621744623,0.008823996621744623,0.0,0.0,0.008823996621744623,0.021,0.0,0.0,138.28305288409186,138.2670070847364,182.0,182.0,310.0,138.2670070847364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202091155486.26498,56.13643207951805,37.45805524121014,310.0,138.28305288409186,309.20907580628113,160.87907429519274,138.05289028909377,0.0,0.0,0.0,0.0,0.0,0.0,-2.2653323362067033,-78.7558225302444,2549249.6260172334,2549377.081856976,2549249.6260172334,0.0,-78628.36669050204,127.45583974236797,0.0,306.2779390908634,293.0922119076185,269.297464529078,239.73446480811234,210.61512140398048,186.1827727663626,167.9812432471626,155.62095835563903,147.8321064240352,143.21922085551884,140.62723720148966,139.23536246897686,138.51699796047023,138.1590332107331,301.7892348486683,282.944653745387,255.18756999850964,224.8511450985799,197.52843622064688,176.09080169859877,160.9418071183697,151.08846081819243,145.09984217172018,141.66131065633402,139.7806584159579,138.7945752488999,138.29639299228785,138.05289028909377
