timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 10:10:00+00:00,1138.559,3532880.26346,3532880.2634599996,2553401.2938191607,979478.9696408389,0.0,979478.9696408394,3532.8802634599997,3532.88026346,3532880.2634599996,138.28305288409186,0,,,False,0,none,0.008837985405600355,0.008837985405600355,0.0,0.0,0.008837985405600355,0.021,0.0,0.0,138.30041972363082,138.28305288409186,182.0,182.0,310.0,138.28305288409186,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203575866174.79935,56.54885171522204,37.73324974368363,310.0,138.30041972363082,309.2281108767235,161.58811426854396,138.0569068545995,0.0,0.0,0.0,0.0,0.0,0.0,-2.2785008589834033,-79.01113666020048,2553401.2938191607,2553528.9508841387,2553401.2938191607,0.0,-78883.47959522251,127.65706497796054,0.0,306.4005684495929,293.57796353322647,270.21610803648997,240.9316681669485,211.850431969399,187.26516732090425,168.81996161045834,156.2104615625736,148.21405312804205,143.44944290511435,140.75654725427026,139.302315536033,138.54765789016537,138.16960550769232,302.0562465952034,283.6527919492368,256.2826044245923,226.10724578109043,198.71253903434334,177.05949028544174,161.65228426249752,151.56534492260283,145.39649229715653,141.83328842678335,139.87322158731135,138.8397730176427,138.31483757157739,138.0569068545995
2026-07-12 10:20:00+00:00,1139.986,3537308.1588399997,3537308.1588399997,2556912.446265984,980395.7125740158,0.0,980395.7125740158,3537.3081588399996,3537.3081588399996,3537308.1588399997,138.30041972363082,0,,,False,0,none,0.008849948112160385,0.008849948112160385,0.0,0.0,0.008849948112160385,0.021,0.0,0.0,138.31913847825342,138.30041972363082,182.0,182.0,310.0,138.30041972363082,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205062530265.4313,56.96181396261981,38.00880631367811,310.0,138.31913847825342,309.246037964588,162.30875240720755,138.06177139195137,0.0,0.0,0.0,0.0,0.0,0.0,-2.291711990166499,-79.26678709857342,2556912.446265984,2557040.2714851703,2556912.446265984,0.0,-79138.96187938703,127.82521918638668,0.0,306.51831450618886,294.0502181293502,271.1180860040229,242.11744126596054,213.0837155751105,188.35380634014265,169.6694315419167,156.8115387061829,148.6060692898048,143.68732250459712,140.89113964095307,139.37264581886257,138.5803471967938,138.1813364902525,302.3139824199996,284.3443789800405,257.3623585679304,227.3564078033216,199.89931050725087,178.0374483384213,162.37452985661676,152.05337905310984,145.70210628680468,142.01170522517234,139.9700330082891,138.8875895169389,138.33480797439248,138.06177139195137
2026-07-12 10:30:00+00:00,1141.152,3540926.1868800004,3540926.1868800004,2559806.0983108594,981120.088569141,0.0,981120.088569141,3540.9261868800004,3540.9261868800004,3540926.1868800004,138.31913847825342,0,,,False,0,none,0.008859955860862467,0.008859955860862467,0.0,0.0,0.008859955860862467,0.021,0.0,0.0,138.33923985123116,138.31913847825342,182.0,182.0,310.0,138.31913847825342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206550777075.26303,57.375215854239734,38.28465624427549,310.0,138.33923985123116,309.2629211590338,163.04065169338787,138.06751543170782,0.0,0.0,0.0,0.0,0.0,0.0,-2.3049657751805084,-79.52271008405805,2559806.0983108594,2559934.0598036014,2559806.0983108594,0.0,-79394.74859131593,127.96149274212075,0.0,306.63135175963697,294.50921953043155,272.00336950547774,243.2913563924594,214.31431683304876,189.4480597897073,170.5292043518421,157.42395565234372,149.00808570581842,143.93288508870413,141.03107738676152,139.44641950593225,138.6151203589338,138.1942647367058,302.56270464700594,285.01957596766204,258.4265964256371,228.59804383757663,201.08806676805185,179.02411990129977,163.1082068154242,152.55242452357078,146.01667546457307,142.19661478495615,140.07116261711326,138.93808716985885,138.35635102247295,138.06751543170782
2026-07-12 10:40:00+00:00,1142.063,3543752.9652200006,3543752.9652200006,2562099.5168201867,981653.4483998138,0.0,981653.4483998138,3543.7529652200005,3543.7529652200005,3543752.9652200006,138.33923985123116,0,,,False,0,none,0.00886805641371443,0.00886805641371443,0.0,0.0,0.00886805641371443,0.021,0.0,0.0,138.36075480974904,138.33923985123116,182.0,182.0,310.0,138.33923985123116,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208040246319.2366,57.78895731089906,38.56073275582098,310.0,138.36075480974904,309.27882086259154,163.7834676765229,138.07417056366262,0.0,0.0,0.0,0.0,0.0,0.0,-2.3182622491212435,-79.77884364440968,2562099.5168201867,2562227.5836003628,2562099.5168201867,0.0,-79650.77686423389,128.06678017578088,0.0,306.73985006675065,294.9552169691388,272.87195406993595,244.45301845311047,215.5416047266238,190.54730605720653,171.39882946813356,158.0474683801561,149.42002260228662,144.18614796040865,141.17641842587233,139.52370013189105,138.65203091762203,138.20842864841953,302.8026728843107,285.6785592038493,259.475113754003,229.83159772873663,202.2781410305118,180.01895147419816,163.8529692945367,153.06233152077817,146.34018165142825,142.38806435861707,140.17667671838288,138.99132672128292,138.37951331857423,138.07417056366262
2026-07-12 10:50:00+00:00,1142.727,3545813.3173800004,3545813.31738,2563809.8256638446,982003.4917161553,0.0,982003.4917161558,3545.8133173799997,3545.81331738,3545813.31738,138.36075480974904,0,,,False,0,none,0.008874313014798324,0.008874313014798324,0.0,0.0,0.008874313014798324,0.021,0.0,0.0,138.38371304678304,138.36075480974904,182.0,182.0,310.0,138.36075480974904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209530588023.26758,58.202941117574326,38.836970979822155,310.0,138.38371304678304,309.29379400303213,164.53684941578885,138.08176832995557,0.0,0.0,0.0,0.0,0.0,0.0,-2.331601437051248,-80.03512758002917,2563809.8256638446,2563937.9676316543,2563809.8256638446,0.0,-79906.9856122192,128.1419678099628,0.0,306.8439745936678,295.3884642432022,273.72385842946625,245.6020644112354,216.76497326636326,191.65093345443555,172.27785382518195,158.68182389521965,149.84179009591253,144.44712044675768,141.32721557972928,139.6045485042161,138.69113089565263,138.22386627479304,303.03414359591244,286.3215187542076,260.50773660648315,231.0565438608763,203.46888415473535,181.0213907602058,164.6084655806596,153.58293965452697,146.67259705091118,142.58609449282585,140.28663774509772,139.04736706675257,138.40434074517154,138.08176832995557
2026-07-12 11:00:00+00:00,1143.146,3547113.44924,3547113.4492399995,2564946.2224365054,982167.2268034942,0.0,982167.2268034946,3547.1134492399997,3547.11344924,3547113.4492399995,138.38371304678304,0,,,False,0,none,0.008878742186835535,0.008878742186835535,0.0,0.0,0.008878742186835535,0.021,0.0,0.0,138.40814086621725,138.38371304678304,182.0,182.0,310.0,138.38371304678304,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211021457767.66177,58.61707160212827,39.113307077305464,310.0,138.40814086621725,309.3078942215622,165.30043600029686,138.09034008049863,0.0,0.0,0.0,0.0,0.0,0.0,-2.3449833541588587,-80.29150264566235,2564946.2224365054,2565074.409969322,2564946.2224365054,0.0,-80163.31511284597,128.18753281637328,0.0,306.94388566349943,295.80921800232113,274.559121126821,246.73815937656886,217.98383802380891,192.75833812046437,173.16581885928062,159.32675833822535,150.2732869225031,144.7158029017225,141.48351582044268,139.6890222120543,138.73247066596886,138.240615107343,303.257369373516,286.94865599546955,261.5243180572288,232.27238442332327,204.6596627338081,182.03088724153707,165.37433491981346,154.11407723387754,147.01388376989945,142.79073860502697,140.40110391789818,139.1062650439289,138.43087820001787,138.09034008049863
2026-07-12 11:10:00+00:00,1143.324,3547665.7725600004,3547665.7725600004,2565516.4658683795,982149.306691621,0.0,982149.306691621,3547.6657725600003,3547.6657725600003,3547665.7725600004,138.40814086621725,0,,,False,0,none,0.008881375736069421,0.008881375736069421,0.0,0.0,0.008881375736069421,0.021,0.0,0.0,138.4340638135904,138.40814086621725,182.0,182.0,310.0,138.40814086621725,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212512515823.26816,59.03125439535226,39.389678078700186,310.0,138.4340638135904,309.3211720631609,166.07385837713127,138.09991685154372,0.0,0.0,0.0,0.0,0.0,0.0,-2.358408005892717,-80.54791040314853,2565516.4658683795,2565644.6697471226,2565516.4658683795,0.0,-80419.70652440563,128.20387874290464,0.0,307.0397388051075,296.2177369957447,275.3777991050947,247.86099545300675,219.1976357228993,193.86892260719495,174.06226146556202,159.98199717193876,150.7144003780819,144.99218647784352,141.6453600101682,139.77717589144495,138.77609902680825,138.258712010806,303.47259866188404,287.56018220546605,262.5247361813931,233.47864763714858,205.8498577313589,183.04689074643346,166.1502075519709,154.65556039418084,147.36399304627415,143.00202230718014,140.52012877418605,139.16807508957953,138.4591695438147,138.09991685154372
2026-07-12 11:20:00+00:00,1143.262,3547473.3902800004,3547473.39028,2565525.4403507477,981947.9499292523,0.0,981947.9499292527,3547.47339028,3547.4733902800003,3547473.39028,138.4340638135904,0,,,False,0,none,0.008882222050704238,0.008882222050704238,0.0,0.0,0.008882222050704238,0.021,0.0,0.0,138.46150453668915,138.4340638135904,182.0,182.0,310.0,138.4340638135904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214003425426.48026,59.44539595180007,39.66602156410603,310.0,138.46150453668915,309.3336751489688,166.85673465827406,138.11052929549533,0.0,0.0,0.0,0.0,0.0,0.0,-2.3718753880468317,-80.80429292468949,2565525.4403507477,2565653.631611518,2565525.4403507477,0.0,-80676.10166391917,128.19126077032706,0.0,307.13168472757235,296.61428107681496,276.17996576717695,248.97028977676896,220.40582310898222,194.9820983195357,174.96671399123437,160.6472535636715,151.16500564580372,145.2762526106879,141.81278240427085,139.8690601332216,138.8220628663946,138.27819306709705,303.68007537953844,288.1563171055649,263.5088922871003,234.67488667339614,207.03886500536763,184.06885123041718,166.93570478608913,155.2071931564142,147.7228651506666,143.21996319784122,140.6437607701075,139.2328492931687,138.48925751343268,138.11052929549533
2026-07-12 11:30:00+00:00,1142.958,3546530.09652,3546530.0965199997,2564972.4571168325,981557.6394031672,0.0,981557.6394031676,3546.5300965199995,3546.53009652,3546530.0965199997,138.46150453668915,0,,,False,0,none,0.008881265972790835,0.008881265972790835,0.0,0.0,0.008881265972790835,0.021,0.0,0.0,138.49048173092757,138.46150453668915,182.0,182.0,310.0,138.46150453668915,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215493849435.20746,59.85940262089096,39.94227504346982,310.0,138.49048173092757,309.34544833918295,167.6486796130573,138.12220749017075,0.0,0.0,0.0,0.0,0.0,0.0,-2.385385486749881,-81.06059221829675,2564972.4571168325,2565100.6067636358,2564972.4571168325,0.0,-80932.44257149333,128.14964680341654,0.0,307.21986927862986,296.9991100506134,276.9657084962382,250.06578192282612,221.60787396153015,196.09728170279206,175.87870302492607,161.3222302295877,151.62496497319944,145.56797200266834,141.9858098816473,139.96472079424157,138.87040668900025,138.29909330747213,303.8800384838647,288.73728697038996,264.47670801491876,235.86067669832835,208.2260917868635,185.09621902382113,167.73043850888186,155.76876558908288,148.0904281442545,143.4445699308962,140.77204276148424,139.3006363133337,138.52118333338169,138.12220749017075
2026-07-12 11:40:00+00:00,1142.412,3544835.8912799996,3544835.8912799996,2563856.477293764,980979.4139862359,0.0,980979.4139862359,3544.8358912799995,3544.8358912799995,3544835.8912799996,138.49048173092757,0,,,False,0,none,0.008878507581440636,0.008878507581440636,0.0,0.0,0.008878507581440636,0.021,0.0,0.0,138.5210122070272,138.49048173092757,182.0,182.0,310.0,138.49048173092757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216983450118.86115,60.273180588572544,40.218375917658925,310.0,138.5210122070272,309.35653389427375,168.44929510593758,138.13498078598408,0.0,0.0,0.0,0.0,0.0,0.0,-2.3989382784482607,-81.31675019027576,2563856.477293764,2563984.5562797533,2563856.477293764,0.0,-81188.67120428616,128.07898598958855,0.0,307.30443356933506,297.3724833592229,277.7351280356357,251.14723406052784,222.80327995409053,197.21389432822272,176.7977492901925,162.00661828662456,152.09412790772544,145.8673046357403,142.16446176506986,140.06419909118802,138.92117247403456,138.32144657889893,304.07272193111254,289.3033239485271,265.4281244471536,237.03561477850465,209.41095753806056,186.12844276093873,168.5340102627546,156.34005597644216,148.46659791567825,143.6758418521058,140.90501156352408,139.37148135318947,138.55498649195323,138.13498078598408
2026-07-12 11:50:00+00:00,1141.62,3542378.3628,3542378.3628,2562170.997223829,980207.3655761709,0.0,980207.3655761709,3542.3783627999996,3542.3783627999996,3542378.3628,138.5210122070272,0,,,False,0,none,0.00887391567040963,0.00887391567040963,0.0,0.0,0.00887391567040963,0.021,0.0,0.0,138.55310825508138,138.5210122070272,182.0,182.0,310.0,138.5210122070272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218471885879.71405,60.686634966587235,40.494260870757785,310.0,138.55310825508138,309.3669716185967,169.25817139973114,138.14887767152425,0.0,0.0,0.0,0.0,0.0,0.0,-2.412533729795099,-81.57270808103075,2562170.997223829,2562298.976169206,2562170.997223829,0.0,-81444.72913565347,127.9789453772828,0.0,307.38551397135933,297.7346592252728,278.4883366864312,252.21442715583507,223.991548477702,198.3313622001319,177.72336655221778,162.7000952091962,152.57233018560706,146.1741989227949,142.34874914384326,140.1675310938343,138.97439933797824,138.34528531599426,304.2583543883143,289.8546647563246,266.3631001690318,238.19931838886177,210.59289309482392,187.1649699715855,169.34601128527336,156.92082813595434,148.85127759672847,143.91376859280132,141.0426975841042,139.44542588504805,138.5907045536692,138.14887767152425
2026-07-12 12:00:00+00:00,1140.577,3539141.99638,3539141.99638,2559905.834839232,979236.1615407681,0.0,979236.1615407681,3539.14199638,3539.14199638,3539141.99638,138.55310825508138,0,,,False,0,none,0.008867450906184649,0.008867450906184649,0.0,0.0,0.008867450906184649,0.021,0.0,0.0,138.5867779796182,138.55310825508138,182.0,182.0,310.0,138.55310825508138,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219958809046.36707,61.09966917954641,40.76986546108191,310.0,138.5867779796182,309.37679900014194,170.07488683838324,138.1639255546317,0.0,0.0,0.0,0.0,0.0,0.0,-2.4261717974763295,-81.8284060873819,2559905.834839232,2560033.683842407,2559905.834839232,0.0,-81700.55708420649,127.8490031754045,0.0,307.4632421698494,298.0858940203986,279.22545760908014,253.26715942746145,225.1722009190623,199.4491144324158,178.65506080382957,163.4023246150009,153.05939269422987,146.48859079330174,142.53867412470285,140.27474715480244,139.03012313306905,138.3706402796393,304.4371590510236,290.39154946119174,267.2816096234715,239.3514223061584,211.77133861678206,188.20524548945406,170.16602111876716,157.51083082484433,149.24435640854966,144.15832908886728,141.18512407687842,139.52250711812485,138.6283728063258,138.1639255546317
2026-07-12 12:10:00+00:00,1139.276,3535105.0714399996,3535105.0714399996,2557046.579776366,978058.4916636338,0.0,978058.4916636338,3535.10507144,3535.10507144,3535105.0714399996,138.5867779796182,0,,,False,0,none,0.008859058057643582,0.008859058057643582,0.0,0.0,0.008859058057643582,0.021,0.0,0.0,138.6220244980391,138.5867779796182,182.0,182.0,310.0,138.5867779796182,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221443863337.52927,61.512184260424796,41.045123651083856,310.0,138.6220244980391,309.38605134113146,170.8990068057936,138.1801505534738,0.0,0.0,0.0,0.0,0.0,0.0,-2.439852427963776,-82.08378292467992,2557046.579776366,2557174.268195015,2557046.579776366,0.0,-81956.0945060309,127.6884186490206,0.0,307.5377452224191,298.4264415984346,279.94662189652047,254.30524517214664,226.34477136451213,200.56658218537333,179.59232942896244,164.11295541409785,153.5551205617853,146.8104028247587,142.7342290872165,140.38587132850398,139.0883760307342,138.39754028016588,304.60935350651886,290.9142204710147,268.1836417397181,240.49157789041473,212.9457425702082,189.24871063489326,170.99360695393813,158.10979704408305,149.6457088059408,144.40949082370415,141.33230651686375,139.60275752928987,138.6680239361688,138.1801505534738
2026-07-12 12:20:00+00:00,1137.709,3530242.7644599997,3530242.7644599997,2553575.821353663,976666.9431063365,0.0,976666.9431063365,3530.2427644599998,3530.2427644599998,3530242.7644599997,138.6220244980391,0,,,False,0,none,0.008848673712856109,0.008848673712856109,0.0,0.0,0.008848673712856109,0.021,0.0,0.0,138.65884589666513,138.6220244980391,182.0,182.0,310.0,138.6220244980391,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222926682062.80844,61.92407835078012,41.31996747386552,310.0,138.65884589666513,309.3947618825745,171.73008330645382,138.19757726896168,0.0,0.0,0.0,0.0,0.0,0.0,-2.4535755572168974,-82.33877551873003,2553575.821353663,2553703.317650688,2553575.821353663,0.0,-82211.27922170516,127.49629702487437,0.0,307.60914564568884,298.7565530035685,280.65196749462694,255.3285134004297,227.5088056443781,201.6831980077776,180.53466063431378,164.83162117211901,154.0593024707045,147.13954349383627,142.93539599890562,140.50092081507213,139.14918611167005,138.42601189886395,304.77514966749646,291.422921772814,269.06919749001287,241.61945169125178,214.11556082698957,190.29480249798905,171.82832291473508,158.7174432426737,150.05519366590462,144.6672090424207,141.48425194084476,139.68620436160052,138.70968767750182,138.19757726896168
2026-07-12 12:30:00+00:00,1135.867,3524527.14898,3524527.14898,2549474.5838792142,975052.5651007858,0.0,975052.5651007858,3524.52714898,3524.52714898,3524527.14898,138.65884589666513,0,,,False,0,none,0.008836226263953688,0.008836226263953688,0.0,0.0,0.008836226263953688,0.021,0.0,0.0,138.69723489423902,138.65884589666513,182.0,182.0,310.0,138.65884589666513,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224406887184.82684,62.33524644022968,41.59432685933925,310.0,138.69723489423902,309.40296192173145,172.5676557133225,138.21622856176685,0.0,0.0,0.0,0.0,0.0,0.0,-2.4673411103577347,-82.5933188450248,2549474.5838792142,2549601.8555423617,2549474.5838792142,0.0,-82466.04718187731,127.27166314749047,0.0,307.67756151303354,299.0764761064257,281.3416389620951,256.33680698228204,228.66386071171235,202.79839595467226,181.48153366573942,165.55794009022836,154.57171017116949,147.47590654520002,143.1421457938699,140.6199054343002,139.21257696673194,138.45607921075467,304.93475374922326,291.91789828280406,269.93828951685776,242.73472462755842,215.28025623589187,191.34295375511846,172.66970980721143,159.33346885248872,150.47265368109473,144.9314261033118,141.64095836368372,139.77286916040885,138.7533904779506,138.21622856176685
2026-07-12 12:40:00+00:00,1133.736,3517914.7838399997,3517914.7838399997,2544715.6932569174,973199.0905830823,0.0,973199.0905830823,3517.9147838399995,3517.9147838399995,3517914.7838399997,138.69723489423902,0,,,False,0,none,0.008821604752811593,0.008821604752811593,0.0,0.0,0.008821604752811593,0.021,0.0,0.0,138.73717577882834,138.69723489423902,182.0,182.0,310.0,138.69723489423902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225884084401.60318,62.745579000445325,41.86812872273614,310.0,138.73717577882834,309.41068091752453,173.41124590744394,138.23612524696748,0.0,0.0,0.0,0.0,0.0,0.0,-2.481149001204572,-82.8473450810217,2544715.6932569174,2544842.706374916,2544715.6932569174,0.0,-82720.33196302317,127.01311799853283,0.0,307.7431064605546,299.3864548530993,282.0157855024529,257.3299798712283,229.80950250043102,203.9116087446213,182.43241511608622,166.29151224803317,155.09209633588577,147.81936924147877,143.35443701281656,140.74282662993252,139.2785670114603,138.48776333943377,305.0883660531873,292.3993945737698,270.79093987125714,243.83708945753185,216.43929611917787,192.39259052840657,173.51729327111104,159.9575547288313,150.8979138646336,145.20207022303185,141.80241380530717,139.86276706945156,138.79915502088807,138.23612524696748
2026-07-12 12:50:00+00:00,1131.302,3510362.2278799997,3510362.227879999,2539267.433153407,971094.794726592,0.0,971094.7947265925,3510.3622278799994,3510.36222788,3510362.227879999,138.73717577882834,0,,,False,0,none,0.008804697580065574,0.008804697580065574,0.0,0.0,0.008804697580065574,0.021,0.0,0.0,138.7786460799314,138.73717577882834,182.0,182.0,310.0,138.73717577882834,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227357860423.0294,63.15496122861927,42.1412964597948,310.0,138.7786460799314,309.4179465964722,174.26035778100047,138.2572857449404,0.0,0.0,0.0,0.0,0.0,0.0,-2.4949991317276434,-83.10078313843108,2539267.433153407,2539394.152182112,2539267.433153407,0.0,-82974.06410972634,126.7190287047415,0.0,307.80588979847397,299.6867290237953,282.674560148803,258.3078959222204,230.94530384622624,205.0222656850411,183.38675831325924,167.0319181083537,155.62019333377881,148.16979125001345,143.57221483887002,140.86967670205,139.34716892199856,138.52108207145378,305.2361809824768,292.8676542427952,271.6271787009273,244.92624893456403,217.59215105763917,193.4431308960422,174.37058142749805,160.58936112900807,151.3307799417563,145.47905412482183,141.96859522292473,139.95590604516218,138.8469996853141,138.2572857449404
2026-07-12 13:00:00+00:00,1128.549,3501819.83406,3501819.8340599993,2533094.7930429755,968725.0410170238,0.0,968725.0410170243,3501.8198340599993,3501.8198340599997,3501819.8340599993,138.7786460799314,0,,,False,0,none,0.00878537701548482,0.00878537701548482,0.0,0.0,0.00878537701548482,0.021,0.0,0.0,138.82161534182896,138.7786460799314,182.0,182.0,310.0,138.7786460799314,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228827780996.4164,63.56327249900456,42.4137495807918,310.0,138.82161534182896,309.424785049976,175.114476930255,138.2797257863147,0.0,0.0,0.0,0.0,0.0,0.0,-2.508891391448328,-83.35355832410703,2533094.7930429755,2533221.1806358136,2533094.7930429755,0.0,-83227.17073126882,126.387592838204,0.0,307.8660166083546,299.977534006319,283.31811902657535,259.27042801564534,232.0708428819864,206.12979192207146,184.34400284127886,167.77871788652138,156.15571227115427,148.52701365473237,143.79541020060242,141.0004380721147,139.41838908302805,138.5560494719962,305.378387062049,293.322919447783,272.44704344422524,246.00191525476268,218.7382936167587,194.4939836017565,175.22906503307243,161.22852694145598,151.77103748375234,145.76227418952078,142.13946776163706,140.05228626024538,138.89693811045444,138.2797257863147
2026-07-12 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2526155.789723465,966069.7538565346,0.0,966069.7538565346,3492.22554358,3492.22554358,3492225.54358,138.82161534182896,0,,,False,0,none,0.008763483538954115,0.008763483538954115,0.0,0.0,0.008763483538954115,0.021,0.0,0.0,138.86605543984498,138.82161534182896,182.0,182.0,310.0,138.82161534182896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230293386725.2671,63.97038520146308,42.685402935541674,310.0,138.86605543984498,309.4312208232506,175.97306778252855,138.30345802594167,0.0,0.0,0.0,0.0,0.0,0.0,-2.5228256567184224,-83.60559162056525,2526155.789723465,2526281.8063716944,2526155.789723465,0.0,-83479.57497233618,126.01664822906605,0.0,307.9235877852205,300.2591003058355,283.94661991042693,260.2174558748765,233.18570108886783,207.2336064015926,185.3035719114443,168.531449369384,156.69834091686613,148.89085714488962,144.02393830744646,141.1350821765788,139.49222680331545,138.59267537027316,305.515166838915,293.7654299993086,273.25057704204164,247.06380786472621,219.87719602720998,195.5445463262149,176.0922151577767,161.87466790806957,152.21845017613455,146.05160897461155,142.31498358499348,140.15189924126608,138.9489785985457,138.30345802594167
2026-07-12 13:20:00+00:00,1122.004,3481511.0917599993,3481511.0917599997,2518402.1454310073,963108.9463289925,4.656612873077393e-10,963108.946328992,3481.5110917599995,3481.511091759999,3481511.0917599997,138.86605543984498,0,,,False,0,none,0.008738841895842902,0.008738841895842902,0.0,0.0,0.008738841895842902,0.021,0.0,0.0,138.91190569720874,138.86605543984498,182.0,182.0,310.0,138.86605543984498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231754189295.32858,64.37616369314682,42.9561660138872,310.0,138.91190569720874,309.43727700164413,176.83557139183145,138.32849158422258,0.0,0.0,0.0,0.0,0.0,0.0,-2.536801789891168,-83.8567990364732,2518402.1454310073,2518527.749138961,2518402.1454310073,0.0,-83731.19532851921,125.60370795399649,0.0,307.9787001195777,300.531653266127,284.56022125464,261.1488645445072,234.28946189785447,208.33312012767504,186.2648690196233,169.2896257723119,157.24774184579982,149.26112036265198,144.25769726580393,141.27356839139193,139.56867353508687,138.63096480078482,305.64669687553146,294.19542271843727,274.0378265330473,248.11165154718591,221.00832848594843,196.59420353728626,176.95948093109945,162.52737449308336,152.6727578938173,146.34691756533357,142.49508056452134,140.25472689788523,139.0031234400957,138.32849158422258
2026-07-12 13:30:00+00:00,1118.163,3469592.6992199994,3469592.69922,2509778.28723469,959814.4119853098,4.656612873077393e-10,959814.4119853093,3469.5926992199998,3469.5926992199993,3469592.69922,138.91190569720874,0,,,False,0,none,0.008711235935235418,0.008711235935235418,0.0,0.0,0.008711235935235418,0.021,0.0,0.0,138.95909718399437,138.91190569720874,182.0,182.0,310.0,138.91190569720874,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233209667100.70126,64.78046308352813,43.225942134988706,310.0,138.95909718399437,309.44297528776536,177.70140450005093,138.3548315740009,0.0,0.0,0.0,0.0,0.0,0.0,-2.550819638367386,-84.10709085730417,2509778.28723469,2509903.4331451054,2509778.28723469,0.0,-83981.94494688883,125.14591041533276,0.0,308.031446326151,300.79541258405845,285.1590807023167,262.0645419627046,235.38170771344932,209.42773319359497,187.2272783756794,170.05273357530712,157.80355017142392,149.63757763720724,144.4965662190557,141.41584263039738,139.64771188242588,138.67091736131175,305.7731476479969,294.6131305452657,274.80884119771736,249.1451739468365,222.13115645939192,197.6423242012703,177.83028624763904,163.18620929736605,153.13367446567764,146.64803769754948,142.67968080771257,140.36074044172565,139.05936816538554,138.3548315740009
2026-07-12 13:40:00+00:00,1113.905,3456380.3807,3456380.3807,2500220.6540523088,956159.7266476913,0.0,956159.7266476913,3456.3803807,3456.3803807,3456380.3807,138.95909718399437,0,,,False,0,none,0.008680433171642209,0.008680433171642209,0.0,0.0,0.008680433171642209,0.021,0.0,0.0,139.00755271738032,138.95909718399437,182.0,182.0,310.0,138.95909718399437,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234659260454.63037,65.183127904064,43.494627559633415,310.0,139.00755271738032,309.4483360778957,178.56995361370264,138.38247854787764,0.0,0.0,0.0,0.0,0.0,0.0,-2.564879033503545,-84.35637081695515,2500220.6540523088,2500345.2940321346,2500220.6540523088,0.0,-84231.73083712952,124.6399798256316,0.0,308.0819151339376,301.05059207594314,285.74335421827334,262.9643775008881,236.46201809246116,210.5168324523003,188.19016091783132,170.82022925191814,158.36537036530152,150.0199768711131,144.74040366302233,141.56183604545697,139.72931465630205,138.71252656515733,305.8946835710864,295.01878197688933,275.5636711981062,250.16410358552147,223.2451383150057,198.68825853282422,178.70402947943936,163.850704846841,153.60088548662262,146.95478374327874,142.86868904086003,140.46989918711668,139.11770070944095,138.38247854787764
2026-07-12 13:50:00+00:00,1109.195,3441765.5333,3441765.5333,2489655.2732761432,952110.2600238565,0.0,952110.2600238565,3441.7655333,3441.7655333,3441765.5333,139.00755271738032,0,,,False,0,none,0.008646153583794254,0.008646153583794254,0.0,0.0,0.008646153583794254,0.021,0.0,0.0,139.0571788308017,139.00755271738032,182.0,182.0,310.0,139.00755271738032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236102365346.84277,65.58399037412299,43.76211033314364,310.0,139.0571788308017,309.45337852843403,179.44057350576028,138.41142790666623,0.0,0.0,0.0,0.0,0.0,0.0,-2.578979789341432,-84.60453502732359,2489655.2732761432,2489779.3553813277,2489655.2732761432,0.0,-84480.45292213932,124.0821051842795,0.0,308.13019128114655,301.29739923352747,286.3131946286798,263.84825945946204,237.52996651852163,211.59978810244274,189.1528495383158,171.591535937077,158.93277340622,150.40803674593215,144.98904521264546,141.71146335655934,139.8134436918393,138.75577904306564,306.0114628722367,295.41260021839014,276.302365745818,251.16816728957124,224.34972235571493,199.73133530797077,179.58007797414396,164.52035989539527,154.07404495171627,147.26694439204164,143.061990852651,140.58214926524397,139.17810051831847,138.41142790666623
2026-07-12 14:00:00+00:00,1103.992,3425620.93648,3425620.9364799997,2477995.620194746,947625.3162852535,0.0,947625.316285254,3425.6209364799997,3425.62093648,3425620.9364799997,139.0571788308017,0,,,False,0,none,0.008608069150643924,0.008608069150643924,0.0,0.0,0.008608069150643924,0.021,0.0,0.0,139.10786366150552,139.0571788308017,182.0,182.0,310.0,139.0571788308017,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237538325917.24667,65.9828683103463,44.02826889035989,310.0,139.10786366150552,309.4581206181618,180.31258155875997,138.44166915208916,0.0,0.0,0.0,0.0,0.0,0.0,-2.593121701121849,-84.85147068250127,2477995.620194746,2478119.088022335,2477995.620194746,0.0,-84728.00285491254,123.46782758872723,0.0,308.17635553566157,301.5360346993997,286.8687499059059,264.71607199271267,238.58511627497853,212.67594891296812,190.1146449408124,172.36603902663344,159.50529293817868,150.80144330910315,145.2423008613088,141.8646208161913,139.9000484205355,138.8006535918002,306.1236374763496,295.7948021582394,277.0249706858582,252.1570865093511,225.44434231249338,200.77085688410793,180.45776386621262,165.19463549562465,154.55277209176023,147.58427960150462,143.2594503387476,140.69742193270295,139.2405373971012,138.44166915208916
2026-07-12 14:10:00+00:00,1098.252,3407810.060879999,3407810.0608799993,2465145.907270405,942664.1536095943,4.656612873077393e-10,942664.1536095939,3407.810060879999,3407.8100608799987,3407810.0608799993,139.10786366150552,0,,,False,0,none,0.008565827090630099,0.008565827090630099,0.0,0.0,0.008565827090630099,0.021,0.0,0.0,139.15947789757658,139.10786366150552,182.0,182.0,310.0,139.10786366150552,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238966428903.8728,66.37956358440911,44.29297102655414,310.0,139.15947789757658,309.46257920991144,181.18525128645072,138.47318514169865,0.0,0.0,0.0,0.0,0.0,0.0,-2.607304543639273,-85.09705510454503,2465145.907270405,2465268.6994814267,2465145.907270405,0.0,-84974.26289352309,122.79221102195152,0.0,308.2204847544216,301.7666920725135,287.41016233618507,265.56769351230815,239.6270182016456,213.74463949816587,191.07481308953967,173.14308141936334,160.08242174805616,151.19984717967472,145.49995269750494,142.0211844489808,139.9890645918562,138.8471202962283,306.23135301576264,296.1655978635062,277.73152712953464,253.13057508175692,226.5284144100172,201.80609577578022,181.3363805255993,165.87295116032337,155.0366479004626,147.90651784794585,143.46090792216637,140.81563195802357,139.30497038411468,138.47318514169865
2026-07-12 14:20:00+00:00,1091.92,3388162.2448,3388162.2448,2450993.6826106105,937168.5621893895,0.0,937168.5621893895,3388.1622448,3388.1622448,3388162.2448,139.15947789757658,0,,,False,0,none,0.008518987481530335,0.008518987481530335,0.0,0.0,0.008518987481530335,0.021,0.0,0.0,139.21186724247957,139.15947789757658,182.0,182.0,310.0,139.15947789757658,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240385893650.7001,66.77385934741669,44.55607204535762,310.0,139.21186724247957,309.4667700977872,182.0578160626374,138.5059512086549,0.0,0.0,0.0,0.0,0.0,0.0,-2.6215280693102185,-85.34115402567235,2450993.6826106105,2451115.7320711743,2450993.6826106105,0.0,-85219.10456510866,122.04946056369226,0.0,308.26265180515674,301.989557116728,287.9375662253081,266.40299389405305,240.65520507410653,214.8051535539769,192.0325786033282,173.92196036423996,160.66360501350297,151.60285861434713,145.7617512054604,142.1810073718394,140.08041241741415,138.89513930151344,306.33474856657796,296.52518925212223,278.42206839734274,254.08833486889432,227.60133191728417,202.8362887425875,182.21517717053482,166.55467899849887,155.52521038768887,148.23335244275313,143.66617759056427,140.93667564360618,139.371346400689,138.5059512086549
2026-07-12 14:30:00+00:00,1084.934,3366485.10596,3366485.10596,2435407.8429919346,931077.2629680652,0.0,931077.2629680652,3366.48510596,3366.48510596,3366485.10596,139.21186724247957,0,,,False,0,none,0.00846705400874266,0.00846705400874266,0.0,0.0,0.00846705400874266,0.021,0.0,0.0,139.26485245247846,139.21186724247957,182.0,182.0,310.0,139.21186724247957,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241795860924.38882,67.16551692344134,44.81741268591682,310.0,139.26485245247846,309.47070805524845,182.9294507673844,138.53993406436803,0.0,0.0,0.0,0.0,0.0,0.0,-2.635792005920629,-85.58361966246159,2435407.8429919346,2435529.0758103295,2435407.8429919346,0.0,-85462.3868440669,121.23281839468109,0.0,308.3029255274824,302.204807156987,288.4510857756748,267.22182882070916,241.6691860434618,215.8567472940069,192.98711585068156,174.70191910422815,161.2482375019431,152.01004291471443,146.02741142264983,142.3439169443878,140.1739945795758,138.94465948638572,306.43395645646586,296.87376888685037,279.09661722567097,255.03005149254088,228.66245868543183,203.86062944296947,183.09335111036341,167.23913917759663,156.01794839525573,148.56443675773025,143.87504334425986,141.0604283101765,139.43959855208558,138.53993406436803
2026-07-12 14:40:00+00:00,1077.223,3342558.3356199996,3342558.3356199996,2418237.9795444296,924320.35607557,0.0,924320.35607557,3342.5583356199995,3342.5583356199995,3342558.3356199996,139.26485245247846,0,,,False,0,none,0.008409458322695466,0.008409458322695466,0.0,0.0,0.008409458322695466,0.021,0.0,0.0,139.3182264898405,139.26485245247846,182.0,182.0,310.0,139.26485245247846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243195381339.59903,67.55427259433307,45.07681697750002,310.0,139.3182264898405,309.4744068764778,183.79926807347542,138.57509069436892,0.0,0.0,0.0,0.0,0.0,0.0,-2.650096054041581,-85.82428872571425,2418237.9795444296,2418358.314076056,2418237.9795444296,0.0,-85703.954194088,120.33453162625665,0.0,308.34137067820353,302.41261049436446,288.95083333502737,268.0240353489274,242.6684410481209,216.8986330256231,193.93754239323982,175.48213859476712,161.83565566695037,152.42091535411706,146.29660896700457,142.50971181130527,140.26969415114573,138.99561706788936,306.5291020737635,297.21151890070144,279.7551829762262,255.95538828669572,229.71112315810734,204.87826176698277,183.97004004319302,167.92559103012132,156.51429809721134,148.8993800007519,144.08725579850505,141.18674183147598,139.50964443887662,138.57509069436892
2026-07-12 14:50:00+00:00,1068.703,3316121.2868199996,3316121.2868199996,2399310.125716331,916811.1611036686,0.0,916811.1611036686,3316.1212868199996,3316.1212868199996,3316121.2868199996,139.3182264898405,0,,,False,0,none,0.008345528627007309,0.008345528627007309,0.0,0.0,0.008345528627007309,0.021,0.0,0.0,139.37174896129162,139.3182264898405,182.0,182.0,310.0,139.3182264898405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244583401234.41327,67.9398336762259,45.3340896214747,310.0,139.37174896129162,309.47787940800447,184.6663096517708,138.61136704707468,0.0,0.0,0.0,0.0,0.0,0.0,-2.664439884040384,-86.06297999281638,2399310.125716331,2399429.471349882,2399310.125716331,0.0,-85943.63435926521,119.3456335511728,0.0,308.3780477888869,302.6131254684486,289.43690657264204,268.8094274868976,243.65241315456896,217.92997052267964,194.88290998495825,176.26172959949335,162.42512849689953,152.83493525068104,146.56897500865728,142.67815819383998,140.36737202744408,139.0479339022796,306.6203035051003,297.53860937212113,280.397757744671,256.8639804085222,230.74660994536822,205.8882705725861,184.8443134324457,168.6132252912475,157.01363343293306,149.23774145188528,144.30252794769498,141.3154416314164,139.58138412936296,138.61136704707468
2026-07-12 15:00:00+00:00,1059.273,3286860.562619999,3286860.5626199995,2378418.5404239446,908442.0221960549,4.656612873077393e-10,908442.0221960545,3286.8605626199997,3286.860562619999,3286860.5626199995,139.37174896129162,0,,,False,0,none,0.008274458106969116,0.008274458106969116,0.0,0.0,0.008274458106969116,0.021,0.0,0.0,139.42513955703862,139.37174896129162,182.0,182.0,310.0,139.37174896129162,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245958743617.36087,68.32187322704469,45.58901245979521,310.0,139.42513955703862,309.4811375701068,185.52953384444135,138.64869640712027,0.0,0.0,0.0,0.0,0.0,0.0,-2.67882313254534,-86.29949102973536,2378418.5404239446,2378536.795942404,2378418.5404239446,0.0,-86181.23551127594,118.25551845942391,0.0,308.41301292709693,302.80649918527814,289.9093852836869,269.57778928702066,244.6205000797562,218.94985486759197,195.82219138385207,177.03972088471014,163.01584785129592,153.25149570511155,146.84408952683495,142.84898514835353,140.46686370470724,139.1015153802384,306.70767098363433,297.85519584961247,281.0243110710071,257.75542602510956,231.76814845717468,206.88966925619033,185.7151597837976,169.3011529371177,157.51525748331466,149.57902343689753,144.52052973031593,141.44632286409262,139.65469761426854,138.64869640712027
2026-07-12 15:10:00+00:00,1048.817,3254416.2219799994,3254416.22198,2355321.3866602154,899094.8353197845,4.656612873077393e-10,899094.835319784,3254.41622198,3254.4162219799996,3254416.22198,139.42513955703862,0,,,False,0,none,0.008195320180925659,0.008195320180925659,0.0,0.0,0.008195320180925659,0.021,0.0,0.0,139.47809137812084,139.42513955703862,182.0,182.0,310.0,139.42513955703862,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247320086523.70862,68.70002403436351,45.84134046329197,310.0,139.47809137812084,309.4841923751915,186.38779552940585,138.68699753785066,0.0,0.0,0.0,0.0,0.0,0.0,-2.693245398289485,-86.5335944648696,2355321.3866602154,2355438.4383777827,2355321.3866602154,0.0,-86416.54274730245,117.05171756714117,0.0,308.446317465918,302.99286618926567,290.3683268277316,270.32886768372913,245.5720407717884,219.957301212119,196.7542666993227,177.8150442315278,163.60691777763614,153.66991444117204,147.1214743401187,143.02188054983816,140.56797603910215,139.1562482504327,306.7913063736221,298.16141784525576,281.63478507453596,258.6292782393778,232.7749023598728,207.88138607916886,186.58147330925746,169.98839282188482,158.0183921888047,149.92266190739565,144.74088171232845,141.579146220504,139.72944199207268,138.68699753785066
2026-07-12 15:20:00+00:00,1037.196,3218356.95624,3218356.9562399997,2329732.9401161103,888624.0161238895,0.0,888624.01612389,3218.35695624,3218.3569562400003,3218356.9562399997,139.47809137812084,0,,,False,0,none,0.008107006618767697,0.008107006618767697,0.0,0.0,0.008107006618767697,0.021,0.0,0.0,139.53022799051533,139.47809137812084,182.0,182.0,310.0,139.47809137812084,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248665936699.3995,69.07387130538875,46.09079685392975,310.0,139.53022799051533,309.48705392895,187.2398327457174,138.72617277335752,0.0,0.0,0.0,0.0,0.0,0.0,-2.7077062372002167,-86.76503346439182,2329732.9401161103,2329848.659615871,2329732.9401161103,0.0,-86649.31396463094,115.7194997608749,0.0,308.478007706737,303.1723468839454,290.8137610953362,271.0623633066078,246.5063013094817,220.9512283202898,197.6779060063559,178.58651822049558,164.19733830070592,154.08942313572086,147.4005847013287,143.19648370532983,140.67048315527907,139.21199799782423,306.87130239701906,298.4573954826399,282.22908695302635,259.48503332561614,233.76595194590845,208.86224603087595,187.44203707125303,170.67385583285918,158.52216608512785,150.26801756547331,144.9631485180256,141.71363360488573,139.80544836846997,138.72617277335752
2026-07-12 15:30:00+00:00,1024.244,3178167.6773599996,3178167.6773599996,2301315.5562960766,876852.121063923,0.0,876852.121063923,3178.1676773599997,3178.1676773599997,3178167.6773599996,139.53022799051533,0,,,False,0,none,0.008008194223944968,0.008008194223944968,0.0,0.0,0.008008194223944968,0.021,0.0,0.0,139.58110962458863,139.53022799051533,182.0,182.0,310.0,139.53022799051533,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249994598468.22424,69.44294401895118,46.33706733426705,310.0,139.58110962458863,309.4897314169737,188.08424522508068,138.76610555938612,0.0,0.0,0.0,0.0,0.0,0.0,-2.722205156596656,-86.99351637863633,2301315.5562960766,2301429.797753199,2301315.5562960766,0.0,-86879.2749215141,114.24145712223253,0.0,308.50812436015195,303.34504527402277,291.2456848047893,271.7779185982473,247.42245900052637,221.93043893710697,198.59174755794578,179.35282900151924,164.78598830672448,154.50915354638317,147.68079919966286,143.37237794378683,140.77412146690324,139.2686057458308,306.94774159063724,298.7432259274078,282.8070806076717,260.3221161764015,234.74027595907967,209.83095007864515,188.295501630718,171.35632634567338,159.02559732772457,150.61436379351227,145.18682989077593,141.8494610244135,139.88251786886087,138.76610555938612
2026-07-12 15:40:00+00:00,1009.761,3133227.7973399996,3133227.7973399996,2269667.106866629,863560.6904733707,0.0,863560.6904733707,3133.2277973399996,3133.2277973399996,3133227.7973399996,139.58110962458863,0,,,False,0,none,0.00789729048702548,0.00789729048702548,0.0,0.0,0.00789729048702548,0.021,0.0,0.0,139.63023824471438,139.58110962458863,182.0,182.0,310.0,139.58110962458863,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251304135064.40353,69.80670418455654,46.579792920362294,310.0,139.63023824471438,309.49223307014796,188.91946763246838,138.80665752654363,0.0,0.0,0.0,0.0,0.0,0.0,-2.7367416082783755,-87.21871009031914,2269667.106866629,2269779.7037224704,2269667.106866629,0.0,-87106.11323447758,112.59685584154795,0.0,308.53670184107625,303.5110461175496,291.6640537746979,272.47510300132234,248.31958093617786,222.8935940072118,199.4942714025923,180.11250531885418,165.37160540837505,154.92812104164986,147.96140746107514,143.54908271049655,140.87858405574028,139.32588466000286,307.02069493616256,299.01897874634676,283.36857581312444,261.13986217009614,235.69672781581696,210.78604843211076,189.1403588792361,172.03443915487173,159.5275756156971,150.96087220258522,145.41135041538968,141.98625207243677,139.96041700597414,138.80665752654363
2026-07-12 15:50:00+00:00,993.503,3082780.1988200005,3082780.19882,2234302.6430448997,848477.5557751004,0.0,848477.5557751008,3082.78019882,3082.7801988200004,3082780.19882,139.63023824471438,0,,,False,0,none,0.007772355747339529,0.007772355747339529,0.0,0.0,0.007772355747339529,0.021,0.0,0.0,139.6770380410898,139.63023824471438,182.0,182.0,310.0,139.63023824471438,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252592318967.76212,70.16453304660058,46.818560736285455,310.0,139.6770380410898,309.49456609946196,189.74373485558436,138.84766511293802,0.0,0.0,0.0,0.0,0.0,0.0,-2.751314980190188,-87.44023147087542,2234302.6430448997,2234413.403735178,2234302.6430448997,0.0,-87329.47078059707,110.76069027834455,0.0,308.5637672842494,303.670411124632,292.0687727125192,273.15339351024784,249.19659586874872,223.8391790573815,200.38376483488625,180.86388670496305,165.9527592980858,155.34520397004562,148.24159581326342,143.7260432781801,140.98351441424663,139.38361570392556,307.090219990178,299.284689740693,283.9133139647326,261.9374934927211,236.63400456659247,211.7259061733189,189.97490887942897,172.7066501028251,160.02683853044616,151.30659447771555,145.63604682288454,142.12356916651916,140.03887223199223,138.84766511293802
2026-07-12 16:00:00+00:00,975.176,3025912.61744,3025912.61744,2194637.7045665807,831274.9128734195,0.0,831274.9128734195,3025.9126174400003,3025.9126174400003,3025912.61744,139.6770380410898,0,,,False,0,none,0.00763105560614458,0.00763105560614458,0.0,0.0,0.00763105560614458,0.021,0.0,0.0,139.7208480897141,139.6770380410898,182.0,182.0,310.0,139.6770380410898,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253856572229.92682,70.51571450831301,47.05289295344309,310.0,139.7208480897141,309.49673659764903,190.5550428639407,138.8889356727957,0.0,0.0,0.0,0.0,0.0,0.0,-2.765924586375734,-87.65763711327482,2194637.7045665807,2194746.4073877805,2194637.7045665807,0.0,-87548.93429207522,108.70282119959302,0.0,308.58933928648435,303.8231743469873,292.45968306019967,273.81215180429166,250.052260677361,224.76546441971342,201.25827887512958,181.60508628812758,166.52782058047015,155.75911968350678,148.52042841039568,143.9026188025461,141.0884978123932,139.44154279264333,307.15635855342623,299.54035343141,284.44095035017455,262.71409045515384,237.55060913077733,212.64866289393146,190.79721902286974,173.37120085564877,160.5219431069057,151.65044211723205,145.86015342647772,142.26090419068612,140.11756381472694,138.8889356727957
2026-07-12 16:10:00+00:00,954.413,2961486.2742199996,2961486.2742199996,2149954.2175165126,811532.056703487,0.0,811532.056703487,2961.4862742199994,2961.4862742199994,2961486.2742199996,139.7208480897141,0,,,False,0,none,0.007470481096192115,0.007470481096192115,0.0,0.0,0.007470481096192115,0.021,0.0,0.0,139.7609006651945,139.7208480897141,182.0,182.0,310.0,139.7208480897141,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,255093886346.43948,70.85941287401097,47.282231938692306,310.0,139.7609006651945,309.4987493696505,191.35108804710265,138.9302427080592,0.0,0.0,0.0,0.0,0.0,0.0,-2.780569654633101,-87.87040954420083,2149954.2175165126,2150060.6037319754,2149954.2175165126,0.0,-87764.02332873805,106.38621546277136,0.0,308.6134260326592,303.9693354709893,292.83654542884375,274.4505905187344,250.88511382569658,225.6704504247811,202.11557356066493,182.3339393630957,167.094919688242,156.1683929089841,148.7968241495061,144.078066874641,141.1930508477716,139.49936655653713,307.2191332686559,299.7859124096261,284.9510312371089,263.4685518794345,238.44479929711397,213.55217593362363,191.6050703967385,174.02607273525706,161.01122951580075,151.9911591670346,146.08278237353835,142.39766591907545,140.19611735014706,138.9302427080592
2026-07-12 16:20:00+00:00,930.759,2888089.3314600005,2888089.33146,2099363.1208566246,788726.2106033755,0.0,788726.2106033759,2888.08933146,2888.0893314600003,2888089.33146,139.7609006651945,0,,,False,0,none,0.007287031046708447,0.007287031046708447,0.0,0.0,0.007287031046708447,0.021,0.0,0.0,139.79630280341442,139.7609006651945,182.0,182.0,310.0,139.7609006651945,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256300719714.21625,71.19464436506007,47.505921247847596,310.0,139.79630280341445,309.500607679445,192.1291966961381,138.97131995730473,0.0,0.0,0.0,0.0,0.0,0.0,-2.7952493112297403,-88.07793957983546,2099363.1208566246,2099466.885874442,2099363.1208566246,0.0,-87974.17456201813,103.76501781732077,0.0,308.63602272849255,304.1088509230711,293.19901667313,275.06773006521615,251.69341326068545,226.55179467993273,202.95304844494962,183.04793875322414,167.65189273470705,156.57131481736607,149.06952978675946,144.2515247873086,141.2966101939987,139.55673696464686,307.27854303049946,300.0212431413485,285.44296185682384,264.19954403016914,239.314523711236,214.43394858947363,192.3958911930669,174.6689294104485,161.49277642677927,152.32728779526755,146.30289996550377,142.53316415805006,140.2740936050992,138.97131995730473
