timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 16:30:00+00:00,903.641,2803943.80454,2803943.80454,2041755.7613672689,762188.0431727311,0.0,762188.0431727311,2803.9438045399997,2803.9438045399997,2803943.80454,139.79630280341442,0,,,False,0,none,0.007076177693809669,0.007076177693809669,0.0,0.0,0.007076177693809669,0.021,0.0,0.0,139.82599658808405,139.79630280341442,182.0,182.0,310.0,139.79630280341442,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257472865938.06497,71.52024053835139,47.72318121599442,310.0,139.82599658808405,309.5023128501227,192.88623599541822,139.01185435715666,0.0,0.0,0.0,0.0,0.0,0.0,-2.809962561839566,-88.27950365895448,2041755.7613672689,2041856.5434068285,2041755.7613672689,0.0,-88178.72161939484,100.78203955963545,0.0,308.6571079238079,304.24162189729856,293.54661753833744,275.662342354722,252.47505608119096,227.40672024481813,203.76764857585266,183.7441540903174,168.19621555580946,156.9658937469563,149.3370845889432,144.42198541808156,141.3985181515285,139.61324379975295,307.3345565716273,300.2461364678928,285.91596248752404,264.90543168577193,240.1573301072404,215.2910345164146,193.16666683806085,175.29703983730153,161.96433932986344,152.65712511324395,146.5192998578184,142.66659114895612,140.3509791069451,139.01185435715666
2026-07-12 16:40:00+00:00,872.334,2706800.0619599996,2706800.0619599996,1975735.0600059337,731065.0019540659,0.0,731065.0019540659,2706.8000619599998,2706.8000619599998,2706800.0619599996,139.82599658808405,0,,,False,0,none,0.006832200853965176,0.006832200853965176,0.0,0.0,0.006832200853965176,0.021,0.0,0.0,139.84869000342746,139.82599658808405,182.0,182.0,310.0,139.82599658808405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258605280852.75293,71.83480023687581,47.933076895636056,310.0,139.84869000342746,309.50386363582265,193.61848170956952,139.05147738209624,0.0,0.0,0.0,0.0,0.0,0.0,-2.8247082675161863,-88.47423405972029,1975735.0600059337,1975832.4252063166,1975735.0600059337,0.0,-88376.86885933741,97.36520038287563,0.0,308.67663822024065,304.36747659904745,293.87869070567615,276.2328734088503,253.22747234959974,228.231892550627,204.55574335450981,184.4191236163271,168.72491803618934,157.34979121041383,149.5977754749298,144.58826866770823,141.49800329748956,139.66840622441353,307.38710344168453,300.4602715268009,286.3690095163023,265.584184201137,240.97025014129156,216.11991962710994,193.9138249559028,175.90718291460925,162.42327787207256,152.97867203241802,146.7305650397114,142.79699752949904,140.42616981493822,139.05147738209624
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,1899510.935760927,694245.9190590731,0.0,694245.9190590731,2593.75685482,2593.75685482,2593756.85482,139.84869000342746,0,,,False,0,none,0.006547734403465311,0.006547734403465311,0.0,0.0,0.006547734403465311,0.021,0.0,0.0,139.86290943785323,139.84869000342746,182.0,182.0,310.0,139.84869000342746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259691846820.49954,72.13662411680542,48.13447436869785,310.0,139.86290943785323,309.5052551832929,194.3214549642329,139.08975631310616,0.0,0.0,0.0,0.0,0.0,0.0,-2.839485113900646,-88.66107830675845,1899510.935760927,1899604.3578844462,1899510.935760927,0.0,-88567.6561832393,93.42212351915077,0.0,308.6945403054368,304.4861465137009,294.1943387172372,276.7773310453786,253.94747211513373,229.0232508440943,205.31296099758939,185.0687125108898,169.23447105818363,157.72023922788742,149.84957952136966,144.7489827464676,141.59415794242986,139.72165829969182,307.4360607817159,300.66317611698855,286.80075313052726,266.23324650894153,241.7496432542367,216.916349656367,194.63308684398015,176.4955231246843,162.8664619444446,153.28956354002028,146.93502196828823,142.92326610249827,140.49895348524325,139.08975631310616
2026-07-12 17:00:00+00:00,793.14,2461065.8316,2461065.8315999997,1810771.8059858114,650294.0256141883,0.0,650294.0256141888,2461.0658316,2461.0658316000004,2461065.8315999997,139.86290943785323,0,,,False,0,none,0.006213280493401917,0.006213280493401917,0.0,0.0,0.006213280493401917,0.021,0.0,0.0,139.86675698538582,139.86290943785323,182.0,182.0,310.0,139.86290943785323,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260725059957.01657,72.42362776583794,48.325982773162536,310.0,139.86675698538582,309.5064772913357,194.9896705952853,139.12617987762343,0.0,0.0,0.0,0.0,0.0,0.0,-2.854291571446441,-88.83874527476874,1810771.8059858114,1810860.6394698166,1810771.8059858114,0.0,-88749.9117907635,88.83348400524119,0.0,308.71069898279916,304.5972300111186,294.4923364172475,277.29313477880754,254.63104375460685,229.7757796936316,206.03397120713822,185.6879230725385,169.72063782465327,158.0739317446774,150.09009125057517,144.90247823595502,141.6859084163868,139.77233275268347,307.48123408206015,300.8541711769297,287.2094008841703,266.8493620844124,242.49097527617783,217.6751133627507,195.31926219679872,177.05744577229956,163.29014673009416,153.58698432887985,147.13068677929732,143.04407303116298,140.56849073470195,139.12617987762343
2026-07-12 17:10:00+00:00,742.469,2303836.7588600004,2303836.7588600004,1706514.0435312998,597322.7153287006,0.0,597322.7153287006,2303.8367588600004,2303.8367588600004,2303836.7588600004,139.86675698538582,0,,,False,0,none,0.005816465502963792,0.005816465502963792,0.0,0.0,0.005816465502963792,0.021,0.0,0.0,139.85801768252674,139.86675698538582,182.0,182.0,310.0,139.86675698538582,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,261695615069.46442,72.69322640818456,48.50587737037652,310.0,139.85801768252674,309.50751130937147,195.6163286263875,139.1601473761648,0.0,0.0,0.0,0.0,0.0,0.0,-2.869125843717832,-89.00563362834576,1706514.0435312998,1706597.4877080882,1706514.0435312998,0.0,-88922.18945155735,83.44417678841273,0.0,308.72493855974466,304.70014007862807,294.77100483680454,277.7769005079116,255.27307044674666,230.48320428462682,206.71219612900634,186.27065267595756,170.1782876773381,158.40689168866058,150.31643220474234,145.04679171595575,141.77198145687603,139.8196405441351,307.5223284815846,301.0322885327488,287.59254761217943,267.42832326701176,243.18852972873464,218.38974697872987,195.96599600162492,177.58735278552098,163.68982438208081,153.86756552566493,147.31519689142192,143.15785051386035,140.63378952000244,139.1601473761648
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,1582862.2337902524,532840.1699297475,0.0,532840.1699297475,2115.70240372,2115.70240372,2115702.40372,139.85801768252674,0,,,False,0,none,0.005341213591312659,0.005341213591312659,0.0,0.0,0.005341213591312659,0.021,0.0,0.0,139.83400530545111,139.85801768252674,182.0,182.0,310.0,139.85801768252674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262591882797.15268,72.94218966587574,48.67200263188972,310.0,139.83400530545111,309.5083242945933,196.19291976731927,139.1909547149237,0.0,0.0,0.0,0.0,0.0,0.0,-2.883985800660824,-89.1597416579492,1582862.2337902524,1582939.287805054,1582862.2337902524,0.0,-89082.68764314754,77.05401480165892,0.0,308.73699340615,304.79402605843336,295.0280271751625,278.22413880359574,255.86695140317303,231.13759428690108,207.33945125061663,186.8094031793491,170.60118049710272,158.7143235382725,150.52515662675086,145.17958682236969,141.8508713394933,139.86265312460128,307.5589056959974,301.19614980560465,287.94693538471785,267.9646258846883,243.8350121449386,219.05215524726017,196.56544167304813,178.0784128816889,164.06004642152692,154.12726860650358,147.48574021168005,143.2627436302042,140.6936826535564,139.1909547149237
2026-07-12 17:30:00+00:00,608.612,1888486.5192799994,1888486.5192799997,1434942.272390276,453544.2468897237,2.3283064365386963e-10,453544.24688972346,1888.4865192799996,1888.4865192799994,1888486.5192799997,139.83400530545111,0,,,False,0,none,0.004766927791580944,0.004766927791580944,0.0,0.0,0.004766927791580944,0.021,0.0,0.0,139.79186044752208,139.83400530545111,182.0,182.0,310.0,139.83400530545111,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263399310668.90082,73.16647518580578,48.821661224075314,310.0,139.79186044752208,309.5088570811875,196.70882814192095,139.2177875354344,0.0,0.0,0.0,0.0,0.0,0.0,-2.898868894654514,-89.29856396214126,1434942.272390276,1435011.683542372,1434942.272390276,0.0,-89229.15281004529,69.41115209597046,0.0,308.7464606030459,304.877657171916,295.26018643749853,278.62884906211286,256.404120723592,231.7288901788854,207.9055447045761,187.29497784077566,170.98176034021728,158.99048449899732,150.71217856191743,145.29811670605326,141.92082113490997,139.90029542098503,307.59031948681536,301.34378452200906,288.26810856746465,268.45100205540547,244.42104385298947,219.65214474754947,197.10788493749752,178.5222872563441,164.39424142824623,154.36127292076688,147.63899001370797,143.35657530409588,140.74681072827593,139.2177875354344
2026-07-12 17:40:00+00:00,519.6,1612287.6239999998,1612287.6239999998,1257049.7975005999,355237.82649939996,0.0,355237.82649939996,1612.2876239999998,1612.2876239999998,1612287.6239999998,139.79186044752208,0,,,False,0,none,0.004068747344239937,0.004068747344239937,0.0,0.0,0.004068747344239937,0.021,0.0,0.0,139.72929981775286,139.79186044752208,182.0,182.0,310.0,139.79186044752208,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264099925276.49957,73.36109035458321,48.95152173484871,310.0,139.72929981775286,309.50899745586065,197.15123619586913,139.23972339884284,0.0,0.0,0.0,0.0,0.0,0.0,-2.9137720622728267,-89.41900570987556,1257049.7975005999,1257110.018374467,1257049.7975005999,0.0,-89358.78483600845,60.220873867117916,0.0,308.75272477638254,304.9492568325816,295.4630160849708,278.98303007683273,256.8735306008573,232.24446771391143,208.3979737245942,187.71631141096177,171.31108795530633,159.228680359554,150.87279758059492,145.39925938327272,141.979855694595,139.9313708647618,307.61562282488876,301.472365992845,288.54994665992353,268.87782585548854,244.9345578923567,220.17690567928705,197.58135653511397,178.90887260980088,164.68456293884265,154.5638963035737,147.7710702091839,143.4368351553365,140.79162061079782,139.23972339884284
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1043469.8155049522,233753.0384750479,0.0,233753.0384750479,1277.22285398,1277.22285398,1277222.8539800001,139.72929981775286,0,,,False,0,none,0.0032220098981428093,0.0032220098981428093,0.0,0.0,0.0032220098981428093,0.021,0.0,0.0,139.64540548607948,139.72929981775286,182.0,182.0,310.0,139.72929981775286,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264672326249.72818,73.52009062492449,49.057617556923304,310.0,139.64540548607948,309.5085117635273,197.50561070804918,139.25575378303523,0.0,0.0,0.0,0.0,0.0,0.0,-2.928691625806939,-89.51738120467148,1043469.8155049522,1043519.0032523501,1043469.8155049522,0.0,-89468.19345727353,49.18774739794026,0.0,308.75484809148253,305.00629910185154,295.6304219036912,279.2762613249316,257.26135084180623,232.6690389157188,208.8020210704293,188.0606964449218,171.5791190393247,159.42153503049653,151.0019252898428,145.4796892505129,142.0259023037533,139.95464107294708,307.63345044530234,301.5778730376232,288.78413073636654,269.23251390598,245.36027132297724,220.61063379580492,197.9714136372624,179.2262099243803,164.9218791091108,154.7286245759244,147.8775971003125,143.500718836592,140.8263965399809,139.25575378303523
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,791269.0060585332,89776.67460146686,0.0,89776.67460146686,881.04568066,881.04568066,881045.6806600001,139.64540548607948,0,,,False,0,none,0.0022215025472202693,0.0022215025472202693,0.0,0.0,0.0022215025472202693,0.021,0.0,0.0,139.54042265434626,139.64540548607948,182.0,182.0,310.0,139.64540548607948,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265093355528.56873,73.6370432023802,49.13565629121145,310.0,139.54042265434626,309.5068419871382,197.75731677624756,139.26492198217244,0.0,0.0,0.0,0.0,0.0,0.0,-2.9436232427142572,-89.5897014439094,791269.0060585332,791305.1661781522,791269.0060585332,0.0,-89553.54132429045,36.16011961895856,0.0,308.75146090718056,305.04540297553535,295.75465603733807,279.49603454955326,257.5517669625627,232.98582683637068,209.10210013164036,188.31508983852942,171.77582889721197,159.5618713136723,151.09472411713512,145.53631166273655,142.05707009170501,139.96899699912925,307.6419447262337,301.65492255297573,288.96012275547054,269.49987032189745,245.68044497959613,220.93559042637725,198.2623096337002,179.4615904783204,165.09670595379512,154.84883195942058,147.95419610896548,143.5454772256672,140.8494847791052,139.26492198217244
2026-07-12 18:10:00+00:00,146.41,454301.4453999999,454301.44539999997,454301.4453999999,5.820766091346741e-11,5.820766091346741e-11,0.0,454.3014454,454.3014453999999,454301.44539999997,139.54042265434626,0,,,False,0,none,0.0011447947336992127,0.0011447947336992127,0.0,0.0,0.0011447947336992127,0.021,0.0,0.0,139.4239992816169,139.54042265434626,182.0,182.0,310.0,139.54042265434626,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265346019276.17712,73.70722757671587,49.18248809140871,310.0,139.4239992816169,309.50242855564716,197.90084215600737,139.26673829571203,0.0,0.0,0.0,0.0,0.0,0.0,-2.9585620851382526,-89.63305454397045,510717.6240079373,510739.30055796786,510717.6240079373,0.0,-89611.37799393991,21.67655003053369,0.0,308.7409076428234,305.0629947028399,295.8282468784288,279.63139627092056,257.7320812097888,233.1823843598653,209.28746581020496,188.47110330618872,171.89518603451495,159.64564139398513,151.1486334034615,145.56758803198096,142.07247592298594,139.97395229006563,307.63908210835837,301.6978708124225,289.06784948363094,269.66652126242667,245.8805616281478,221.13817587216153,198.44267324911783,179.60633390929226,165.20289691938777,154.92043368800316,147.9982972060797,143.56956875374618,140.8599992031475,139.26673829571203
2026-07-12 18:20:00+00:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,1.4551915228366852e-11,0.0,113.63276574,113.63276573999998,113632.76574,139.4239992816169,0,,,False,0,none,0.0002861498566748683,0.0002861498566748683,0.0,0.0,0.0002861498566748683,0.021,0.0,0.0,139.32397998415985,139.4239992816169,182.0,182.0,310.0,139.4239992816169,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265441194524.7038,73.73366514575106,49.20012904015943,310.0,139.32397998415985,309.4913362804586,197.95868688699548,139.26199411586617,0.0,0.0,0.0,0.0,0.0,0.0,-2.9735036465199705,-89.64936829030813,248266.6256282599,248274.78250142874,248266.6256282599,0.0,-89641.2114171393,8.156873168831225,0.0,308.7224973747731,305.0586123422392,295.8515841713804,279.68504964305964,257.80784076570563,233.2664833592271,209.3668475078596,188.53715437194407,171.94442754901308,159.67852688864411,151.16779318105202,145.57635149781558,142.07395658942926,139.9706427992538,307.6244324272702,301.7061193846503,289.1079853847394,269.7355211496538,245.966118649597,221.22548099204263,198.52000182039131,179.6673360441779,165.2461570608285,154.94776669775587,148.01297467534903,143.5750475295373,140.85924386169216,139.26199411586617
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265389200167.368,73.71922226871334,49.19049176778782,,,309.4634491823831,197.94192436379345,139.25108562199583,0.0,0.0,0.0,0.0,0.0,0.0,-2.9884437176135292,-89.64042656135332,0.0,2983.164335045134,0.0,0.0,-86657.26222630819,2983.164335045134,0.0,308.69468696824566,305.0311674064303,295.82505762389167,279.6601356579027,257.78510891182543,233.24619930028587,209.34894716923645,188.52133151010884,171.93025955369677,159.66558221086,151.1556972995299,145.56481326207268,142.06276765383296,139.95966363068848,307.59673155244195,301.67900885714516,289.0821314961685,269.711599585369,245.9445679206586,221.2063978988695,198.50318331378014,179.65239781306676,165.2326571074318,154.93529383101523,148.0011934305214,143.56370888752633,140.84817607147053,139.25108562199583
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265337210996.00806,73.70478083222446,49.18085545664862,,,309.43556486604297,197.92516351242097,139.24017821604733,0.0,0.0,0.0,0.0,0.0,0.0,-3.0033822985676073,-89.63148572446866,0.0,2982.866791210603,0.0,0.0,-86648.61893325805,2982.866791210603,0.0,308.6668793358007,305.0037252082348,295.7985337223754,279.63522415781523,257.7623793252926,233.22591726448027,209.33104861594677,188.50551022637032,171.91609297140678,159.65263882408374,151.1436026243561,145.55327617705964,142.0515798341285,139.94868555709374,307.56903344076636,301.65190103388414,289.0562801864502,269.68768040713275,245.92301934122602,221.1873167090197,198.48636648458313,179.6374610718103,165.21915850042745,154.92282220822335,147.9894133606607,143.55237137633836,140.83710938505817,139.24017821604733
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265285227010.10638,73.69034083614066,49.171220106645904,,,309.40768333116057,197.90840433271129,139.2292718979121,0.0,0.0,0.0,0.0,0.0,0.0,-3.018319389530868,-89.62254577956507,0.0,2982.5692767777946,0.0,0.0,-86639.97650278728,2982.5692767777946,0.0,308.6390744771615,304.9762857473794,295.77201246656733,279.61031514254955,257.739652005881,233.2056372516083,209.31315184781266,188.4896905205709,171.90192780200215,159.63969672818652,151.13150915541047,145.54174024266163,142.0403931302045,139.93770857836037,307.5413380919677,301.62479591459737,289.0304314553272,269.6637636147068,245.90147291108482,221.16823742230338,198.46955133263293,179.62252582025994,165.2056612396812,154.91035182925617,147.97763446564974,143.5410349958605,140.826043802345,139.2292718979121
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265233248209.1458,73.67590228031828,49.16158571768381,,,309.3798045774584,197.89164682449766,139.2183666674817,0.0,0.0,0.0,0.0,0.0,0.0,-3.0332549906519604,-89.61360672655353,0.0,2982.271792268046,0.0,0.0,-86631.33493428548,2982.271792268046,0.0,308.61127239205115,304.94884902359104,295.74549385620355,279.5854086118576,257.7169269533644,233.1853592614683,209.29525686465584,188.47387239255335,171.8877640453419,159.62675592303955,151.11941689257262,145.530205458764,142.02920754194977,139.9267326943791,307.51364550577017,301.5976934990151,289.0045853025422,269.6398492078531,245.87992863002054,221.14916003853065,198.4527378577622,179.60759205826704,165.1921653250588,154.89788269398957,147.9658567453714,143.52969974598008,140.81497932322094,139.2183666674817
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265181274592.6089,73.66146516461357,49.15195228966644,,,309.3519286046589,197.87489098761336,139.2074625246476,0.0,0.0,0.0,0.0,0.0,0.0,-3.048189102079518,-89.60466856534502,0.0,2981.974337134583,0.0,0.0,-86622.69422821044,2981.974337134583,0.0,308.5834730801928,304.9214150365967,295.7189778910201,279.56050456549144,257.69420416751666,233.16508329385843,209.27736366629838,188.4580558421602,171.87360170128517,159.61381640851423,151.10732583572224,145.5186718252518,142.018023069253,139.9157579050408,307.48595568189813,301.5705937868676,288.9787417278379,269.61593718633367,245.85838649781877,221.13008455751165,198.4359260598037,179.59265978568308,165.17867075642593,154.88541480229952,147.95408019970847,143.51836562658428,140.80391594757592,139.2074625246476
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265129306159.97842,73.6470294888829,49.14231982249792,,,309.32405541248454,197.85813682189166,139.19655946930135,0.0,0.0,0.0,0.0,0.0,0.0,-3.0631217239621598,-89.59573129585047,0.0,2981.6769117460644,0.0,0.0,-86614.05438410441,2981.6769117460644,0.0,308.5556765413099,304.8939837861232,295.69246457075303,279.53560300320333,257.6714836481115,233.14480934857696,209.25947225256218,188.44224086923415,171.85944076969108,159.6008781844817,151.09523598473908,145.50713934201048,142.00683971200286,139.90478421023636,307.45826862007607,301.54349677788497,288.95290073095714,269.5920275499105,245.83684651426518,221.1110109790566,198.41911593859012,179.5777290023594,165.16517753364832,154.872948154062,147.94230482854383,143.50703263756037,140.79285367529985,139.19655946930135
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265077342910.7373,73.63259525298258,49.13268831608239,,,309.2961850006579,197.84138432716583,139.18565750133448,0.0,0.0,0.0,0.0,0.0,0.0,-3.07805285644849,-89.58679491798094,0.0,2981.3795161152957,0.0,0.0,-86605.41540186564,2981.3795161152957,0.0,308.52788277512553,304.86655527189737,295.66595389513844,279.5107039247452,257.6487653949231,233.12453742542192,209.2415826232692,188.4264274736178,171.84528125041868,159.58794125081323,151.0831473395028,145.4956080089252,141.99565747008822,139.8938116098565,307.4305843200281,301.5164024717975,288.9270623116426,269.56812029834566,245.81530867914535,221.09193930297567,198.4023074939542,179.56279970814757,165.1516856565918,154.86048274915296,147.93053063176026,143.49570077879557,140.78179250628273,139.18565750133448
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265025384844.36832,73.61816245676897,49.123057770324,,,309.26831736890153,197.8246335032692,139.17475662063856,0.0,0.0,0.0,0.0,0.0,0.0,-3.092982499687098,-89.57785943164733,0.0,2981.0821500005986,0.0,0.0,-86596.77728164673,2981.0821500005986,0.0,308.5000917813633,304.8391294936462,295.6394458639125,279.4858073298694,257.6260494077249,233.10426752419195,209.2236947782415,188.4106156551538,171.83112314332706,159.5750056073802,151.07105989989324,145.48407782588131,141.98447634339774,139.8828401037921,307.4029027814789,301.48931086833556,288.90122646963715,269.54421543140126,245.7937729922449,221.0728695290791,198.3855007257287,179.54787190289895,165.13819512512205,154.84801858744842,147.91875760924069,143.4843700501772,140.77073244041452,139.17475662063856
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264973431960.35468,73.60373110009851,49.11342818512696,,,309.240452516938,197.8078843500351,139.16385682710512,0.0,0.0,0.0,0.0,0.0,0.0,-3.1079106538265577,-89.56892483676067,0.0,2980.7848140250862,0.0,0.0,-86588.14002273559,2980.7848140250862,0.0,308.47230355974636,304.8117064510969,295.61294047681105,279.460913218328,257.6033356862912,233.083999644685,209.20580871730098,188.39480541368488,171.81696644827545,159.56207125405393,151.05897366579012,145.47254879276414,141.9732963318203,139.87186969193402,307.37522400415276,301.4622219672294,288.8753932046835,269.5203129488392,245.77223945334958,221.05380165717713,198.36869563374637,179.53294558646508,165.12470593910493,154.8355556688244,147.90698576086797,143.47304045159248,140.75967347758515,139.16385682710512
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264921484258.17892,73.58930118282748,49.10379956039536,,,309.2125904444898,197.79113686729687,139.15295812062575,0.0,0.0,0.0,0.0,0.0,0.0,-3.1228373190154297,-89.55999113323199,0.0,2980.487506980775,0.0,0.0,-86579.50362625121,2980.487506980775,0.0,308.4445181099982,304.7842861439762,295.5864377335707,279.4360215898733,257.5806242303958,233.06373378669954,209.18792444026977,188.37899674905364,171.80281116512302,159.54913819070563,151.04688863707315,145.46102090945897,141.96211743524458,139.86090037417318,307.3475479877742,301.4351357682094,288.84956251652466,269.49641285042173,245.75070806224508,221.03473568708,198.35189221784,179.5180207586974,165.11121809840623,154.82309399315685,147.895215086525,143.4617119829288,140.74861561768464,139.15295812062575
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264869541737.32446,73.57487270481235,49.09417189603344,,,309.1847311512798,197.77439105488787,139.14206050109206,0.0,0.0,0.0,0.0,0.0,0.0,-3.1377624954022587,-89.55105832097229,0.0,2980.190230202832,0.0,0.0,-86570.86809076945,2980.190230202832,0.0,308.4167354318421,304.75686857201134,295.5599376339271,279.4111324442575,257.55791503981266,233.04346995003388,209.17004194696995,188.36318966110295,171.7886572937289,159.53620641720673,151.03480481362217,145.44949417585107,141.95093965355943,139.8499321504004,307.3198747320678,301.408052271006,288.82373440490346,269.47251513591084,245.7291788187171,221.01567161859796,198.33509047784247,179.50309741944747,165.09773160289174,154.81063356032183,147.88344558609472,143.4503846440734,140.73755886060303,139.14206050109206
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264817604397.2742,73.5604456659095,49.08454519194536,,,309.15687463703046,197.75764691264152,139.1311639683956,0.0,0.0,0.0,0.0,0.0,0.0,-3.152686183135574,-89.54212639989257,0.0,2979.892982788486,0.0,0.0,-86562.23341710409,2979.892982788486,0.0,308.3889555250015,304.7294537349293,295.533440177617,279.38624578123284,257.5352081143158,233.02320813448628,209.15216123722337,188.3473841496753,171.77450483395216,159.52327593342858,151.0227221953169,145.4379685918258,141.93976298665362,139.8389650205066,307.2922042367579,301.38097147534955,288.7979088695628,269.44861980506874,245.70765172255136,220.99660945154133,198.3182904135865,179.4881755685668,165.0842464524273,154.7981743701954,147.87167725946003,143.43905843491362,140.72650320623026,139.1311639683956
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264765672237.51132,73.54602006597537,49.074919448035324,,,309.1290209014646,197.74090444039118,139.120268522428,0.0,0.0,0.0,0.0,0.0,0.0,-3.1676083823638916,-89.53319536990392,0.0,2979.5957651065546,0.0,0.0,-86553.59960479736,2979.5957651065546,0.0,308.36117838919995,304.7020416324572,295.50694536437635,279.3613616005517,257.5125034536792,233.00294833985524,209.13428231085229,188.3315802146136,171.7603537856522,159.51034673924244,151.0106407820372,145.42644415726855,141.928587434416,139.82799898438265,307.2645365015692,301.35389338097036,288.77208591024555,269.4247268576576,245.68612677353363,220.97754918572045,198.301492024905,179.4732552059069,165.07076264687873,154.7857164226536,147.85991010650386,143.42773335533678,140.7154486544564,139.120268522428
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264713745257.51898,73.53159590486638,49.06529466420754,,,309.10116994430496,197.72416363797024,139.10937416308087,0.0,0.0,0.0,0.0,0.0,0.0,-3.182529093235711,-89.52426523091734,0.0,2979.2985770171945,0.0,0.0,-86544.96665390015,2979.2985770171945,0.0,308.3334040241608,304.67463226432216,295.4804531939414,279.3364799019663,257.48980105767686,232.98269056593892,209.11640516767875,188.3157778557607,171.7462041486882,159.4974188345198,150.9985605736629,145.4149208720646,141.9174129967354,139.81703404191953,307.23687152622614,301.326817987599,288.7462655266948,269.4008362934396,245.6646039714497,220.9584908209456,198.28469531163077,179.45833633131932,165.0572801861119,154.77325971757247,147.84814412710912,143.4164094052302,140.70439520517147,139.10937416308087
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264661823456.78046,73.51717318243901,49.05567084036623,,,309.07332176527416,197.70742450521215,139.09848089024584,0.0,0.0,0.0,0.0,0.0,0.0,-3.197448315899518,-89.51533598284392,0.0,2979.0014186349435,0.0,0.0,-86536.33456420898,2979.0014186349435,0.0,308.3056324296077,304.6472256302512,295.4539636660485,279.311600685229,257.467100926083,232.96243481253603,209.09852980752484,188.2999770729592,171.73205592291922,159.484492219132,150.98648157007366,145.40339873609935,141.9062396735006,139.80607019300808,307.2092093104534,301.2997452949659,288.72044771865353,269.37694811217705,245.6430833160854,220.93943435702718,198.26790027359672,179.44341894465566,165.04379906999273,154.76080425482812,147.8363793211588,143.4050865844813,140.6933428582655,139.09848089024584
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264609906834.77905,73.50275189854973,49.04604797641562,,,309.0454763640951,197.69068704195033,139.0875887038145,0.0,0.0,0.0,0.0,0.0,0.0,-3.212366050503784,-89.50640762559472,0.0,2978.704289921705,0.0,0.0,-86527.70333567301,2978.704289921705,0.0,308.27786360526426,304.6198217299717,295.4274767804341,279.2867239500922,257.44440305867136,232.94218107944474,209.08065623021272,188.28417786605183,171.71790910820462,159.47156689295045,150.97440377114967,145.3918777492582,141.89506746460057,139.7951074375393,307.18154985397564,301.27267530280164,288.6946324858647,269.35306231363205,245.62156480722655,220.9203797937755,198.25110691063574,179.4285030457675,165.030319298387,154.74835003429664,147.8246156885358,143.39376489297737,140.68229161362856,139.0875887038145
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264557995390.99805,73.48833205305502,49.03642607225994,,,309.0176337404906,197.67395124801828,139.07669760367855,0.0,0.0,0.0,0.0,0.0,0.0,-3.227282297196964,-89.49748015908077,0.0,2978.4071907376638,0.0,0.0,-86519.0729683431,2978.4071907376638,0.0,308.25009755085375,304.59242056321085,295.4009925368344,279.26184969630833,257.4217074552164,232.92192936646362,209.06278443556457,188.26838023488153,171.7037637044036,159.45864285584656,150.9623271767704,145.3803579114265,141.88389636992403,139.78414577540408,307.1538931565175,301.2456080108367,288.6688198280714,269.3291788975669,245.60004844465897,220.901327131001,198.2343152225807,179.41358863450643,165.01684087116064,154.7358970558541,147.81285322912314,143.3824443306058,140.6712414711507,139.07669760367855
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264506089124.921,73.47391364581138,49.02680512780346,,,308.98979389418344,197.65721712324947,139.06580758972964,0.0,0.0,0.0,0.0,0.0,0.0,-3.2421970561274995,-89.48855358321318,0.0,2978.1101214516966,0.0,0.0,-86510.44346176148,2978.1101214516966,0.0,308.2223342661,304.5650221296958,295.3745109349858,279.23697792362975,257.3990141154921,232.90167967339104,209.0449144234025,188.25258417929115,171.68961971137557,159.4457201076917,150.95025178681587,145.36883922248973,141.87272638935994,139.77318520649345,307.12623921780363,301.2185434188016,288.64300974501657,269.305297863744,245.5785342281685,220.88227636851408,198.21752520926458,179.39867571072404,165.00336378817954,154.72344531937662,147.8010919428038,143.37112489725402,140.660192430722,139.06580758972964
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264454188036.03113,73.45949667667531,49.0171851429504,,,308.9619568248964,197.64048466747738,139.05491866185946,0.0,0.0,0.0,0.0,0.0,0.0,-3.2571103274438165,-89.47962789790301,0.0,2977.8130814662436,0.0,0.0,-86501.81481643677,2977.8130814662436,0.0,308.19457375072665,304.53762642915376,295.3480319746244,279.2121086318088,257.37632303927245,232.88143200002563,209.0270461935487,188.23678969912342,171.67547712897965,159.4327986483574,150.938177601166,145.3573216823332,141.8615575227971,139.7622257306983,307.0985880375587,301.1914815264269,288.61720223644335,269.28141921192554,245.5570221575411,220.86322750612516,198.20073687052025,179.38376427427204,164.98988804930968,154.71099482474034,147.78933182946082,143.3598065928094,140.64914449223252,139.05491866185946
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264402292123.81207,73.44508114550335,49.007566117605045,,,308.9341225323525,197.62375388053553,139.04403081995963,0.0,0.0,0.0,0.0,0.0,0.0,-3.272022111294327,-89.47070310306138,0.0,2977.516071302758,0.0,0.0,-86493.18703175863,2977.516071302758,0.0,308.16681600445713,304.51023346131217,295.32155565548726,279.18724182059816,257.3536342263319,232.8611863461658,209.0091797458254,188.22099679422118,171.66133595707515,159.41987847771503,150.92610461970057,145.3458052908424,141.8503897701245,139.75126734790965,307.0709396155076,301.1644223334434,288.5913973020949,269.2575429418739,245.5355122325626,220.84418054364465,198.18395020618073,179.368854325002,164.976413654417,154.69854557182137,147.77757288897715,143.3484894171593,140.63809765557244,139.04403081995963
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264350401387.74744,73.43066705215206,48.997948051671685,,,308.90629101627457,197.60702476225748,139.03314406392187,0.0,0.0,0.0,0.0,0.0,0.0,-3.2869324078274267,-89.46177919859939,0.0,2977.219090872328,0.0,0.0,-86484.56010772705,2977.219090872328,0.0,308.13906102701543,304.4828432258983,295.2950819773104,279.16237748975016,257.3309476764444,232.84094271161013,208.99131508005482,188.20520546442737,171.64719619552145,159.40695959563615,150.91403284229952,145.33429004790273,141.83922313123105,139.74031005801848,307.043293951375,301.13736583958155,288.5655949417144,269.23366905335143,245.51400445301903,220.82513548088306,198.16716521607893,179.35394586276556,164.96294060336734,154.6860975604959,147.76581512123585,143.33717337019118,140.62705192063177,139.03314406392187
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264298515827.32065,73.41625439647795,48.98833094505457,,,308.87846227638556,197.59029731247674,139.0222583936379,0.0,0.0,0.0,0.0,0.0,0.0,-3.301841217191498,-89.4528561844282,0.0,2976.9221397809742,0.0,0.0,-86475.93404464722,2976.9221397809742,0.0,308.1113088181249,304.4554557226393,295.26861093983035,279.13751563901735,257.3082633893843,232.82070109615705,208.97345219605916,188.1894157095849,171.63305784417784,159.39404200199215,150.9019622688428,145.32277595339963,141.8280576060056,139.72935386091578,307.01565104488566,301.1103120445721,288.5397951550449,269.20979754612057,245.49249881869628,220.8060923176508,198.15038190004788,179.33903888741443,164.94946889602676,154.67365079064007,147.7540585261199,143.32585845179244,140.61600728730068,139.0222583936379
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264246635442.01553,73.40184317833764,48.97871479765802,,,308.8506363124085,197.57357153102683,139.01137380899942,0.0,0.0,0.0,0.0,0.0,0.0,-3.316748539534908,-89.44393406045884,0.0,2976.625218600937,0.0,0.0,-86467.30884185791,2976.625218600937,0.0,308.08355937750974,304.4280709512629,295.2421425427836,279.1126562681522,257.2855813649258,232.80046149960526,208.95559109366067,188.1736275295365,171.61892090290365,159.38112569665455,150.88989289921025,145.31126300721863,141.8168931943371,139.7183987564926,306.98801089576443,301.0832609481457,288.5139979418297,269.1859284199436,245.47099532938034,220.7870510537585,198.13360025792056,179.32413339880029,164.93599853226118,154.66120526213007,147.7423031035124,143.3145446618506,140.6049637554693,139.01137380899942
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264194760231.31573,73.3874333975877,48.96909960938634,,,308.8228131240663,197.5568474177414,139.00049030989817,0.0,0.0,0.0,0.0,0.0,0.0,-3.3316543750060084,-89.43501282660253,0.0,2976.3283269382227,0.0,0.0,-86458.6844996643,2976.3283269382227,0.0,308.0558127048932,304.4006889114961,295.2156767859068,279.08779937690747,257.2629016028431,232.78022392175325,208.9377317726817,188.15784092412528,171.6047853715583,159.3682106794948,150.8778247332819,145.29975120924513,141.80572989611446,139.7074447446399,306.9603735037362,301.0562125500332,288.4882033018119,269.16206167458296,245.4494939848572,220.76801168901653,198.11682028953,179.3092293967748,164.92252951193663,154.64876097484208,147.7305488532964,143.30323200025302,140.59392132502774,139.00049030989817
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264142890194.7049,73.37302505408469,48.95948538014381,,,308.79499271108205,197.540124972454,138.98960789622586,0.0,0.0,0.0,0.0,0.0,0.0,-3.3465587237531365,-89.42609248277036,0.0,2976.0314647039486,0.0,0.0,-86450.06101806641,2976.0314647039486,0.0,308.0280687999993,304.37330960306656,295.1892136689364,279.0629449650356,257.24022410291053,232.75998836239967,208.91987423294452,188.14205589319408,171.59065125000106,159.3552969503845,150.8657577709376,145.28824055936462,141.7945677112267,139.69649182524876,306.93273886852586,301.02916684996524,288.4624112347349,269.1381973098012,245.42799478491293,220.74897422323556,198.10004199470927,179.29432688118973,164.9090618349191,154.63631792865226,147.71879577535495,143.29192046688718,140.5828799958662,138.98960789622586
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264091025331.66696,73.35861814768526,48.949872109834786,,,308.76717507317886,197.52340419499828,138.97872656787425,0.0,0.0,0.0,0.0,0.0,0.0,-3.3614615859246153,-89.4171730288735,0.0,2975.7346323179227,0.0,0.0,-86441.43839655559,2975.7346323179227,0.0,308.000327662552,304.34593302570175,295.16275319160906,279.0380930322892,257.2175488649024,232.7397548213431,208.90201847427136,188.12627243658588,171.5765185380913,159.34238450919517,150.8536920120573,145.2767310574626,141.7834066395627,139.6855399982102,306.9051069898583,301.0021238476726,288.4366217403418,269.1143353253608,245.40649772933352,220.72993865622607,198.0832653732914,179.27942585189678,164.89559550107458,154.6238761234369,147.70704386957112,143.28061006164057,140.57183976787482,138.97872656787425
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264039165641.68576,73.34421267824604,48.94025979836359,,,308.7393602100797,197.50668508520786,138.9678463247351,0.0,0.0,0.0,0.0,0.0,0.0,-3.3763629616687525,-89.40825446482312,0.0,2975.437829487826,0.0,0.0,-86432.81663533529,2975.437829487826,0.0,307.9725892922749,304.31855917912907,295.1362953536612,279.013243578421,257.1948758885931,232.71952329838228,208.88416449648466,188.11049055414358,171.56238723568856,159.32947335579829,150.84162745652108,145.2652227034246,141.77224668101152,139.67458926341527,306.8774778674584,300.97508354288607,288.41083481837603,269.0904757210242,245.38500281790505,220.71090498779867,198.06649042510944,179.2645263087477,164.88213051026912,154.61143555907222,147.69529313582802,143.26930078440068,140.56080064094377,138.9678463247351
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263987311124.24527,73.32980864562369,48.93064844563458,,,308.71154812150775,197.48996764291633,138.95696716670014,0.0,0.0,0.0,0.0,0.0,0.0,-3.391262851133841,-89.39933679053034,0.0,2975.1410563791433,0.0,0.0,-86424.1957341512,2975.1410563791433,0.0,307.94485368889207,304.29118806307605,295.10984015482967,278.98839660318356,257.1722051737568,232.69929379331577,208.86631229940662,188.09471024571013,171.54825734265208,159.31656349006545,150.8295641042088,145.2537154971361,141.76108783546206,139.66363962075508,306.84985150105115,300.9480459353365,288.3850504685808,269.0666184965539,245.36351005041354,220.69187321776397,198.0497171499965,179.2496282515943,164.86866686236874,154.59899623543438,147.68354357400878,143.25799263505502,140.54976261496324,138.95696716670014
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263935461778.8293,73.3154060496748,48.921038051552074,,,308.68373880718616,197.47325186795743,138.94608909366116,0.0,0.0,0.0,0.0,0.0,0.0,-3.4061612544681585,-89.3904200059064,0.0,2974.8443126487546,0.0,0.0,-86415.57569325765,2974.8443126487546,0.0,307.9171208521273,304.2638196772702,295.0833875948511,278.96355210632953,257.14953672016804,232.67906630594237,208.84846188285968,188.07893151112862,171.53412885884137,159.30365491186822,150.8175019550005,145.2422094384826,141.74993010280335,139.65269107012062,306.82222789036155,300.9210110247548,288.35926869069954,269.0427636517124,245.34201942664512,220.67284334593256,198.0329455477857,179.2347316802883,164.8552045572395,154.5865581523997,147.67179518399647,143.24668561349105,140.53872568982342,138.94608909366116
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263883617604.92194,73.3010048902561,48.911428616020444,,,308.65593226683797,197.45653776016482,138.93521210550998,0.0,0.0,0.0,0.0,0.0,0.0,-3.4210581718199693,-89.38150411086245,0.0,2974.547598563877,0.0,0.0,-86406.95651229858,2974.547598563877,0.0,307.88939078170455,304.236454021439,295.056937673462,278.9387100876118,257.12687052760106,232.65884083606062,208.83061324666625,188.06315435024197,171.52000178411583,159.2907476210781,150.80544100877626,145.23070452734976,141.7387734829244,139.6417436114031,306.7946070351146,300.89397881087183,288.3334894844756,269.01891118626247,245.320530946386,220.65381537211508,198.01617561831011,179.21983659468148,164.84174359474744,154.57412130984443,147.6600479656742,143.23537971959635,140.52768986541452,138.93521210550998
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263831778602.00735,73.28660516722427,48.90182013894409,,,308.6281285001865,197.43982531937215,138.9243362021384,0.0,0.0,0.0,0.0,0.0,0.0,-3.435953603337521,-89.37258910530969,0.0,2974.2509143408533,0.0,0.0,-86398.33819096883,2974.2509143408533,0.0,307.8616634773477,304.20909109531027,295.0304903903992,278.9138705467829,257.10420659583036,232.63861738346947,208.8127663906487,188.0473787628933,171.50587611833492,159.27784161756685,150.79338126541595,145.21920076362304,141.7276179757142,139.63079724449346,306.7669889350354,300.8669492934185,288.3077128496524,268.99506109996656,245.29904460942222,220.63478929612216,197.99940736140292,179.20494299462567,164.8282839747587,154.5616857076448,147.64830191892517,143.2240749532584,140.51665514162679,138.9243362021384
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263779944769.56946,73.27220688043596,48.89221262022735,,,308.600327506955,197.42311454541314,138.91346138343815,0.0,0.0,0.0,0.0,0.0,0.0,-3.4508475491690476,-89.36367498915934,0.0,2973.9542593314545,0.0,0.0,-86389.72072982788,2973.9542593314545,0.0,307.8339389387808,304.1817308986113,295.0040457453996,278.8890334835959,257.08154492463046,232.61839594796749,208.79492131462945,188.03160474892553,171.49175186135815,159.2649369012059,150.78132272479968,145.20769814718793,141.71646358106182,139.61985196928296,306.739373589849,300.83992247212564,288.28193878597324,268.97121339258734,245.27756041554002,220.6157651177645,197.98264077689726,179.1900508799727,164.81482569713938,154.54925134567716,147.63655704363254,143.21277131436474,140.5056215183504,138.91346138343815
