timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415985,139.32397998415985,182.0,182.0,,139.32397998415985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263728116107.09265,73.25781002974796,48.88260605977465,,,308.5725292868666,197.40640543812154,138.90258764930113,0.0,0.0,0.0,0.0,0.0,0.0,-3.465740009462768,-89.3547617623226,0.0,2973.6576343115303,0.0,0.0,-86381.10412801107,2973.6576343115303,0.0,307.806217165728,304.15437343107004,294.9776037381998,278.86419889780313,257.05888551377564,232.59817652935348,208.77707801843093,188.01583230818187,171.47762901304495,159.25203347186704,150.76926538680752,145.19619667793012,141.70531029885626,139.60890778566264,306.71176099928044,300.8128983467243,288.2561672931817,268.9473680638875,245.25607836452556,220.5967428368528,197.96587586462633,179.17516025057438,164.80136876175553,154.53681822381776,147.6248133396794,143.201468802803,140.49458899547565,138.90258764930113
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.32397998415985,0,,,False,7,step_turn,0.0,0.0,0.0,0.011663943009338925,0.0,0.021,0.009336056990661076,0.021,202.61488188435771,242.51535342683462,182.0,182.0,,202.6148818843577,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,184.90220891596476,True,1840878.2044686412,1840.8782044686411,D,0.0,262505687366.8172,72.91824649078255,48.656026112861575,165.0785607183219,304.497335790932,308.4750965494282,196.84126865341236,140.398402376108,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.48059742589029,-89.14449856513063,0.0,0.0,0.0,1840878.2044686412,-196503.02932377835,-107358.53075864771,0.0,307.53434415454245,303.651237702077,294.221091040845,277.9233853169502,256.0556103578488,231.65256563648725,207.97116701680736,187.38438989249983,171.0182353595915,158.9431057211309,150.5898849542254,145.15085799662344,141.87219320656962,140.26570573391024,306.19258773198186,299.94742172229,287.0828777377901,267.6084432914887,243.92454719954713,219.4114487659357,197.00253932013933,178.45038383031084,164.29392623663878,154.2134933161645,147.46827623343836,143.2528371219599,140.95283842865777,140.398402376108
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.61488188435771,0,,,False,3,step_turn,0.0,0.0,0.0,0.003715467916035795,0.0,0.021,0.017284532083964205,0.021,144.5061118937269,186.53330159098775,182.0,182.0,,144.5061118937269,139.59998402218366,1804059.169718577,1804.059169718577,0.0,0.0,1804059.169718577,1804.059169718577,0.0,187.029019673758,False,1840878.2044686412,1840.8782044686411,D*,-36819.03475006414,261423251864.98605,72.61756996249612,48.45539423105023,160.69501705791455,306.7342205866767,308.28778157368794,196.17832817160027,141.5213006152076,1804059.169718577,1804.059169718577,36819.03475006414,36.819034750064134,0.0,0.0,-3.495423944354287,-88.9591107839817,0.0,88959.1107839817,0.0,1804059.169718577,0.0,88959.1107839817,0.0,307.2957188522198,303.2166249598913,293.5672564649001,277.1069712594654,255.18105161167415,230.82457360991938,207.26223457759653,186.82598832968884,170.60908213139223,158.66456675572175,150.4228144190675,145.09588281716756,141.9878899072965,140.85832227397958,305.954056159383,299.54301817008957,286.52190354348915,266.95518683346904,243.26382701029664,218.81475112400827,196.51120938713595,178.07583056329383,164.02733856994828,154.03824650977916,147.37280094627465,143.24839199609715,141.112432477236,141.5213006152076
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.5061118937269,0,,,False,4,step_turn,0.0,0.0,0.0,0.008730217233505921,0.0,0.021,0.01226978276649408,0.021,182.19042431172932,222.7608889055134,182.0,182.0,,182.19042431172932,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.57223114056535,True,1840878.2044686412,1840.8782044686411,D,0.0,260318588406.77884,72.31071900188302,48.25064234697639,163.52185804310864,306.01769919309123,308.15419962684285,195.55276805110736,142.7839602019391,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.510218807499042,-88.76917886853298,0.0,88541.61965848353,0.0,1840878.2044686412,-227.55921004945412,88541.61965848353,0.0,307.0842827257733,302.8078343929902,292.9278649848527,276.28919394908036,254.29125954918496,229.97303951043006,206.52735885766413,186.2434083629885,170.17916998506723,158.36760321636413,150.23527665523426,145.0108080853491,142.06990869477588,141.46687066678,305.62805910863676,298.96202125483484,285.69889747047125,265.98822201392824,242.2823332442226,217.92758557106976,195.78115648599385,177.5199720040812,163.6315330092049,153.77503728102081,147.21969354373167,143.2196639080673,141.3821483268737,142.7839602019391
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.19042431172932,0,,,False,3,step_turn,0.0,0.0,0.0,0.007782081837465546,0.0,0.021,0.013217918162534455,0.021,175.8371953830544,216.63275000498555,182.0,182.0,,175.8371953830544,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.7973309697356,True,1840878.2044686412,1840.8782044686411,D,0.0,259144134831.67075,71.98448189768632,48.03295470602653,164.0462777836102,305.9512255486589,307.99200071778927,194.84525545048263,144.0012956068319,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.5249800439641437,-88.56741879061,0.0,0.0,0.0,1840878.2044686412,-116544.4207115143,-27977.001920904295,0.0,306.8539582310665,302.3623611884844,292.2351565594241,275.4084388561286,253.33772585007722,229.0642727412227,205.74579139136043,185.6256015479935,169.7243118443965,158.05383630363517,150.03733086388687,144.92396483743863,142.1735532471211,142.14338511157368,305.3160054413614,298.4117793007556,284.9244515848795,265.0819247736405,241.36480516234573,217.0996883835272,195.10065916445404,177.00216958206053,163.2628294228037,153.52974912691872,147.07798119922015,143.2008883390206,141.64297117372107,144.0012956068319
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.8371953830544,0,,,False,3,step_turn,0.0,0.0,0.0,0.007824900678452141,0.0,0.021,0.01317509932154786,0.021,176.70549672856177,217.4698111500601,182.0,182.0,,176.70549672856177,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.76608940902074,True,1840878.2044686412,1840.8782044686411,D,0.0,258015797298.04913,71.67105480501365,47.823814778237846,165.0362582301493,305.7542886008478,307.8357734107359,194.1720907373154,145.2048002119648,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.539708968900995,-88.37354962110854,0.0,48689.19805372888,0.0,1840878.2044686412,-39684.351567379665,48689.19805372888,0.0,306.6266870928932,301.92720494874885,291.5626529071746,274.55652168852157,252.41757018211487,228.1886874417711,204.993566639097,185.03141851220172,169.28705590529995,157.75244871415973,149.8482054854012,144.84465901472655,142.28301072913266,142.8120290330534,305.0014226935555,297.8616360996034,284.15428372949464,264.1838258760526,240.45782700746307,216.28278615827506,194.4301106563926,176.49248021684045,162.90027624245295,153.28921322425168,146.94127697696487,143.18885554020642,141.91961246361404,145.2048002119648
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.70549672856177,0,,,False,3,step_turn,0.0,0.0,0.0,0.007826420061786939,0.0,0.021,0.013173579938213062,0.021,176.50406520360755,217.27561331741194,182.0,182.0,,176.50406520360755,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.7733234163011,True,1840878.2044686412,1840.8782044686411,D,0.0,256893039149.6877,71.35917754157992,47.615709002195125,164.85838346408065,305.5052971525633,307.6744222810267,193.50464067172342,146.33062007723,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.5544057378553227,-88.1806137259637,0.0,57795.23759223864,0.0,1840878.2044686412,-30385.376133725047,57795.23759223864,0.0,306.3929436793092,301.48490222301723,290.8850834488336,273.70325187152974,251.4997369861395,227.31791903634485,204.24716905676286,184.44289296773653,168.85466938830388,157.45519217734608,149.66342958853608,144.77249180310088,142.40701698627834,143.47380421611794,304.67915718895307,297.3046006124138,283.38049519217026,263.2861890334896,239.55462543628437,215.47147395494758,193.765523694663,175.9881806896505,162.54223364476482,153.05275269636462,146.80975401991853,143.18767988479118,142.2127640370393,146.33062007723
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.50406520360755,0,,,False,3,step_turn,0.0,0.0,0.0,0.00783676115609242,0.0,0.021,0.013163238843907582,0.021,176.45955855075854,217.23270606254476,182.0,182.0,,176.45955855075854,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.77492288392506,True,1840878.2044686412,1840.8782044686411,D,0.0,255771694390.58084,71.04769288627246,47.40786520106489,164.84037071135884,305.2349827788149,307.50697345818054,192.84280354562227,147.38993679955018,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.569070388438369,-87.98790349827757,0.0,59958.1761221311,0.0,1840878.2044686412,-28029.727376146475,59958.1761221311,0.0,306.15150650176054,301.03406759047755,290.2011201077637,272.8475069722635,250.58336579508477,226.45135883090006,203.5061995012534,183.85979129309823,168.42706620490884,157.16214918577012,149.48338263508768,144.7083326666024,142.54292227610216,144.11698715510158,304.34786472100626,296.7390359098172,282.60130423999556,262.3872501151029,238.6536042947709,214.6644194410606,193.10587188928318,175.4885498324822,162.1882758411675,152.82025733007285,146.68394718609693,143.19706861976297,142.51408537711248,147.38993679955018
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.45955855075854,0,,,False,3,step_turn,0.0,0.0,0.0,0.0078468961867201,0.0,0.021,0.013153103813279901,0.021,176.39018144198576,217.16582289512652,182.0,182.0,,176.39018144198576,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.77741693387247,True,1840878.2044686412,1840.8782044686411,D,0.0,254650991822.76562,70.7363866174349,47.20014043155095,164.79314268393426,304.9538200096209,307.3328974228062,192.18614149291864,148.38527720559108,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.5837029362987343,-87.795287162192,0.0,60835.878605473146,0.0,1840878.2044686412,-26959.408556718845,60835.878605473146,0.0,305.9019585864801,300.57426304376725,289.51030983135826,271.98882204380743,249.66799861404044,225.58858407417665,202.77029827681068,183.28183726416827,168.0040718217677,156.873281917585,149.3081857685345,144.65189764877488,142.68904281544064,144.7431486394183,304.0073399452374,296.16482269402184,281.8166504996843,261.4869699419399,237.7547216935241,213.86157314341526,192.45110629060397,174.99355686919725,161.83842068288814,152.5918590382632,146.56389659447598,143.21604433661827,142.8234216888495,148.38527720559108
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.39018144198576,0,,,False,3,step_turn,0.0,0.0,0.0,0.007857624341692617,0.0,0.021,0.013142375658307384,0.021,176.32230762396065,217.1003899160243,182.0,182.0,,176.32230762396065,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.77985787907605,True,1840878.2044686412,1840.8782044686411,D,0.0,253530828000.76913,70.42523000021365,46.992515519799674,164.74768627706456,304.66361106678676,307.15203439081836,191.5346407562902,149.32038430638164,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.598303394392179,-87.60274856066789,0.0,61541.2497018249,0.0,1840878.2044686412,-26061.498858843,61541.2497018249,0.0,305.64419446289384,300.1054797370033,288.8127095168275,271.12726735903766,248.75368096104228,224.72960375907363,202.03944649265114,182.70900393977297,167.58567850321734,156.588630828671,149.13788323096222,144.60306551809114,142.84499039124404,145.35223638175913,303.6575444455796,295.58201031795915,281.0266212078972,260.5854240337501,236.85801642253134,213.06293713284967,191.8012075949744,174.50318441087836,161.49268337395242,152.36760833650226,146.44960380569822,143.24454649741148,143.13973797288335,149.32038430638164
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.32230762396065,0,,,False,3,step_turn,0.0,0.0,0.0,0.007868713152585333,0.0,0.021,0.013131286847414669,0.021,176.2519398955444,217.03255368999527,182.0,182.0,,176.2519398955444,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78238949169162,True,1840878.2044686412,1840.8782044686411,D,0.0,252411180602.03348,70.11421683389818,46.78498632827418,164.70017894301319,304.3646766030333,306.96426229182913,190.88827666603174,150.1986306567807,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.6128717752591797,-87.41028520200533,0.0,62209.491777885385,0.0,1840878.2044686412,-25200.79342411994,62209.491777885385,0.0,305.378145974101,299.6277427193235,288.1084011748092,270.262928306698,247.84046530910464,223.87442847920133,201.31362405472774,182.14126170815177,167.17187244210197,156.3082199036948,148.97254264600411,144.56185321073403,143.01022589891008,145.94448564846874,303.2984742831496,294.9906853179576,280.23134070168385,259.6827224642185,235.9635573689193,212.2685380783452,191.15617533277737,174.01742778329248,161.1510798399044,152.14756359798216,146.34117085852978,143.28239605320044,143.46219056315863,150.1986306567807
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.2519398955444,0,,,False,3,step_turn,0.0,0.0,0.0,0.007880180719550245,0.0,0.021,0.013119819280449757,0.021,176.17962680646218,216.9628431267502,182.0,182.0,,176.17962680646218,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78499213084973,True,1840878.2044686412,1840.8782044686411,D,0.0,251292045416.98376,69.80334594916215,46.57755207672019,164.65131918473674,304.05700566307695,306.769472631754,190.24703395659458,151.02322529698844,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.627408091529783,-87.21789762361726,0.0,62870.793676069996,0.0,1840878.2044686412,-24347.103947547264,62870.793676069996,0.0,305.10375578657823,299.1410890082728,287.39747885371673,269.39590179755317,246.92841474289528,223.02307820686582,200.59281878646092,181.57858715429373,166.76264417413785,156.03208173317765,148.81224688961143,144.52824747190007,143.18424276444708,146.5201075480755,302.9301310135346,294.39093780657845,279.4309347523773,258.7789753075863,235.07141287557457,211.47840219767187,190.51600894333657,173.53628224507412,160.8136288224519,151.93179554822743,146.23868028924977,143.32941814519174,143.78995584462453,151.02322529698844
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.17962680646218,0,,,False,3,step_turn,0.0,0.0,0.0,0.00789202790220856,0.0,0.021,0.01310797209779144,0.021,176.10526619925042,216.89115983286564,182.0,182.0,,176.10526619925042,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78766956075435,True,1840878.2044686412,1840.8782044686411,D,0.0,250173421338.9091,69.49261703858586,46.37021256000633,164.60101869603338,303.7405373951728,306.5675602516891,189.61089716673987,151.797188079419,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.641912355995732,-87.02558679569682,0.0,63530.327806543864,0.0,1840878.2044686412,-23495.258989152964,63530.327806543864,0.0,304.82096948448867,298.6455575096249,286.6800369355182,268.52628403908113,246.01759143067468,222.17557238340396,199.87701863912537,181.02095782959097,166.35798685614154,155.7602525188906,148.65707345809508,144.50222641953843,143.36653769082204,147.07932601086455,302.5525179751125,293.7828579884212,278.6255276580755,257.8742904687319,234.18164928541688,210.6925544037814,189.88070749475108,173.05974418273863,160.48035213414988,151.7203738896686,146.14220868227653,143.38542385662612,144.12225072860792,151.797188079419
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.10526619925042,0,,,False,3,step_turn,0.0,0.0,0.0,0.00790426181234648,0.0,0.021,0.013095738187653522,0.021,176.02885523247375,216.81750116145525,182.0,182.0,,176.02885523247375,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.79042197596297,True,1840878.2044686412,1840.8782044686411,D,0.0,249055308398.64978,69.18203011073605,46.162967783848906,164.54928217650448,303.4152034658855,306.3584224167993,188.97985122065543,152.523364294377,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.65638458162807,-86.83335379402777,0.0,64189.991163822546,0.0,1840878.2044686412,-22643.36263020523,64189.991163822546,0.0,304.5297347453685,298.14118828249923,285.9561695946589,267.6541702135738,245.10805648661048,221.33192991868515,199.1662118352784,180.4683525915296,165.95789588471516,155.49276969059682,148.5070967662804,144.48375644157932,143.55661487327734,147.62236983928895,302.16563951004827,293.16653530627804,277.81524138851114,256.9687728951348,233.2943302739279,209.91101780916597,189.25026946881763,172.5878107820593,160.1512728818457,151.51336794693634,146.05182442103379,143.4502135453471,144.45832784677793,152.523364294377
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.02885523247375,0,,,False,3,step_turn,0.0,0.0,0.0,0.007916889393365134,0.0,0.021,0.013083110606634868,0.021,175.95037750238663,216.74185139489876,182.0,182.0,,175.95037750238663,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.7932500626307,True,1840878.2044686412,1840.8782044686411,D,0.0,247937707188.56378,68.8715853301566,45.95581785804283,164.4960972077268,303.080935698726,306.1419585071765,188.35388127313846,153.20443399268228,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.6708247815793222,-86.64119970751501,0.0,64850.720699492085,0.0,1840878.2044686412,-21790.47900802293,64850.720699492085,0.0,304.23000108682237,297.62802223337223,285.22597047891935,266.7796541773498,244.19986971024724,220.49216899133265,198.46038674017785,179.92075142327005,165.56236849845098,155.22967168737264,148.36238736758793,144.47279301762376,143.75398585059853,148.1494727288992,301.7695008551258,292.5420583726415,277.00019557812,256.0625246229404,232.40951693070687,209.13381383467834,188.62469283141232,172.12047990870147,159.82641548101552,151.31084571386558,145.9675879313076,143.52357727763174,144.79747499194832,153.20443399268228
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.95037750238663,0,,,False,3,step_turn,0.0,0.0,0.0,0.007929917882993293,0.0,0.021,0.013070082117006708,0.021,175.86981913114334,216.66419725403583,182.0,182.0,,175.86981913114334,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.79615441946902,True,1840878.2044686412,1840.8782044686411,D,0.0,246820618953.03467,68.56128304250963,45.748763013237415,164.44145362296484,302.73766708117154,305.9180699542439,187.73297274652694,153.8429216364323,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.685232969189148,-86.44912565895493,0.0,65513.60424573996,0.0,1840878.2044686412,-20935.52141321497,65513.60424573996,0.0,303.92171980144485,297.1061010543453,284.4895326777987,265.90282846251887,243.2930896116827,219.6563070864272,197.75953189192657,179.37813543679422,165.17140381540136,154.9709985379156,148.22301208527185,144.46928103201208,143.9581699463303,148.66087242105806,301.3641081150837,291.9095149792849,276.1805075845066,255.15564487165403,231.52726787046888,208.36096231487127,188.00397511044878,171.6577501870756,159.50580575161902,151.11287642222428,145.8895516098047,143.60529568722498,145.1390137117933,153.8429216364323
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.86981913114334,0,,,False,3,step_turn,0.0,0.0,0.0,0.00794335467802827,0.0,0.021,0.013056645321971731,0.021,175.7871663482647,216.58452556674513,182.0,182.0,,175.7871663482647,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.79913564486188,True,1840878.2044686412,1840.8782044686411,D,0.0,245704045382.35098,68.25112371731971,45.541803562731495,164.38534117726715,302.3853319382408,305.6866601944913,187.11711138841173,154.44120509831959,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.69960915798509,-86.257132775654,0.0,66179.38610481974,0.0,1840878.2044686412,-20077.746670834254,66179.38610481974,0.0,303.60484390956884,296.5754671776821,283.7469487030375,265.0237842857522,242.3877734382995,218.82436102866643,197.06363602753314,178.84048679476908,164.7850028474505,154.71679112059692,148.0890336016195,144.47315518669754,144.16869485057853,149.1568100978399,300.94946825258677,291.26899212529315,275.3562925650894,254.2482301546737,230.6476393548888,207.59248161270392,187.38811347306324,171.19962072100196,159.1894709277705,150.9195267394993,145.81775983413,143.6951407963239,145.48229906624675,154.44120509831959
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.7871663482647,0,,,False,3,step_turn,0.0,0.0,0.0,0.007957207350907543,0.0,0.021,0.013042792649092458,0.021,175.70240582720822,216.50282359241933,182.0,182.0,,175.70240582720822,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80219432476986,True,1840878.2044686412,1840.8782044686411,D,0.0,244587988473.49338,67.94110790930371,45.334939876669964,164.3277499688588,302.0238659271549,305.44763462974623,186.50628327470292,155.0015241592926,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.7139533616800944,-86.06522217002639,0.0,66848.57854265918,0.0,1840878.2044686412,-19216.643627367215,66848.57854265918,0.0,303.27932811745524,296.0361637377302,282.998310477247,264.1426115646915,241.48397720790447,217.9963470214708,196.37268812032192,178.30778884391535,164.40316807887814,154.46709058512553,147.960510467775,144.48434043323675,144.38509707428602,149.6375297612641,300.52558907903125,290.6205760449327,274.5276635518262,253.34037438626513,229.77068541056104,206.82838873156456,186.777104827098,170.7460916956191,158.8774383247213,150.73086159276892,145.7522489874712,143.7928768768327,145.82671838110508,155.0015241592926
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.70240582720822,0,,,False,3,step_turn,0.0,0.0,0.0,0.00797148365511344,0.0,0.021,0.01302851634488656,0.021,175.61552463055816,216.41907896915677,182.0,182.0,,175.61552463055816,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80533103473218,True,1840878.2044686412,1840.8782044686411,D,0.0,243472450633.6585,67.63123628712736,45.128172401232206,164.2686703910833,301.65320600849446,305.20090058807295,185.9004749663566,155.5259885124971,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.728265594173879,-85.87339496270812,0.0,67521.86637323361,0.0,1840878.2044686412,-18351.528589474503,67521.86637323361,0.0,302.94512877641796,295.48823453437825,282.2437093238112,263.25939893502215,240.58175574240704,217.17228068898274,195.68667743925815,177.78002619047345,164.02590377444037,154.22193858705938,147.83749693326646,144.502752386465,144.60692224181685,150.10327767761572,300.09247924439785,289.9643522337352,273.6947315228033,252.4321689845409,228.8964579435417,206.0686994314523,186.17094596979607,170.29716423194714,158.569737200254,150.54694445472757,145.69304750184781,143.8982611818896,146.17169027287306,155.5259885124971
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.61552463055816,0,,,False,3,step_turn,0.0,0.0,0.0,0.007986191534319249,0.0,0.021,0.013013808465680753,0.021,175.5265102138176,216.33327971744197,182.0,182.0,,175.5265102138176,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80854633975486,True,1840878.2044686412,1840.8782044686411,D,0.0,242357434793.85587,67.32150966495996,44.92150167968749,164.20809314140035,301.2732904125777,304.94636728494163,185.2996735446878,156.01658530449328,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.7425458695583202,-85.68165230664496,0.0,68200.12377088146,0.0,1840878.2044686412,-17481.5285357635,68200.12377088146,0.0,302.60220384250096,294.9317239977067,281.48323595784257,262.3742337682263,239.68116270234907,216.35217712035455,195.00559359784967,177.25718472180904,163.65321615022515,153.98137746638238,147.7200430106828,144.52829773331788,144.83372540220353,150.55430185156445,299.6501482258517,289.3004054724971,272.8576054704748,251.5237029704037,228.0250068507479,205.3134283424989,185.56963366752825,169.852840542112,158.26639811644725,150.36783801069956,145.64017642994338,144.01104468321458,146.5166636913215,156.01658530449328
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.5265102138176,0,,,False,3,step_turn,0.0,0.0,0.0,0.00800133913164665,0.0,0.021,0.012998660868353351,0.021,175.43535042111566,216.24541423603097,182.0,182.0,,175.43535042111566,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.81184079448894,True,1840878.2044686412,1840.8782044686411,D,0.0,241242944378.47583,67.01192899402106,44.714928346754355,164.14600922048322,300.884058605142,304.6839457845196,184.7038666872921,156.47518624007324,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.756794202122641,-85.48999538592514,0.0,68884.17422117395,0.0,1840878.2044686412,-16605.821164751193,68884.17422117395,0.0,302.25051283658536,294.36667715366644,280.71698047802147,261.4872021898563,238.7822506217804,215.53605091255662,194.32942659699265,176.73925163407586,163.2851132285838,153.74545042438547,147.60819415317286,144.56087462485593,145.06507130173952,150.99085153470284,299.1986063151595,288.62881984932153,272.0163924667602,250.61506306263928,227.1563801270382,204.5625890688721,184.97316475425487,169.4131239061953,157.9674529025951,150.19360441209687,145.59364851956286,144.13097278255785,146.86111696432147,156.47518624007324
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.43535042111566,0,,,False,3,step_turn,0.0,0.0,0.0,0.008016934799341036,0.0,0.021,0.012983065200658965,0.021,175.3420334648859,216.15547128238583,182.0,182.0,,175.3420334648859,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.81521494398666,True,1840878.2044686412,1840.8782044686411,D,0.0,240128983097.68323,66.702495304912,44.50845309012031,164.08240993270388,300.485451208929,304.41354896073597,184.11304271502019,156.90355427600505,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.771010606353267,-85.29842538375645,0.0,69574.4951980601,0.0,1840878.2044686412,-15723.930185696343,69574.4951980601,0.0,301.8900167964049,293.7931395904953,279.9450323592864,260.5983890982509,237.88507094310643,214.72391621257344,193.65816686688242,176.22621544102716,162.92160475457362,153.51420065634792,147.50199103276793,144.60037309809726,145.30053461781114,151.4131767667133,298.7378645789799,287.9496787798553,271.1711977251818,249.70633376920622,226.2906239679172,203.81619429047274,184.3815362096798,168.97801870318193,157.6729344245245,150.02430258945745,145.55346866916355,144.2577859952162,147.20455684693397,156.90355427600505
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.3420334648859,0,,,False,3,step_turn,0.0,0.0,0.0,0.008032987110624425,0.0,0.021,0.012967012889375577,0.021,175.24654707728658,216.0634391548219,182.0,182.0,,175.24654707728658,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8186693544298,True,1840878.2044686412,1840.8782044686411,D,0.0,239015554819.85236,66.39320967218121,44.3020766267973,164.01728688056187,300.077407817878,304.13509143648054,183.52719064393895,157.30334992717275,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.7851950969306123,-85.1069434640722,0.0,70271.35154792738,0.0,1840878.2044686412,-14835.591916144826,70271.35154792738,0.0,301.52067782258024,293.2111574139819,279.1674804462196,259.70787818351687,236.98967405192172,213.91578675933468,192.991805306207,175.71806598247804,162.56270204833766,153.28767109012918,147.4014696150924,144.6466754753596,145.5397001563503,151.82152794753029,298.26793359419486,287.26306502571526,270.32212466005205,248.79759747479886,225.4277828685433,203.07425585941186,183.794745237362,168.5475304052518,157.38287629449292,149.85998933146706,145.51963409704823,144.39122060582415,147.54651757691587,157.30334992717275
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.24654707728658,0,,,False,3,step_turn,0.0,0.0,0.0,0.00804950495977941,0.0,0.021,0.012950495040220592,0.021,175.1488801691287,215.9693072914775,182.0,182.0,,175.1488801691287,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8222045531686,True,1840878.2044686412,1840.8782044686411,D,0.0,237902663701.50555,66.08407325041821,44.09579972720622,163.9506316669527,299.65987013233985,303.8484893183331,182.94630022669506,157.67613719139652,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.7993476887302298,-84.91555079770309,0.0,70975.22468834126,0.0,1840878.2044686412,-13940.326109361835,70975.22468834126,0.0,301.14245957027714,292.62077724773076,278.3844129410375,258.81575194029307,236.0961093056898,213.11167591998733,192.33033331648778,175.21479442786136,162.20841795662864,153.06590450804546,147.30666107815975,144.699656763854,145.78216301689451,152.21615543527736,297.7888258746218,286.5690607038083,269.46927493436874,247.88893451636127,224.5678997112705,202.33678488690114,183.2127893317853,168.1216655864055,157.09731293763645,149.70071918962634,145.49213444591382,144.53100929883942,147.88655994028593,157.67613719139652
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.1488801691287,0,,,False,3,step_turn,0.0,0.0,0.0,0.00806649743985001,0.0,0.021,0.012933502560149992,0.021,175.0490231774801,215.87306660526517,182.0,182.0,,175.0490231774801,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8258210160685,True,1840878.2044686412,1840.8782044686411,D,0.0,236790314192.72983,65.77508727575828,43.8896232161808,163.88243627182752,299.232784442581,303.5536605985938,182.3703619978383,158.02338915159686,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.813468396824601,-84.7242485662264,0.0,71686.60507532378,0.0,1840878.2044686412,-13037.643490902614,71686.60507532378,0.0,300.75532734483266,292.0220461660168,277.5959173980362,257.92209168731006,235.20442506891925,212.31159673192053,191.67374284162503,174.71639329599267,161.85876682984153,152.8489434121464,147.2175917492483,144.75918505041238,146.0275287228899,152.59730917343953,297.3005547258328,285.8677473038584,268.6127485167575,246.98042326738752,223.71101586102878,201.60379183641342,182.63566635439045,167.7004319637018,156.81627951275465,149.54654433756227,145.47095189473796,144.67688175867508,148.22427034112692,158.02338915159686
2026-07-13 04:00:00+00:00,9.286,28813.911584938796,28813.90084,28813.911584938796,0.0,0.0,0.0,28.81390084,28.813911584938797,28813.90084,181.47576503928545,6,0.2822803634616662,3.1169729019408154e-07,False,4,step_turn,0.0001078640608118002,0.0001078640608118002,0.0001078640608118002,0.010033772422978085,0.0,0.021,0.010858363516210116,0.021,198.7259364292845,238.74778755950632,182.0,182.0,297.4960305702058,198.7259364292845,140.0,1840878.2044686412,1840.8782044686411,27803.79525681904,27.80379525681904,1813074.409211822,1813.074409211822,0.0,185.02359378890225,True,1840878.2044686412,1840.8782044686411,C,0.0,235584505105.42877,65.44014030706354,43.66612375974098,,,303.178362647168,181.72374597476312,159.49400978645147,1813074.409211822,1813.074409211822,0.0,0.0,0.0,0.0,-3.827554573888543,-84.51706238365074,2819.1377664632455,0.0,2819.1377664632455,1813074.409211822,-199426.5407230677,-114909.47833941696,0.0,300.2472794969843,291.2729924078741,276.6405363702862,256.8621095861254,234.161955932003,211.38541287831296,190.9187675244678,174.14625058216038,161.46176500964532,152.60874233719946,147.13448543608413,144.87021614692756,146.42130112598662,153.4393268752836,296.6379268252892,284.9582414392911,267.53553490843603,245.86157591897887,222.6711109873272,200.72344775496194,181.94795073212515,167.20265505471116,156.49041738413842,149.3816439580596,145.48566607790656,144.94177589143192,148.8926934337376,159.49400978645147
2026-07-13 04:10:00+00:00,82.014,254484.50842976643,254484.52116,207653.28683811854,46831.234321881464,0.012730233574984595,46831.22159164789,254.48452116,254.48450842976644,254484.52116,183.26145157016092,6,0.6792431531635543,7.019089116236019e-06,False,3,step_turn,0.0009705357494449203,0.0009705357494449203,0.0009705357494449203,0.009751581379019613,0.0,0.021,0.010277882871535467,0.021,211.29848164955942,250.93820432900188,182.0,182.0,297.17104118886516,211.29848164955942,140.0,1840878.2044686412,1840.8782044686411,204839.95817714007,204.83995817714006,1636038.2462915012,1636.0382462915013,0.0,184.64144869922583,True,1840878.2044686412,1840.8782044686411,C,0.0,234511665394.33084,65.14212927620301,43.467270479563645,,,302.7447525595198,181.05079986375097,161.98771650964795,1636038.2462915012,1636.0382462915013,0.0,0.0,0.0,0.0,-3.8416100564622377,-84.33289544216836,2813.32866097847,0.0,2813.32866097847,1636038.2462915012,-154841.26753269555,-70508.37209052719,0.0,299.7010152692878,290.4793386205662,275.64038766361483,255.7625262496621,233.08801421143107,210.43651280772826,190.149036840569,173.56823843073047,161.0635550848431,152.3760340574079,147.0749315957502,145.0441299108614,146.99995787643215,154.9077559165941,295.97259380336436,284.05339185610154,266.47082186380527,244.76083508909628,221.65152536175822,199.86264898486226,181.27728874960633,166.7192510118904,156.1776690684721,149.23255422235542,145.53011345713435,145.28928655604432,149.843782821915,161.98771650964795
2026-07-13 04:20:00+00:00,212.153,658298.6022322484,658298.0298199999,510670.7932681661,147627.23655183386,0.0,147627.80896408233,658.2980298199999,658.2986022322484,658298.0298199999,184.2096589830067,6,1.189816375465142,3.281771135852946e-05,False,2,step_turn,0.0025360075939679194,0.0025360075939679194,0.0025360075939679194,0.007656412280858085,0.0,0.021,0.010807580125173997,0.021,211.5780318023184,251.20959389227696,182.0,182.0,296.99178011048366,211.5780318023184,140.0,1840878.2044686412,1840.8782044686411,507862.03955798614,507.8620395579861,1333016.164910655,1333.016164910655,0.0,184.633287754408,True,1840878.2044686412,1840.8782044686411,C,0.0,233651453329.06314,64.90318148029532,43.30782821707363,,,302.353822022012,180.45366401040195,164.58822754030584,1333016.164910655,1333.016164910655,0.0,0.0,0.0,0.0,-3.8556409415559476,-84.18531056226242,2808.7537101799535,0.0,2808.7537101799535,1333016.164910655,-103479.36424569204,-19294.05368342962,0.0,299.2302757466093,289.7958823297464,274.77759647340554,254.81173682972343,232.15719139131122,209.61214785397812,189.478704682394,173.06342011782314,160.71428125047024,152.1700868759527,147.01978207527387,145.19773770251788,147.54281866697664,156.4888340265074,295.4294145070671,283.31162523990463,265.59352495751824,243.84945587719898,220.8036235736735,199.1438053217478,180.71472594559955,166.31130107662594,155.91053970123994,149.09958100033606,145.55482691057077,145.56417476770548,150.652246232399,164.58822754030584
2026-07-13 04:30:00+00:00,347.474,1078191.5002509777,1078190.9735599998,911500.0978950136,166690.8756649862,0.0,166691.40235596412,1078.1909735599997,1078.1915002509777,1078190.9735599998,184.2307423454018,6,1.2011689552163602,5.4301317180935685e-05,False,2,step_turn,0.004154528561759719,0.004154528561759719,0.004154528561759719,0.0032619235251315328,0.0,0.021,0.01358354791310875,0.021,194.4068145773484,234.5668523661548,182.0,182.0,296.98769919804283,194.4068145773484,139.5375012379922,1798308.0099399467,1798.3080099399467,908694.1861283522,908.6941861283522,889613.8238115946,889.6138238115947,0.0,185.16178646450436,False,1840878.2044686412,1840.8782044686411,C*,-42570.1945286945,233068914692.16,64.74136519226667,43.19985335598308,,,302.09476732754223,180.0472378919347,166.50851535020152,889613.8238115946,889.6138238115947,42570.1945286945,42.5701945286945,0.0,0.0,-3.8696552119541,-84.08562238891231,2805.9117666613747,2801.7180286115617,2805.9117666613747,889613.8238115946,-84089.81612696208,-4.193738049769308,0.0,298.92651165438383,289.3566854570612,274.22033853850985,254.19299847960275,231.5466191469332,209.06702734766077,189.031531895581,172.72286477392518,160.47418951950897,152.02159555139514,146.96508864050708,145.26916730052778,147.84988576544856,157.55813037051988,295.12568463023,282.89745537164333,265.100146968455,243.33195848694263,220.3171718650588,198.7267813645954,180.38401546651446,166.06685989586268,155.74437389841623,149.00611551403614,145.54301205736434,145.6773077945116,151.04033994567192,166.50851535020152
2026-07-13 04:40:00+00:00,465.988,1445931.688304799,1445932.80472,1388834.7183933218,57098.08632667805,1.1164152009878308,57096.96991147711,1445.93280472,1445.9316883047989,1445932.80472,182.93570819161368,6,0.5038428724073754,2.926871618183502e-05,False,3,step_turn,0.005495520786488738,0.005495520786488738,0.005495520786488738,0.0,0.0,0.021,0.015504479213511262,0.021,173.67528443403438,214.54928218479344,182.0,182.0,297.2314918557902,173.67528443403438,135.9413605953783,1467305.1634803598,1467.3051634803599,1386029.3663180878,1386.0293663180878,81275.79716227214,81.27579716227214,0.0,185.8757775141876,False,1840878.2044686412,1840.8782044686411,B*,-373573.04098828137,232971388599.39886,64.71427461094413,43.18177667290748,,,302.0404714462461,180.01728714480922,166.48126500438715,81275.79716227214,81.27579716227214,373573.04098828137,373.5730409882814,0.0,0.0,-3.8836666869452396,-84.06884994683797,2805.352075234012,2801.159173878579,2805.352075234012,81275.79716227214,-84073.0428481934,-4.192901355432696,0.0,298.87284779974186,289.30493064524154,274.17160316123335,254.14825811400402,231.50639611446837,209.0312882597053,188.99978914132967,172.69437493121004,160.4481427556298,151.99723470005068,146.94173633080155,145.2461532488942,147.8263569793641,157.5326652294931,295.07277898991174,282.8469890722656,265.0532308847555,243.28938462261237,220.27918876008843,198.6931047840228,180.35399754612348,166.03969764107438,155.71927052169661,148.98235611335886,145.51994338636186,145.65421233771505,151.01617481030908,166.48126500438715
2026-07-13 04:50:00+00:00,564.537,1751724.0840048704,1751724.4387799997,1751724.0840048704,0.3547751293517649,0.3547751293517649,0.0,1751.7244387799997,1751.7240840048703,1751724.4387799997,181.3721591872462,6,0.33806812994436086,2.2619365740304993e-05,False,2,step_turn,0.006550562458992925,0.006550562458992925,0.006550562458992925,0.0,0.0,0.021,0.014449437541007077,0.021,174.58026974634197,215.4213159235807,182.0,182.0,297.51430802413563,174.58026974634197,139.89386559051133,1831109.178410048,1831.109178410048,1749849.5932176854,1749.8495932176854,81259.58519236247,81.25958519236248,0.0,185.84282450586744,False,1840878.2044686412,1840.8782044686411,B*,-9769.0260585933,232873881960.03125,64.68718943334201,43.163703595562616,,,301.98618639631934,179.98734237162407,166.45402009383076,81259.58519236247,81.25958519236248,9769.0260585933,9.7690260585933,0.0,0.0,-3.89767536708708,-84.0520808510399,2804.7924955392664,2800.600430711129,2804.7924955392664,81259.58519236247,-84056.27291586804,-4.192064828137518,0.0,298.8191946503424,289.2531861577044,274.1228775057174,254.10352667301177,231.4661811052909,208.9955563004404,188.96805271850684,172.66589077100886,160.42210118692321,151.97287870758703,146.9183886788058,145.2231437874998,147.80283288619054,157.50720516762155,295.01988390352824,282.7965328400458,265.0063241597916,243.24681925060804,220.2412132315048,198.65943492066566,180.32398561307303,166.01254080397183,155.694172151969,148.95860145159207,145.49687931649314,145.63112148739506,150.99201449478764,166.45402009383076
2026-07-13 05:00:00+00:00,645.557,2003126.4368826896,2003124.6375799999,1840878.2044686412,162246.43311135867,0.0,162248.2324140484,2003.12463758,2003.1264368826896,2003124.6375799999,181.44041217553237,6,0.3013165208672035,2.3104132215105537e-05,False,0,none,0.007495920766609285,0.007495920766609285,0.006888769928646808,0.0,0.0006071508379624771,0.021,0.014111230071353193,0.021,176.3110849054325,217.21756012327154,182.0,182.0,297.50235011196105,176.4438479372762,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7754875827216,True,1840878.2044686412,1840.8782044686411,B,0.0,232676564666.89493,64.63237907413748,43.12713038656412,297.50235011196105,171.7191062826677,301.8058497754187,179.89324874564628,167.29236210980167,0.0,0.0,0.0,0.0,0.0,0.0,-3.9116784466028314,-84.0184770945107,0.0,0.0,0.0,0.0,-328862.1552272034,-244843.6781326927,0.0,298.71150283903614,289.1071139831817,273.93794423376846,253.89819449751658,231.26336486385918,208.8141738521141,188.81886102407637,172.55175740339445,160.3409356451854,151.92157376319327,146.89725951421326,145.24198339751877,147.89621308113462,157.87678344441358,294.8987243202545,282.631786903665,264.81064014341683,243.04210096679188,220.0491994651475,198.49512244589567,180.1938668246465,165.91647064055655,155.62893892081814,148.9220283790799,145.49262756542245,145.67667165775373,151.14936574655593,167.29236210980167
2026-07-13 05:10:00+00:00,712.377,2210463.515489688,2210463.08838,1913873.3506828523,296589.73769714776,0.0,296590.16480683594,2210.46308838,2210.4635154896882,2210463.08838,181.5709483347079,6,0.23102781977266318,1.9630098757794992e-05,False,0,none,0.00828291043680257,0.00828291043680257,0.007454619393122314,0.0,0.0008282910436802566,0.021,0.013545380606877686,0.021,185.19079355803717,226.35758867282587,182.0,182.0,297.47911409022265,185.91536496300859,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.4439846726467,True,1840878.2044686412,1840.8782044686411,B,0.0,232669951015.5844,64.63054194877344,43.12590453125373,297.47911409022265,166.82043977901756,301.6096108915469,179.90908585907977,167.35736895289978,0.0,0.0,0.0,0.0,0.0,0.0,-3.925681333219881,-84.01731970229916,72995.14621421101,72994.56751810524,72995.14621421101,0.0,-84017.89839840494,-0.5786961057747249,0.0,298.67562030849757,289.09058069776415,273.92964014132514,253.89801029383446,231.26886044915506,208.82198204580695,188.82603563327638,172.55645934843184,160.3424789229247,151.92011731960946,146.8934158456499,145.2365624247207,147.89118589190724,157.89353621335275,294.8793649494878,282.6196519146181,264.8068875114106,243.04524296678522,220.05613995150233,198.50263762779002,180.19960834037556,165.91926403498428,155.62859222143618,148.91894375831157,145.4874168262077,145.67005187081824,151.14500501770203,167.35736895289978
2026-07-13 05:20:00+00:00,767.942,2382876.233761672,2382877.94948,2005471.5824466771,377406.3670333228,1.7157183280214667,377404.6513149948,2382.87794948,2382.8762337616718,2382877.94948,182.24064611036056,6,0.12957867480952245,1.212772431380231e-05,False,0,none,0.008991019079939475,0.008991019079939475,0.008091917171945528,0.0,0.0008991019079939468,0.021,0.012908082828054473,0.021,193.661025133516,235.00054208363292,182.0,182.0,297.3587815830166,194.85501037527268,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.1472797524246,True,1840878.2044686412,1840.8782044686411,B,0.0,232718294194.42114,64.64397060956144,43.134865049387464,297.3587815830166,165.77354112980197,301.40907363095926,179.94802582964059,167.27130384903583,0.0,0.0,0.0,0.0,0.0,0.0,-3.9396855843528815,-84.02550679800282,164593.37797803595,164597.47152588775,164593.37797803595,0.0,-84021.41325015102,4.093547851807671,0.0,298.65445743765224,289.1062566572449,273.96625286555354,253.95100927357674,231.32922663456657,208.88029157418285,188.87543361173962,172.59360575381865,160.3669172927377,151.93288241147536,146.89540581994746,145.2267376358404,147.86442000513236,157.83630608921285,294.8845875238402,282.6455646434682,264.85235046138234,243.10292693410597,220.1162781261062,198.55682910101424,180.24277996862585,165.94970239383514,155.64682286451773,148.92618753335003,145.48390455376878,145.65306360926795,151.10628958339638,167.27130384903583
2026-07-13 05:30:00+00:00,814.598,2527651.159224952,2527648.71812,2036078.334531855,491570.3835881448,0.0,491572.82469309703,2527.64871812,2527.651159224952,2527648.71812,182.87946157912003,6,0.4735562349107738,4.800105424049815e-05,False,0,none,0.009601100705028107,0.009601100705028107,0.008640990634525296,0.0,0.0009601100705028103,0.021,0.012359009365474705,0.021,199.87288896895168,241.38520193143998,182.0,182.0,297.24206818530536,201.44863119540398,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.93830968137948,True,1840878.2044686412,1840.8782044686411,B,0.0,232784995570.70844,64.66249876964123,43.147228301166706,297.24206818530536,165.40747945796838,301.20808751432,179.99594900830544,167.15350551640927,0.0,0.0,0.0,0.0,0.0,0.0,-3.9536917230813455,-84.03683237078339,195200.1300632139,195205.7928496042,195200.1300632139,0.0,-84031.16958439311,5.662786390283145,0.0,298.6359738822804,289.13116478582543,274.01613138140704,254.02012160214596,231.40656822867678,208.95449626357714,188.93831833906248,172.64125873768643,160.39889206948953,151.95048438378538,146.89969450030483,145.21628552867375,147.83240779070977,157.7621000756345,294.89679214326264,282.68267969214077,264.9127757936437,243.17762984313256,220.1933682937078,198.62615549855892,180.2982747801664,165.98938385625544,155.67140632728226,148.93718853149056,145.48156423360655,145.63388296167724,151.05929140577004,167.15350551640927
2026-07-13 05:40:00+00:00,854.155,2650391.595531206,2650391.7156999996,2051768.3630880173,598623.3526119823,0.1201687934808433,598623.2324431888,2650.3917156999996,2650.391595531206,2650391.7156999996,183.34795345830213,6,0.7258210929319375,7.833716551933732e-05,False,0,none,0.010117122058755907,0.010117122058755907,0.009105409852880317,0.0,0.0010117122058755906,0.021,0.011894590147119685,0.021,204.4987144719081,246.17865733881587,182.0,182.0,297.1548751969257,206.39338056705816,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.78700912935642,True,1840878.2044686412,1840.8782044686411,B,0.0,232861103683.64456,64.6836399121235,43.16133511297549,297.1548751969257,165.17133681739338,301.0087514151664,180.04941994575043,167.02571079056494,0.0,0.0,0.0,0.0,0.0,0.0,-3.9677000189281593,-84.04977508088,210890.1586193762,210896.6299744245,210890.1586193762,0.0,-84043.30372583168,6.471355048313853,0.0,298.6178031219455,289.16017962234287,274.0721086859015,254.096846340177,231.4921053067331,209.03651021368387,189.00792678893453,172.69422026360002,160.43473378202074,151.97064077257485,146.90533668811756,145.20588560208427,147.7985554343443,157.68210161841247,294.9121247471653,282.72496643406913,264.98029924729235,243.26058453362128,220.27882208667748,198.7030561630161,180.3600132283678,166.0338058650287,155.69930319772666,148.95023175818596,145.4800478109207,145.6140388276768,151.00917221704344,167.02571079056494
