timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 16:30:00+00:00,902.899,2801641.1833119714,2801641.42306,2090712.2530647677,710929.1699952323,0.23974802857264876,710928.9302472037,2801.64142306,2801.6411833119714,2801641.42306,184.25288616553047,6,1.2130925506702397,0.00014260582643470243,False,0,none,0.010797958071879601,0.010797958071879601,0.00971816226469164,0.0,0.0010797958071879603,0.021,0.01128183773530836,0.021,209.4158539045519,251.7236631821763,182.0,182.0,296.9833925922952,212.1075181102901,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.61787006503732,True,1840878.2044686412,1840.8782044686411,B,0.0,240758278281.3737,66.8772995226038,44.6250943834861,296.9833925922952,157.0680415272227,296.48962647098136,185.85279386929838,158.37417722854394,0.0,0.0,0.0,0.0,0.0,0.0,-4.885554297077951,-85.40588881154378,249834.04859612646,249842.53884297685,249834.04859612646,0.0,-85397.39856469337,8.490246850400581,0.0,297.1416805922006,291.66169475114657,278.92213054835173,260.8650529805971,239.22466577916308,216.64783248778375,195.65348468591603,177.92355540606434,164.1490297537454,154.27487645179295,147.92429349017638,144.88014358298537,145.62996211542745,152.15545638944613,296.11555613944284,286.41697218427925,270.92191254542587,250.72586025503261,228.16886277334868,205.99903045242573,186.39854364430545,170.55230397147767,158.72679812017165,150.63381812454847,145.89172499001282,144.5285979152845,147.59039252959082,158.37417722854394
2026-07-13 16:40:00+00:00,871.429,2703994.0731078307,2703991.9012599997,2082789.2005181336,621202.7007418661,0.0,621204.8725896971,2703.99190126,2703.994073107831,2703991.9012599997,184.06767328701838,6,1.1133625391637452,0.00012554449693115595,False,0,none,0.010400968947257845,0.010400968947257845,0.009360872052532061,0.0,0.0010400968947257838,0.021,0.01163912794746794,0.021,206.3591646681127,248.51586642755373,182.0,182.0,297.0189306107551,208.8026424950397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.714953152739,True,1840878.2044686412,1840.8782044686411,B,0.0,240852176497.36224,66.9033823603784,44.642498631351806,297.0189306107551,157.02430497795402,296.48639449734327,185.92732579879527,158.281201350083,0.0,0.0,0.0,0.0,0.0,0.0,-4.899791305409993,-85.4220499922546,241910.9960494924,241919.07663984777,241910.9960494924,0.0,-85413.9694018992,8.080590355399181,0.0,297.11830277749516,291.68214637966315,278.97330694905304,260.9420630003452,239.3166252935311,216.74110147647986,195.73668521054438,177.99004287747977,164.19676945547644,154.30477910180724,147.937967078759,144.87738937878885,145.6057432786612,152.09426856603798,296.1162052037928,286.4535449034377,270.98772619396783,250.8133248887026,228.26467677343933,206.08988393170637,186.47511376852032,170.6103405390833,158.76604546104457,150.655934789912,145.89789010374605,144.51680194746876,147.55180956378612,158.281201350083
2026-07-13 16:50:00+00:00,834.794,2590315.26825135,2590315.6943599996,2073581.706219785,516733.9881402147,0.42610864946618676,516733.56203156535,2590.3156943599997,2590.31526825135,2590315.6943599996,183.83714117582073,6,0.9892298639034891,0.0001060439683463494,False,0,none,0.009939241406012012,0.009939241406012012,0.008945317265410811,0.0,0.000993924140601201,0.021,0.01205468273458919,0.021,202.46625337952815,244.45766526133139,182.0,182.0,297.0626986525482,204.61861593733505,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8407840229961,True,1840878.2044686412,1840.8782044686411,B,0.0,240940540805.60025,66.92792800155563,44.65887715683139,297.0626986525482,156.99033437568522,296.48480660691274,185.998167484229,158.19158557425007,0.0,0.0,0.0,0.0,0.0,0.0,-4.91403084864055,-85.43725938334401,232703.50175114363,232711.10644668835,232703.50175114363,0.0,-85429.65468779931,7.604695544709102,0.0,297.09510460834804,291.70071749180715,279.02144751437794,261.0150920648088,239.40411615523516,216.8299612496111,195.81597520271882,178.0533605615663,164.24213808542402,154.33305444714145,147.95068020027006,144.8743426172177,145.58209814075613,152.03514701775458,296.11569290137527,286.4876425536703,271.0499735945889,250.89646592956987,228.35595100051222,206.17650224635804,186.5481021633613,170.66559252851536,158.80329360244366,150.67675600446006,145.90340718438006,144.50508111237076,147.51437525638212,158.19158557425007
2026-07-13 17:00:00+00:00,791.77,2456815.295609367,2456814.8038,2062801.3380324116,394013.46576758823,0.0,394013.95757695544,2456.8148038,2456.8152956093672,2456814.8038,183.54354212513417,6,0.8311380673799249,8.368927492243168e-05,False,0,none,0.009397630805862351,0.009397630805862351,0.008457867725276116,0.0,0.0009397630805862353,0.021,0.012542132274723885,0.021,197.36609398399307,239.18164672170496,182.0,182.0,297.1182019888121,199.17392440088474,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.00946436429444,True,1840878.2044686412,1840.8782044686411,B,0.0,241022428101.48972,66.95067447263604,44.67405515334292,297.1182019888121,156.96821122077327,296.485113700834,186.0646789783807,158.10579601852317,0.0,0.0,0.0,0.0,0.0,0.0,-4.928272741103769,-85.4513547793124,221923.13356377042,221930.1812617546,221923.13356377042,0.0,-85444.30708132821,7.047697984191473,0.0,297.0721023759231,291.7171381506042,279.0660793393476,261.0835020201453,239.48640517599924,216.9136734877493,195.89068840973204,178.11296027648874,164.28471979677136,154.3594119894282,147.9622547936412,144.8709345430619,145.55909302409685,151.9783788857096,296.1138970635108,286.51888605434993,271.10809001193394,250.9745800491027,228.44193079383967,206.25816796603885,186.6168922209623,170.71757368089968,158.83818832084904,150.6960469371049,145.90814985863935,144.4934251490656,147.4782438771956,158.10579601852317
2026-07-13 17:10:00+00:00,740.763,2298541.840458016,2298543.14322,2050074.9105448376,248468.23267516238,1.3027619840577245,248466.9299131784,2298.54314322,2298.541840458016,2298543.14322,183.15889376151225,6,0.624019717737383,5.804755111432289e-05,False,0,none,0.008756551326088055,0.008756551326088055,0.00788089619347925,0.0,0.0008756551326088054,0.021,0.013119103806520751,0.021,190.43988379814198,232.07989161482666,182.0,182.0,297.1901036039379,191.83589614720591,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.24574779906112,True,1840878.2044686412,1840.8782044686411,B,0.0,241096671478.05087,66.9712976327919,44.68781633202404,297.1901036039379,156.96065408929366,296.4876505141258,186.12607126176275,158.02442068920547,0.0,0.0,0.0,0.0,0.0,0.0,-4.942516763687528,-85.46413550255612,209196.7060761963,209203.09643781817,209196.7060761963,0.0,-85457.74514093426,6.390361621859483,0.0,297.04931062502123,291.7310692081745,279.1066137711835,261.14650055551954,239.56258299103052,216.9913241074468,195.96000130442087,178.1681652836765,164.32400177771007,154.38349423250804,147.97247251487016,144.86708238731802,145.5368133691519,151.9243261136713,296.1106582829885,286.54680200650796,271.1613728291749,251.0467941718792,228.52168021225074,206.3339927270035,186.6807215032496,170.76568341085152,158.87029258254535,150.71351852849196,145.91196351760559,144.48182385626515,147.44361066704022,158.02442068920547
2026-07-13 17:20:00+00:00,679.694,2109049.654065077,2109049.7003599997,2034923.8465903495,74125.85376965022,0.04629492247477174,74125.8074747278,2109.04970036,2109.049654065077,2109049.7003599997,182.63652667305976,6,0.34274513164757536,2.8759508169141912e-05,False,0,none,0.007990722570251383,0.007990722570251383,0.007191650313226245,0.0,0.0007990722570251378,0.021,0.013808349686773757,0.021,180.58436874053294,222.07800690379062,182.0,182.0,297.28666978895023,181.48287275226537,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.59690177248518,True,1840878.2044686412,1840.8782044686411,B,0.0,241161817017.20203,66.98939361588945,44.699891205852,297.28666978895023,156.97125480684835,296.4928795533033,186.1813699156049,157.94820792983185,0.0,0.0,0.0,0.0,0.0,0.0,-4.956762655615919,-85.47535157034841,194045.6421217082,194051.25015560436,194045.6421217082,0.0,-85469.74353645225,5.608033896161942,0.0,297.0267390095313,291.74208028302843,279.14231107604104,261.20309543777745,239.63151412846108,217.06177428045055,196.02288976897955,178.2181354058329,164.35934839533968,154.40485882589687,147.98106414665392,144.8626862241703,145.51537052751775,151.8734489013476,296.10576591444277,286.57079369447246,271.20893951662293,251.1120149891797,228.59403020420604,206.40286902970814,186.73864101774717,170.80917527761054,158.89906404713537,150.72881282153568,145.91465794170063,144.47026804057447,147.41072533335984,157.94820792983185
2026-07-13 17:30:00+00:00,605.896,1880059.0510491524,1880058.9342399996,1880059.0510491524,0.0,0.0,0.0,1880.0589342399996,1880.0590510491525,1880058.9342399996,181.8932346608769,6,0.05748902875856743,4.1978736537379505e-06,False,0,none,0.007068295136708475,0.007068295136708475,0.006920990302223301,0.0,0.00014730483448517368,0.021,0.014079009697776701,0.021,176.80395439743958,217.69495977098742,182.0,182.0,297.42153209616765,176.93902133899113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.75771305480566,True,1840878.2044686412,1840.8782044686411,B,0.0,241179753962.58496,66.99437610071804,44.703215859468806,297.42153209616765,157.54860692363758,296.48891402959435,186.20438827609473,157.8986083634228,0.0,0.0,0.0,0.0,0.0,0.0,-4.971009061081389,-85.47843279281976,115371.8011531417,115373.34176437737,115371.8011531417,0.0,-85476.89218158409,1.5406112356722588,0.0,297.00313987836546,291.7380460265868,279.153090467348,261.22670546542486,239.66312070608618,217.09513870724493,196.05268976586783,178.24114407292788,164.37442582616316,154.41222566918103,147.9812793996275,144.855486283789,145.4982356165088,151.83892553829858,296.09236100102277,286.57453614612876,271.22700889022497,251.14114323803443,228.62818676243694,206.4358738985875,186.76604670936024,170.82882033452313,158.91062122773332,150.73285775079825,145.9115642570342,144.45893415652017,147.38684338624867,157.8986083634228
2026-07-13 17:40:00+00:00,516.149,1601578.425354782,1601579.3780599998,1589625.8482247356,11953.529835264198,0.9527052177581936,11952.577130046382,1601.5793780599997,1601.578425354782,1601579.3780599998,181.60812000501798,6,0.21101230499033363,1.30061560806808e-05,False,3,step_turn,0.006003635280696299,0.006003635280696299,0.006003635280696299,0.002961403247013616,0.0,0.021,0.012034961472290086,0.021,189.27689869813133,229.60573425002303,182.0,182.0,297.47241886113864,189.27689869813133,140.0,1840878.2044686412,1840.8782044686411,1586776.7696967274,1586.7767696967273,254101.4347719138,254.1014347719138,0.0,185.3305915774968,True,1840878.2044686412,1840.8782044686411,C,0.0,240921454806.3752,66.92262633510423,44.6553395234719,,,296.44789644666207,186.06954949585565,158.91288584220277,254101.4347719138,254.1014347719138,0.0,0.0,0.0,0.0,-4.9852480944156925,-85.4342000058183,2849.078528008249,0.0,2849.078528008249,254101.4347719138,-179246.23743900663,-93812.03743318832,0.0,296.93796670026757,291.61560916889505,278.99516574255887,261.0429046241325,239.47062835787858,216.91220928401498,195.8926484277419,178.11025031957232,164.27297104933626,154.33725762267588,147.92979469755093,144.82782796477656,145.5022096123094,152.01809735723893,295.9688868984508,286.39211908234967,270.9954592758737,250.88024544661235,228.36562951443213,206.1961870527697,186.56425088376767,170.6697893873372,158.79212428321165,150.65000588231933,145.8615645931114,144.4463069718441,147.4302558679554,158.91288584220277
2026-07-13 17:50:00+00:00,407.278,1263759.0154383902,1263759.19732,1198023.4748956754,65735.7224243246,0.18188160983845592,65735.5405427148,1263.75919732,1263.7590154383902,1263759.19732,182.54881562700356,6,0.2955161068480834,1.4815967322319955e-05,False,3,step_turn,0.004783718136365101,0.004783718136365101,0.004783718136365101,0.004584431291798342,0.0,0.021,0.011631850571836558,0.021,195.14990228293908,235.28591074762915,182.0,182.0,297.302721363195,195.14990228293908,140.0,1840878.2044686412,1840.8782044686411,1195176.962602789,1195.176962602789,645701.2418658521,645.7012418658521,0.0,185.13775609408688,True,1840878.2044686412,1840.8782044686411,C,0.0,240428715823.76538,66.78575439549039,44.56400923251639,,,296.4226014857366,185.7722339586283,160.34938317743328,645701.2418658521,645.7012418658521,0.0,0.0,0.0,0.0,-4.999473047583893,-85.34971900920706,2846.512292886342,0.0,2846.512292886342,645701.2418658521,-178376.90811008879,-93027.18910088172,0.0,296.8361156012395,291.3740698411023,278.6616042374238,260.64222230955335,239.04628069172867,216.50933836520795,195.5437670947443,177.83051915331097,164.06323919049444,154.19094910496787,147.84097061039554,144.80000672475938,145.56324545253364,152.5412397088415,295.763550943002,286.0747291604134,270.58481289393535,250.4164775698134,227.90145712966483,205.77665728358136,186.21598620895833,170.40072208890098,158.5976891128594,150.52171897198286,145.79627179351246,144.45671745545022,147.57846141833622,160.34938317743328
2026-07-13 18:00:00+00:00,278.742,864919.3401544116,864919.7014799999,768559.5858788181,96360.11560118187,0.3613255883101374,96359.75427559354,864.91970148,864.9193401544117,864919.7014799999,182.99175104200643,6,0.5340197918496017,1.8590422906987827e-05,False,4,step_turn,0.003289214973938467,0.003289214973938467,0.003289214973938467,0.007618462264823602,0.0,0.021,0.010092322761237933,0.021,206.975753332007,246.74351385513245,182.0,182.0,297.22115531759266,206.975753332007,140.0,1840878.204468641,1840.878204468641,765717.159731107,765.7171597311069,1075161.0447375341,1075.1610447375342,0.0,184.76949211801974,True,1840878.2044686412,1840.8782044686411,C,0.0,239684670568.6424,66.57907515795623,44.426098752459524,,,296.3761109011773,185.29688140002864,162.198490442703,1075161.0447375341,1075.1610447375342,0.0,0.0,2.3283064365386963e-10,3.880510727564494e-17,-5.013676704006184,-85.22193853374775,2842.4261477111286,0.0,2842.4261477111286,1075161.0447375341,-167756.80661515356,-82534.86808140582,0.0,296.63895363806574,290.9513165907329,278.08365027996126,259.9593000166276,238.33575745190237,215.84625169497266,194.97913241047215,177.38594628926845,163.73775525148085,153.97357407027957,147.72542904507725,144.8050343717634,145.8066953357604,153.55149608608983,295.3974887184313,285.52032211461324,269.881108700353,249.63858200895032,227.1383782374515,205.0996814692799,185.66418818478127,169.98315384303822,158.30514952727876,150.34200651701562,145.73163578067658,144.55650635275086,148.12725609588801,162.198490442703
2026-07-13 18:10:00+00:00,141.127,437908.77772961295,437908.61338,337054.4458997546,100854.1674802454,0.0,100854.33182985835,437.90861338,437.90877772961295,437908.61338,183.8836436088236,6,1.0142696355204066,1.8409487822794576e-05,False,5,step_turn,0.0016811216287909011,0.0016811216287909011,0.0016811216287909011,0.011578535518055643,0.0,0.021,0.007740342853153458,0.021,222.2113421688777,261.54316832075773,182.0,182.0,297.05392801826713,222.2113421688777,140.0,1840878.2044686412,1840.8782044686411,334217.5759235245,334.2175759235245,1506660.6285451166,1506.6606285451167,0.0,184.33353876502323,True,1840878.2044686412,1840.8782044686411,C,0.0,238679704157.1007,66.29991782141687,44.239825942704385,,,296.2027983986248,184.58964998762616,164.8222626774655,1506660.6285451166,1506.6606285451167,0.0,0.0,0.0,3.880510727564494e-17,-5.027851588474152,-85.04930680780319,2836.8699762300967,0.0,2836.8699762300967,1506660.6285451166,-171120.26066725864,-86070.95385945545,0.0,296.20854175214896,290.19010197584333,277.09787239279046,258.8436689677005,237.21428132463086,214.82871822965222,194.1343317344213,176.73945249888823,163.2868427088287,153.71067284199052,147.6672573250395,145.03381886256918,146.55510917317378,155.32065321762724,294.6929010092927,284.5375833703117,268.70337160174614,248.39377940597006,225.95960287679776,204.0842918680674,184.86005256216072,169.39830318148918,157.93058612983106,150.18116835370017,145.83830694862417,145.0921657834139,149.44900807100103,164.8222626774655
2026-07-13 18:20:00+00:00,33.559,104131.54578097392,104131.56345999999,63486.84173388916,40644.72172611083,0.0176790260738926,40644.70404708476,104.13156346,104.13154578097392,104131.56345999999,185.03269481691905,6,1.632989516802553,7.323851689836763e-06,False,7,step_turn,0.0004047269543255284,0.0004047269543255284,0.0004047269543255284,0.017878466244724535,0.0,0.021,0.002716806800949937,0.021,238.879169719694,277.7822199651013,182.0,182.0,296.83217185866965,238.879169719694,140.0,1840878.2044686412,1840.8782044686411,60656.29815514585,60.65629815514585,1780221.9063134952,1780.2219063134953,0.0,183.90474418849817,True,1840878.2044686412,1840.8782044686411,C,0.0,237538618127.058,65.98294947973834,44.02832305211293,,,295.66432319839953,183.62310756066842,168.41680367407244,1780221.9063134952,1780.2219063134953,0.0,0.0,0.0,3.880510727564494e-17,-5.041993799296706,-84.85326493532479,2830.543578743309,0.0,2830.543578743309,1780221.9063134952,-124418.68733640481,-39565.422401080024,0.0,295.3122398883572,288.8552104394429,275.4885848009962,257.11832308267066,235.5526519640378,213.3771016563542,192.97903489309084,175.91329169005033,162.79657685317397,153.57315696064444,147.94791774392644,145.88484520343368,148.24297417443486,158.16962474612734,293.4405370004043,282.93500518870775,266.8956910813475,246.57022066648895,224.29842843334742,202.70775805014415,183.82672419330595,168.72428464104976,157.6250318564735,150.28567233777835,146.46506215554524,146.45429235512714,151.85310723506691,168.41680367407244
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.879169719694,0,,,False,4,step_turn,0.0,0.0,0.0,0.009292708743537187,0.0,0.021,0.011707291256462814,0.021,173.32954467988344,214.21617500710923,182.0,182.0,,173.32954467988344,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8884106407106,True,1840878.2044686412,1840.8782044686411,D,0.0,236415088235.02927,65.67085784306369,43.82007423162646,153.0489949144004,291.27680527596215,295.19022263111043,182.85199318560893,167.6430068101581,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.056103714816155,-84.65949311669979,0.0,52987.87753742834,0.0,1840878.2044686412,-31671.615579271456,52987.87753742834,0.0,294.72266208062604,287.9329444856523,274.35336465236537,255.88166101781533,234.34675126204127,212.31289099954765,192.12390746454406,175.29365118382594,162.41654206353806,153.43987753460945,148.09721997423924,146.3979030518035,149.19818529811485,159.13896447879497,292.8089861660464,282.07615612997216,265.8834494332149,245.51311402611697,223.3077705697507,201.86494880849557,183.17308472999795,168.27005537693026,157.36846832025063,150.23498977075562,146.65774785942503,146.95287436735737,152.5675754304784,167.6430068101581
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.32954467988344,0,,,False,3,step_turn,0.0,0.0,0.0,0.00842724420274179,0.0,0.021,0.01257275579725821,0.021,173.7074392046604,214.58026332158272,182.0,182.0,,173.7074392046604,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.87460382924772,True,1840878.2044686412,1840.8782044686411,D,0.0,235265779652.99078,65.3516054591641,43.607047272323825,162.49727259250795,292.28380529494495,294.97628205671674,182.25417312620772,167.31331582112009,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.070180678289349,-84.46178083916489,0.0,9825.681910334999,0.0,1840878.2044686412,-74636.09892882989,9825.681910334999,0.0,294.3518055004328,287.2911241118269,273.53020966337266,254.95704368808248,233.4232851514779,211.48077705329993,191.43976512167418,174.77936731930987,162.07173054079692,153.25993108280883,148.09045519996562,146.5879227542432,149.5472910178748,159.17762465544442,292.29627561140967,281.3548450896167,265.0141260255158,244.59054546125492,222.43220837716973,201.11098914006453,182.57869198615919,167.8431235461883,157.10274270499193,150.12818396000108,146.7244597643095,147.2055670836974,152.86040217879767,167.31331582112009
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.7074392046604,0,,,False,3,step_turn,0.0,0.0,0.0,0.008380591657761189,0.0,0.021,0.012619408342238812,0.021,173.44114861135984,214.32369852581115,182.0,182.0,,173.44114861135984,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.88433005026403,True,1840878.2044686412,1840.8782044686411,D,0.0,234151665859.13202,65.04212940531445,43.400543747046136,162.63934660910905,292.14946171483564,294.78621090792916,181.67635593679802,167.02849795232436,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.084225692260419,-84.27008382641849,0.0,68291.96519711868,0.0,1840878.2044686412,-15978.118629299803,68291.96519711868,0.0,294.0025517606593,286.6795280809352,272.74155954272817,254.06834654590094,232.53378147943496,210.67764681322777,190.7774590859385,174.27829710031614,161.73005208015314,153.07047213568893,148.05601492375618,146.7231080383336,149.83123846973214,159.32252313146824,291.7964530263499,280.65033337448784,264.16449497379847,243.6888485358689,221.5764583784264,200.3737257405737,181.99635979785253,167.42250642711244,156.8363389561087,150.01130183342516,146.76685165678475,147.42099510567553,153.18909400421657,167.02849795232436
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.44114861135984,0,,,False,3,step_turn,0.0,0.0,0.0,0.008388326778114368,0.0,0.021,0.012611673221885633,0.021,173.35242328202645,214.23821692627894,182.0,182.0,,173.35242328202645,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.88757392130586,True,1840878.2044686412,1840.8782044686411,D,0.0,233044800211.55054,64.7346667254307,43.195383682163815,162.65236983158695,291.79645513533694,294.59004484563206,181.10558887312789,166.76122335523317,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.09823896564096,-84.079640283246,0.0,80181.76544941722,0.0,1840878.2044686412,-3897.8748338287696,80181.76544941722,0.0,293.64759671440896,286.06611765370786,271.95401638662895,253.18400374035613,231.651078467192,209.8823418701528,190.1226140026712,173.7833540934603,161.39264524660487,152.88312048029218,148.02128793812273,146.85764420168843,150.12288792141004,159.4640499113067,291.2910293854918,279.9425956157668,263.31491322357545,242.7904780644595,220.72626256930752,199.64286011544334,181.4201030040487,167.00698182415542,156.57383080291376,149.89717608378857,146.81184964076485,147.64361030462928,153.51093549085178,166.76122335523317
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.35242328202645,0,,,False,3,step_turn,0.0,0.0,0.0,0.008404327490503872,0.0,0.021,0.01259567250949613,0.021,173.2536852490391,214.14309055660365,182.0,182.0,,173.2536852490391,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.89118574187944,True,1840878.2044686412,1840.8782044686411,D,0.0,231939625003.8555,64.42767361218208,42.99053694415865,162.59604086416766,291.39730958724743,294.38245169258363,180.54023244152563,166.5063245202151,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.112220548202975,-83.88949537209437,0.0,82809.02034900586,0.0,1840878.2044686412,-1080.475023088511,82809.02034900586,0.0,293.2823807016086,285.4457264488455,271.1623700151423,252.2991944208046,230.77109726726616,209.09176767682504,189.47328201361535,173.29389922902612,161.06047965957933,152.70107877696836,147.9925290996357,146.9980234042673,150.4113187126779,159.59835044248942,290.7771003615488,279.2286536618226,262.4625795755064,241.89299896293505,219.8797020573065,198.9170883258854,180.84934266186843,166.5968481360942,156.31671637523817,149.789038634783,146.86363109468067,147.86860760986306,153.82304406125016,166.5063245202151
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.2536852490391,0,,,False,4,step_turn,0.0,0.0,0.0,0.009422501430297674,0.0,0.021,0.011577498569702327,0.021,179.1618432721569,219.8386018770956,182.0,182.0,,179.1618432721569,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.67852978004615,True,1840878.2044686412,1840.8782044686411,D,0.0,230753031125.93265,64.09806420164796,42.77059907047403,162.53214009481957,290.25148366087075,294.14351010711505,179.95039142960744,166.26139738263225,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.126168104442023,-83.68533743428398,0.0,0.0,0.0,1840878.2044686412,-136778.25873611146,-53092.921301827475,0.0,292.86476366333693,284.7601860581727,270.29886899683805,251.34372236655625,229.82833394704795,208.25029157632434,188.7863130170925,172.77986443689326,160.71629560778345,152.51971290530454,147.97725164691016,147.16032526987598,150.71424051236642,159.72833009803114,290.18512519670946,278.42199828185386,261.51269438378125,240.9035388311457,218.95440456100044,198.12970147702072,180.2349010091867,166.160331915168,156.05010047460746,149.68873277805605,146.9394192907778,148.12333157320822,154.1419476491463,166.26139738263225
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.1618432721569,0,,,False,3,step_turn,0.0,0.0,0.0,0.00843085401014476,0.0,0.021,0.012569145989855241,0.021,172.27679561902818,213.20204047525897,182.0,182.0,,172.27679561902818,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.9270268510957,True,1840878.2044686412,1840.8782044686411,D,0.0,229606900651.03723,63.77969462528812,42.55816118055764,161.44984547202296,290.35684513780126,293.88282246379333,179.37520895501396,165.97093467896246,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.140082800640441,-83.48817719050788,0.0,14148.92350012192,0.0,1840878.2044686412,-69339.25369038596,14148.92350012192,0.0,292.45424507497177,284.0947279292866,269.464908611946,250.42433358019372,228.92366899219437,207.44456570542368,188.12981204366415,172.28980088083162,160.38963792493,152.34980154387702,147.9667125695517,147.31773569913761,150.99868774395262,159.8274764811708,289.64201338810835,277.6830819278377,260.64318096065267,239.99795593494667,218.10746981263125,197.4088285848568,179.67219436140286,165.76043742569257,155.80569304451487,149.596215897787,147.00686280021156,148.35210390429285,154.42554650688632,165.97093467896246
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.27679561902818,0,,,False,3,step_turn,0.0,0.0,0.0,0.008475597729524092,0.0,0.021,0.01252440227047591,0.021,173.05003339471412,213.94689417447242,182.0,182.0,,173.05003339471412,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.89864153870442,True,1840878.2044686412,1840.8782044686411,D,0.0,228498262396.23355,63.47173955450932,42.352672558895634,162.47139856114188,290.0123039198769,293.6345778014762,178.82602562573535,165.7526664190901,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.153965711596362,-83.29746573552404,0.0,76445.24553136443,0.0,1840878.2044686412,-6852.220204159617,76445.24553136443,0.0,292.05272367142385,283.4477573469072,268.65605700517074,249.53417134200973,228.04889756780895,206.66625268383905,187.49621003435536,171.8173217150962,160.07527981126336,152.18710602374404,147.95798295466747,147.470220281406,151.27044371821358,159.92818145321596,289.0982447986313,276.94656110695604,259.779234215977,239.1004519162893,217.2698088584633,196.69710330666035,179.11760463451006,165.36728019868886,155.56669443534295,149.5078923672329,147.07684510153598,148.57954366578105,154.7011065866962,165.7526664190901
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.05003339471412,0,,,False,4,step_turn,0.0,0.0,0.0,0.00948532796440228,0.0,0.021,0.011514672035597721,0.021,178.73579046706422,219.4276489751514,182.0,182.0,,178.73579046706422,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.69363034068488,True,1840878.2044686412,1840.8782044686411,D,0.0,227313145879.98254,63.142540522217374,42.13300851755653,162.2902785488138,288.7893077290559,293.3544395559917,178.25362832846855,165.5378004440223,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.167814642121904,-83.0935831532554,0.0,0.0,0.0,1840878.2044686412,-134315.98928303737,-51222.40612978197,0.0,291.59851366994843,282.73621935991315,267.7768025622219,248.5754006079278,227.11363485294817,205.83926682247304,186.8269810528254,171.3220243870289,159.75040088183266,152.02610804072023,147.96273305784706,147.64347500413817,151.5566683796105,160.03526726516805,288.4759978218843,276.1183648897968,258.8201292759868,238.11421278864682,216.3569295982633,195.9271256613183,178.52234927637252,164.95039091432557,155.32043066283572,149.42883556241068,147.1707005435325,148.83474612875293,154.98640238217286,165.5378004440223
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.73579046706422,0,,,False,3,step_turn,0.0,0.0,0.0,0.00849928449851081,0.0,0.021,0.012500715501489191,0.021,171.97366319259396,212.91006861964416,182.0,182.0,,171.97366319259396,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.93818790787628,True,1840878.2044686412,1840.8782044686411,D,0.0,226168931514.9298,62.824703198591614,41.92092578295688,161.23267501496474,288.9169837221758,293.05398537150813,177.69608307766921,165.27664501027976,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.181630770731197,-82.89677165575691,0.0,16751.034369840912,0.0,1840878.2044686412,-66145.737285916,16751.034369840912,0.0,291.15340268883966,282.0463457886841,266.928295405812,247.65334143193385,226.21652714622354,205.04767216803344,186.18763473832678,170.85001141254028,159.44227072950792,151.87560093764316,147.97105648836666,147.81101648800015,151.82573857168788,160.11218886562256,287.90518534169496,275.3595768506733,257.94185837659705,237.2111606494916,215.52092280411188,195.22178731772468,177.97686864521683,164.5681743970867,155.09438062629576,149.35551364551716,147.25461800931208,149.06455868256134,155.23935327540264,165.27664501027976
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.97366319259396,0,,,False,3,step_turn,0.0,0.0,0.0,0.008542625374656138,0.0,0.021,0.012457374625343864,0.021,172.70247551777229,213.6120794541092,182.0,182.0,,172.70247551777229,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.91138525015424,True,1840878.2044686412,1840.8782044686411,D,0.0,225061855959.10672,62.51718221086298,41.71572681110463,162.2328234710812,288.5364278459856,292.76761082935064,177.16350633218696,165.08489218221058,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.195415161919584,-82.70634713032196,0.0,78458.62522714707,0.0,1840878.2044686412,-4247.721903174883,78458.62522714707,0.0,290.7182942728939,281.375559641905,266.1051602386599,246.76036770988682,225.3488329292061,204.28281340515753,185.57045219509868,170.39487436407654,159.14577104110128,151.7316480557048,147.9805360582015,147.9732122375153,152.08262729847087,160.19166446300895,287.3338408984214,274.6033133887877,257.0692394423057,236.31617453319402,214.69408246152182,194.52543664182596,177.43934030485877,164.1925652072109,154.87363903189637,149.2862602837455,147.34078934035276,149.29251055962982,155.48504212622655,165.08489218221058
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.70247551777229,0,,,False,4,step_turn,0.0,0.0,0.0,0.009554576838977662,0.0,0.021,0.01144542316102234,0.021,178.29241191437728,219.0000229313896,182.0,182.0,,178.29241191437728,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.70938353551648,True,1840878.2044686412,1840.8782044686411,D,0.0,223879208178.67456,62.18866893852071,41.49652035556367,162.05224679289927,287.21773753756923,292.44734581569,176.6090059503799,164.89510554070105,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.2091656463118206,-82.50290635341487,0.0,0.0,0.0,1840878.2044686412,-130201.42958495789,-47698.52323154302,0.0,290.2285384444606,280.6390971376168,265.21153826134935,245.79957636484068,224.42199253029045,203.47087406480082,184.91929726551683,169.91858696071105,158.84042138858095,151.59088064002347,148.0041704213018,148.15511518945817,152.3519000103976,160.27737530473684,286.68180439702644,273.7544524116048,256.10187258226796,235.3338601850061,213.79398217231844,193.7729947068069,176.86334994451477,163.79545570277824,154.6478274058993,149.22794787374494,147.45084590877715,149.5457382172821,155.7383570160692,164.89510554070105
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.29241191437728,0,,,False,3,step_turn,0.0,0.0,0.0,0.00857430649512331,0.0,0.021,0.01242569350487669,0.021,171.64497740160877,212.59350534098647,182.0,182.0,,171.64497740160877,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.95031094805046,True,1840878.2044686412,1840.8782044686411,D,0.0,222737156033.8902,61.87143223163616,41.28483839340782,160.99754723404908,287.3652156702009,292.107550531574,176.06924343945636,164.6575625979313,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.222883393275391,-82.3064817814247,0.0,19764.44494279448,0.0,1840878.2044686412,-62542.036838630214,19764.44494279448,0.0,289.7493936545913,279.92532709032014,264.3492720612341,244.87555333122916,223.53287440011428,202.69358755274612,184.2971743071588,169.46473859417776,158.55098367497598,151.45967356507796,148.0302877580597,148.33044895708096,152.60452267316316,160.33421979801543,286.0835790526915,272.9764459493943,255.21559592981188,234.43389078098124,212.96917353575768,193.08327501097605,176.33515954721673,163.43107135890062,154.44025841261157,149.17340076701328,147.54951945302324,149.77405023271245,155.96208025717888,164.6575625979313
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.64497740160877,0,,,False,3,step_turn,0.0,0.0,0.0,0.008616399547200613,0.0,0.021,0.012383600452799388,0.021,172.3297897823757,213.25308544650343,182.0,182.0,,172.3297897823757,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.9250775741196,True,1840878.2044686412,1840.8782044686411,D,0.0,221631774511.25238,61.56438180868122,41.07995341445883,161.97659479192677,286.94831852030865,291.7833948920527,175.55342275676827,164.4869368867584,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.236569453777096,-82.11636301023007,0.0,80692.0297491756,0.0,1840878.2044686412,-1424.3332610544749,80692.0297491756,0.0,289.281171633961,279.23117088390586,263.5125676975367,243.98041673217165,222.6726549258903,201.94234711705718,183.6964823701302,169.0270661707071,158.27251455650315,151.33436634977951,148.05691812702247,148.50004051681083,152.84553610259746,160.39427488835935,285.4848940199904,272.20104166603875,254.33500718588454,233.54193457259825,212.15339801885727,192.40237193019706,175.8147584578853,163.07316904370444,154.2378929081196,149.1227748052419,147.65011776010127,150.00003546024325,156.17929315681755,164.4869368867584
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.3297897823757,0,,,False,4,step_turn,0.0,0.0,0.0,0.009630695940008508,0.0,0.021,0.011369304059991493,0.021,177.81940597120365,218.54386551322568,182.0,182.0,,177.81940597120365,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.72623279415615,True,1840878.2044686412,1840.8782044686411,D,0.0,220451746746.37543,61.23659631843762,40.86123258475915,161.79647044840127,285.5357416064376,291.4233935560653,175.01698678967858,164.31712241987358,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.250221684877774,-81.91338660406757,0.0,0.0,0.0,1840878.2044686412,-125834.73699294729,-43921.35038887973,0.0,288.7563909496073,278.470310476843,262.6053752672387,243.01831629299525,221.7546755627317,201.14564783200538,183.0635010727024,168.5699327034257,157.98685243159278,151.21363225840548,148.09818119993722,148.68816028258325,153.0969876426278,160.46042052253745,284.80341004087086,271.3322553914,253.36020431576478,232.56414829126592,211.26638475365138,191.66758999122203,175.2581465129648,162.69601851587018,154.03259407108993,149.08456493118229,147.7743467402309,150.24880424805394,156.40224116945865,164.31712241987358
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.81940597120365,0,,,False,3,step_turn,0.0,0.0,0.0,0.008656456366270288,0.0,0.021,0.012343543633729713,0.021,171.29295064989492,212.25448636110914,182.0,182.0,,171.29295064989492,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.96331928628024,True,1840878.2044686412,1840.8782044686411,D,0.0,219311992573.6772,60.91999793713255,40.649976556955245,160.7461692413568,285.7019957074293,291.0446346106227,174.49518643786965,164.09848978008816,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.263841246387036,-81.71736905557441,0.0,23005.285693812068,0.0,1840878.2044686412,-58712.08336176234,23005.285693812068,0.0,288.24369396849187,277.73314137764066,261.7301045109004,242.093004283311,220.8739666420569,200.38286094714613,182.4587061371546,168.13439370536344,157.71625462129697,151.10151548307255,148.14088011946058,148.8689906190102,153.33234975115616,160.49887815960895,284.17803919658076,270.535658569432,252.46663747172482,231.66778617592297,210.45304041915787,190.99359498795576,174.74734422948782,162.34963083560024,153.843572259083,149.04823067597357,147.88597762808655,150.4733381833553,156.59809504987226,164.09848978008816
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.29295064989492,0,,,False,4,step_turn,0.0,0.0,0.0,0.009697282093957989,0.0,0.021,0.011302717906042013,0.021,177.58366266116118,218.31653615332945,182.0,182.0,,177.58366266116118,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.73464711066833,True,1840878.2044686412,1840.8782044686411,D,0.0,218129832357.24503,60.59162009923473,40.43086047251043,161.7026570394492,284.3031393057369,290.65610856742666,173.97109849345387,163.94402045568526,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.2774269196985815,-81.51403986927136,0.0,0.0,0.0,1840878.2044686412,-129388.8229182912,-47874.78304901984,0.0,287.69357321420273,276.95414533104963,260.8124369194017,241.1289795531117,219.96115011941728,199.59587053347857,181.83772104340272,167.6902741292396,157.44425650548013,150.99463301353552,148.19370093477409,149.05987399134713,153.5698395659428,160.5430226206287,283.4749779710504,269.65185311513164,251.48536988519572,230.691715773833,209.57369002570093,190.26984537604693,174.20330609794757,161.98583892488273,153.65221098744203,149.0234186387672,148.0187791844539,150.71739514070052,156.79923164940743,163.94402045568526
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.58366266116118,0,,,False,3,step_turn,0.0,0.0,0.0,0.008717100902720853,0.0,0.021,0.012282899097279148,0.021,171.02867032025188,211.99998807827518,182.0,182.0,,171.02867032025188,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.97310175902587,True,1840878.2044686412,1840.8782044686411,D,0.0,216991093597.47864,60.2753037770774,40.21979265380258,160.54687774721444,284.50039497850133,290.2504397314116,173.46133385908917,163.73564103115413,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.290979953579785,-81.31820328722158,0.0,24298.4748118828,0.0,1840878.2044686412,-57019.72847533878,24298.4748118828,0.0,287.1578763267533,276.20082925602884,259.92820650996487,240.20264112640885,219.08592295285817,198.84267431866454,181.24450682803788,167.26711554440223,157.18646966899158,150.89529913632379,148.24685915657267,149.24296175605528,153.7927549674904,160.57089929730395,282.83119351281863,268.84286939889836,250.58714261357997,229.79799319396687,208.76819534061997,189.6065356137307,173.70434825198285,161.6517604816037,153.475780117652,148.99900972462467,148.13797239895976,150.93787746123655,156.97714081502568,163.73564103115413
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.02867032025188,0,,,False,4,step_turn,0.0,0.0,0.0,0.009756995670369178,0.0,0.021,0.011243004329630824,0.021,177.22873641681605,217.97429866683447,182.0,182.0,,177.22873641681605,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.747336421021,True,1840878.2044686412,1840.8782044686411,D,0.0,215810797434.25513,59.947443731737536,40.001022075859005,161.5066657893254,283.0420574702794,289.8352840064022,172.94970401133713,163.59092140315687,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.304499153820336,-81.1152014433018,0.0,0.0,0.0,1840878.2044686412,-126282.06757054338,-45166.86612724158,0.0,286.5844867919511,275.4058534990312,259.0021758492077,239.2384712658116,218.17958319125916,198.06625532068588,180.6360055493585,166.83617966201558,156.92794807281823,150.80159986064436,148.31005504604997,149.43550634163347,154.01751003665396,160.60350316136808,282.10860133086635,267.94642607799557,249.6017865905164,228.82571117891305,207.89813688015457,188.89499831066115,173.17366590583612,161.30172908131044,153.29829389718975,148.98690374988007,148.27808559453484,151.1765523545483,157.1593392263192,163.59092140315687
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.22873641681605,0,,,False,3,step_turn,0.0,0.0,0.0,0.008781121824529337,0.0,0.021,0.012218878175470665,0.021,170.76536558117556,211.74644344484292,182.0,182.0,,170.76536558117556,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.98286228965108,True,1840878.2044686412,1840.8782044686411,D,0.0,214673758349.73383,59.63159954159273,39.79026929582302,160.35924344951033,283.2514229985425,289.40355648440834,172.45234873472117,163.39210227632293,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.317985764271863,-80.91966270916437,0.0,26732.72630897019,0.0,1840878.2044686412,-54186.93640019419,26732.72630897019,0.0,286.02652411423094,274.63724052029715,258.10995368156654,238.3119912365015,217.31052830178825,197.32313853725674,180.05470813812806,166.42562363660514,156.68304443928142,150.7148197434303,148.37298118035682,149.61996253558374,154.22806843158227,160.6206227166443,281.44677461827604,267.125585337025,248.69943633392546,227.93504399205943,207.10075753215088,188.24253307503668,172.6866643349869,160.98003416206316,153.1344009037618,148.9740374292206,148.40403605546732,151.39230832461877,157.31964818816604,163.39210227632293
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.76536558117556,0,,,False,4,step_turn,0.0,0.0,0.0,0.009820078339210279,0.0,0.021,0.011179921660789722,0.021,176.85881066842717,217.61762483640342,182.0,182.0,,176.85881066842717,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.76058891600286,True,1840878.2044686412,1840.8782044686411,D,0.0,213495485593.32147,59.30430155370041,39.57187376093329,161.30178609868983,281.73184506979686,288.96199417644794,171.95328853269706,163.25551998136544,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.331438600027685,-80.71701453493185,0.0,0.0,0.0,1840878.2044686412,-122909.72288528131,-42192.708350349465,0.0,285.4301277072615,273.82660265500124,257.1759782398931,237.34804272563127,216.4109107917314,196.55743455180306,179.45879066790314,166.00796116005452,156.43802270930595,150.63408004987286,148.44587971657677,149.8132300210564,154.4399093399739,160.6424879757695,280.7048728822459,266.2168991534664,247.7104083760508,226.96686515477109,206.2401834559372,187.54332719920356,172.16944019229695,160.6438453049709,152.97072546654414,148.9741921883731,148.55052184309406,151.62477813266023,157.48371038323444,163.25551998136544
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.85881066842717,0,,,False,3,step_turn,0.0,0.0,0.0,0.008848902228591459,0.0,0.021,0.012151097771408543,0.021,170.49191461842406,211.4831436664348,182.0,182.0,,170.49191461842406,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.99301391600423,True,1840878.2044686412,1840.8782044686411,D,0.0,212360220082.49237,58.988950022914544,39.36144971681441,160.1648364299899,281.95219763319824,288.5043811866915,171.46845628759863,163.06483548954938,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.344858897601582,-80.52178544338454,0.0,29290.805196856498,0.0,1840878.2044686412,-51230.98024652805,29290.805196856498,0.0,284.8500970474286,273.0429470954287,256.2761186518604,236.4217342184978,215.54823668008748,195.8245195768727,178.8895002001301,165.61009407937135,156.20602652942003,150.55963773681907,148.51792117072094,149.99814520117994,154.63800846998498,160.6494174149648,280.0251379926279,265.38449239183694,246.80425323610797,226.07949064822802,205.4510582863134,186.90179063275747,171.6944746927965,160.33460544167124,152.8193225573657,148.9724815681146,148.68239183076898,151.8350557484198,157.62708042609492,163.06483548954938
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.49191461842406,0,,,False,4,step_turn,0.0,0.0,0.0,0.009886919788549794,0.0,0.021,0.011113080211450207,0.021,176.47572354113692,217.24829009923647,182.0,182.0,,176.47572354113692,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.77434190494208,True,1840878.2044686412,1840.8782044686411,D,0.0,211184041539.37836,58.662233760938435,39.14344234912194,161.08913211440324,280.3722195576041,288.03656258547574,170.98207880488462,162.93498812804145,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.358245481313974,-80.3195022743459,0.0,0.0,0.0,1840878.2044686412,-119419.36738804821,-39099.86511370231,0.0,284.2308908246618,272.2169096972419,255.334561765554,235.45832686144698,214.65555526820677,195.06965911646563,178.30626350925576,165.20579369512464,155.97451580786685,150.49160534556214,148.59982488477553,150.19122269751543,154.8368676612078,160.66111717002298,279.26411197811296,264.46391700075424,245.81192757800338,225.1156953437983,204.60013960471412,186.21502609733818,171.1908070598185,160.01232991665853,152.66936599315002,148.98441729655212,148.8343197616849,152.0605906031563,157.7737604274517,162.93498812804145
