timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.47572354113692,0,,,False,3,step_turn,0.0,0.0,0.0,0.008920626123064787,0.0,0.021,0.012079373876935215,0.021,170.20825129669686,211.21002677906745,182.0,182.0,,170.20825129669686,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0035608095841,True,1840878.2044686412,1840.8782044686411,D,0.0,210050606944.20242,58.347390817834004,38.93335766938303,159.96341941356144,280.6027938060276,287.55321503123196,170.50988318121728,162.75116499498156,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.371599579963105,-80.12459189478703,0.0,31945.13773687184,0.0,1840878.2044686412,-48179.4541579152,31945.13773687184,0.0,283.6289691298826,271.4184545451593,254.4274042854777,234.53248973891817,213.7994636475643,194.34706911646705,177.7490744926344,164.8207007621521,155.75543280306945,150.42925379151308,148.68031353457107,150.37573351628413,155.0224479244083,160.6583848470621,278.5665991256226,263.6202299241461,244.90227909452855,224.23184801373444,203.8194111693393,185.5845110365887,170.72796464586222,159.7156116790879,152.53037565084708,148.99344533057894,148.97127844274962,152.264703574868,157.90084171725684,162.75116499498156
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.20825129669686,0,,,False,4,step_turn,0.0,0.0,0.0,0.009957699413240031,0.0,0.021,0.01104230058675997,0.021,176.07960887438372,216.86642654443025,182.0,182.0,,176.07960887438372,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78859363742066,True,1840878.2044686412,1840.8782044686411,D,0.0,208876590700.6804,58.02127519463344,38.71575108883717,160.86881810667435,278.96334259385645,287.05927979675846,170.03630652364038,162.6268119703054,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.384920027416031,-79.922684717557,0.0,0.0,0.0,1840878.2044686412,-115815.5347347483,-35892.850017191304,0.0,282.9871410161182,270.57728178449196,253.47862749768893,233.5699422032585,212.91393574313344,193.6031892340497,177.1786247881673,164.42985159813324,155.5374257839603,150.37364431807373,148.77050980787766,150.56775278726357,155.20830531621297,160.66044445884225,277.7866396391044,262.68812207308315,243.90703069916708,223.27271995968545,202.97832734405532,184.9103088813603,170.23795903410812,159.40731238153228,152.39401808656038,149.01664955181465,149.1277290653549,152.48264809895306,158.03087164464898,162.6268119703054
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.07960887438372,0,,,False,3,step_turn,0.0,0.0,0.0,0.008996484116597998,0.0,0.021,0.012003515883402004,0.021,169.9144761528475,210.9271913607911,182.0,182.0,,169.9144761528475,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.01450101150212,True,1840878.2044686412,1840.8782044686411,D,0.0,207745043629.10187,57.70695656363941,38.50601626588943,159.7550836592619,279.2033311973764,286.5503397541269,169.57686519519322,162.44872780190946,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.398208044432812,-79.72810210069144,0.0,34694.5206051298,0.0,1840878.2044686412,-45033.58149556164,34694.5206051298,0.0,282.3634966572528,269.76427157749373,252.56451017276788,232.64487556551032,212.0646320436484,192.8910558179029,176.6336407326505,164.05761961966905,155.33124690204212,150.32310611296947,148.85876354148158,150.75103855225672,155.38135041524947,160.64853786487282,277.07148044373326,261.83344043225605,242.9941990585362,222.39263601791043,202.20614521547407,184.29091869965092,169.78733455399066,159.12318021921178,152.26734420154057,149.03597023814098,149.26895382058098,152.6799751213428,158.14229875147893,162.44872780190946
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.9144761528475,0,,,False,4,step_turn,0.0,0.0,0.0,0.01003260870535364,0.0,0.021,0.010967391294646361,0.021,175.67058837151134,216.4721546296726,182.0,182.0,,175.67058837151134,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80334286772845,True,1840878.2044686412,1840.8782044686411,D,0.0,206573258044.6074,57.3814605679465,38.28882314306703,160.64095213188898,277.50539755053717,286.0304172663664,169.11621282647062,162.32877228025535,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.411462474774108,-79.5265820477749,0.0,0.0,0.0,1840878.2044686412,-112097.7696888193,-32571.18764104441,0.0,281.6992276090102,268.9082307189052,251.60887502349675,231.6835072713404,211.1864802908426,192.15830340462244,176.07609338513205,163.68031079791797,155.1267184787678,150.27960316236886,148.95652717551238,150.94117643807542,155.55422718732441,160.64144182528634,276.2727848836282,260.8901611360019,241.99640506835627,221.43846376446433,201.37508539015087,183.6294122777225,169.3111028221269,158.82891062446035,152.14443644673327,149.06989965235397,149.42902156067373,152.88974400953398,158.2563868010377,162.32877228025535
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.67058837151134,0,,,False,3,step_turn,0.0,0.0,0.0,0.009076682592865752,0.0,0.021,0.01192331740713425,0.021,169.61068522626096,210.63473170175126,182.0,182.0,,169.61068522626096,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.02583277244256,True,1840878.2044686412,1840.8782044686411,D,0.0,205443653944.57724,57.06768165127146,38.079448454314246,159.53993456015854,277.7539107563533,285.49601963307464,168.6696466018172,162.15543929409287,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.424684530796945,-79.33233613701826,0.0,37537.04055540715,0.0,1840878.2044686412,-41795.295581611106,37537.04055540715,0.0,281.0540214842737,268.0809119826835,250.68813520466716,230.759510521963,210.34417471724655,191.45676731814015,175.54342604819368,163.32102435241003,154.93341654804135,150.24057075256647,149.05185247445348,151.1224585976348,155.71475884298596,160.6208108345468,275.54011234744286,260.0247708581527,241.0806996402267,220.56238187920783,200.61160678034608,183.02126077552558,168.87279686146044,158.5574181020349,152.0299578216796,149.0990396354181,149.57370028506676,153.07972427078968,158.35277667944507,162.15543929409287
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.61068522626096,0,,,False,4,step_turn,0.0,0.0,0.0,0.01011185721673389,0.0,0.021,0.010888142783266112,0.021,175.24878708006761,216.06559810349046,182.0,182.0,,175.24878708006761,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.818588296788,True,1840878.2044686412,1840.8782044686411,D,0.0,204274167084.71033,56.74282419019731,37.86268140532906,160.40564868564857,275.9985524145858,284.9502295108854,168.22204407534434,162.03891237267447,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.437873066526546,-79.1312143776022,0.0,0.0,0.0,1840878.2044686412,-108266.56197621347,-29135.347598611275,0.0,280.3674864843904,267.2102736818184,249.7260038656661,229.7996424527808,209.47362741211657,190.73529911524568,174.99890506153187,162.95734108349717,154.74232073425085,150.20882656106363,149.15644870577566,151.30993633480958,155.87471235569302,160.6050060888491,274.72288502254673,259.0706857573959,240.08073999671524,219.61345929408037,199.7907691444831,182.37259469155973,168.41045663214558,158.27721798429963,151.92031942794887,149.1431223857684,149.73649687889218,153.28079759519176,158.45160579623743,162.03891237267447
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.24878708006761,0,,,False,3,step_turn,0.0,0.0,0.0,0.009161447115846096,0.0,0.021,0.011838552884153905,0.021,169.29697439934665,210.3327419819437,182.0,182.0,,169.29697439934665,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.03755438991772,True,1840878.2044686412,1840.8782044686411,D,0.0,203146560730.05704,56.42960020279362,37.653677003224914,159.31808318137223,276.2546131056692,284.39050169912747,167.7884758278667,161.86946253217295,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.451029285540219,-78.9373140820431,0.0,40471.59412853475,0.0,1840878.2044686412,-38465.71995350835,40471.59412853475,0.0,279.70087267482285,266.3688950166681,248.79897865245633,228.87701596728368,208.6385354754051,190.04451071758734,174.4786740519601,162.6110819605124,154.5618489173723,150.18096292110113,149.25814339894674,151.48847844629427,156.02278554683002,160.5760660562747,273.972833297704,258.1948728883673,239.1624696643466,218.74162107957787,199.03615944834476,181.77580697597492,167.9845746633079,158.01841023777482,151.8178889778805,149.18158272549715,149.88383032535904,153.46292845570306,158.5335562657174,161.86946253217295
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.29697439934665,0,,,False,4,step_turn,0.0,0.0,0.0,0.010195674392795518,0.0,0.021,0.010804325607204483,0.021,174.81434406355422,215.6468942857346,182.0,182.0,,174.81434406355422,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.83432818087243,True,1840878.2044686412,1840.8782044686411,D,0.0,201979441324.98126,56.105400368050354,37.43734876736905,160.1630284830953,274.4429806438619,283.8189537505657,167.3540519665846,161.7555091710355,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.464152052536001,-78.73660197469339,0.0,0.0,0.0,1840878.2044686412,-104320.8039909841,-25584.202016290714,0.0,278.9922416093402,265.48393361628024,247.83071462221662,227.918971772751,207.77582830040384,189.33449354092716,173.94731040628838,162.2611062468816,154.3841178150924,150.1605990211631,149.36883052053665,151.67256156458902,156.16990453659167,160.5519650585717,273.13728577567207,257.23035271127,238.16072798019033,217.79824870209268,198.22575399627007,181.14013621197194,167.5362455212907,157.75230772711785,151.7213083182177,149.23522055107256,150.04848711591256,153.6548479695243,158.61778289737828,161.7555091710355
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.81434406355422,0,,,False,3,step_turn,0.0,0.0,0.0,0.009251023097864313,0.0,0.021,0.011748976902135689,0.021,168.97343476599397,210.02131181146842,182.0,182.0,,168.97343476599397,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0496643800736,True,1840878.2044686412,1840.8782044686411,D,0.0,200853887066.41724,55.79274640733812,37.22872472594169,159.08964934504598,274.7055007465835,283.2340160856361,166.93360527684658,161.58918117180482,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.4772425619029494,-78.54305620168627,0.0,43497.49639695103,0.0,1840878.2044686412,-35045.55980473524,43497.49639695103,0.0,278.3043680791134,264.62874591085375,246.897741510133,226.99801791896488,206.9481718670945,188.65461180810456,173.4396423061698,161.9279528762387,154.21640823393167,150.1435382738568,149.4761861914252,151.8476688591201,156.30560312072092,160.51509973111317,272.3699900554994,256.3444035661538,237.24020175958762,216.93089954409103,197.48018666572307,180.5548453491281,167.12289770413844,157.5062202511281,151.63075235535769,149.2824784088189,150.19769088589618,153.82868160428905,158.6858715971626,161.58918117180482
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.97343476599397,0,,,False,4,step_turn,0.0,0.0,0.0,0.010284311516061087,0.0,0.021,0.010715688483938914,0.021,174.36743294305705,215.21621385316223,182.0,182.0,,174.36743294305705,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8505595755249,True,1840878.2044686412,1840.8782044686411,D,0.0,199689204993.28156,55.46922360924488,37.01284825510361,159.91322023787507,272.83889971649853,282.63681012836304,166.51249060516503,161.47704781044268,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.490299689464332,-78.34276536829549,0.0,0.0,0.0,1840878.2044686412,-100258.5840908275,-21915.818722532014,0.0,277.57380661500315,263.729739807243,245.92371031235785,226.042124651855,206.09354762962215,187.9562222462801,172.9215739224609,161.5917629001289,154.0519508281592,150.13414628232323,149.59221814982308,152.02766704556913,156.44000339192158,160.48308336008415,271.51634154324813,255.36982460959698,236.2370659793357,215.99338477848707,196.6804331946419,179.93233512968564,166.68870120974302,157.25423231873066,151.54698611846274,149.3450489151568,150.36336116249413,154.01104802728318,158.75612492483302,161.47704781044268
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.36743294305705,0,,,False,3,step_turn,0.0,0.0,0.0,0.009345675438607813,0.0,0.021,0.011654324561392189,0.021,168.64014309563942,209.70051705237816,182.0,182.0,,168.64014309563942,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0621618354869,True,1840878.2044686412,1840.8782044686411,D,0.0,198565757170.66458,55.15715476962905,36.804614646369245,158.85476666342828,273.10662199289254,282.02677663577896,166.10528998092144,161.31317582881405,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.50332461997833,-78.14958308399397,0.0,46614.74985767876,0.0,1840878.2044686412,-31534.83322631521,46614.74985767876,0.0,276.86481599873093,262.8609966192405,244.98512793601068,225.12314864087406,205.27355541196158,187.28741579199317,172.42660175540126,161.27178837130765,153.89691317998552,150.12749440810362,149.7045224505456,152.19868584333489,156.5634361464596,160.43864775550801,270.7319381740545,254.4740261667092,235.3145937777393,215.13077463141943,195.944090676013,179.3586840008518,166.28800081238793,157.02088657876834,151.4681037723359,149.4005592363288,150.51366741577465,154.17618764416267,158.81090874330877,161.31317582881405
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.64014309563942,0,,,False,4,step_turn,0.0,0.0,0.0,0.0103780438523831,0.0,0.021,0.010621956147616901,0.021,173.90819398346702,214.77369538233276,182.0,182.0,,173.90819398346702,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.86728079234038,True,1840878.2044686412,1840.8782044686411,D,0.0,197403582566.87997,54.83432849079999,36.58920294067758,159.65636340788035,271.1864347707715,281.4040038734181,165.69761408373952,161.20219954456405,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.516316240852869,-77.94972524723035,0.0,0.0,0.0,1840878.2044686412,-96079.46850570361,-18129.74325847326,0.0,276.11248656861585,261.9482289098675,244.00569795007334,224.16973781789818,204.42726513053552,186.60084037557027,171.92197137766854,160.94945196436782,153.7456137660616,150.12863683588438,149.82515108038467,152.37395170051332,156.68525670975512,160.39906815491798,269.86041605251097,253.48977125954207,234.31045705697144,214.1994326788353,195.15521965424705,178.74950843869402,165.86805617454013,156.78300644048858,151.39687648163806,149.47141805622098,150.67952795442457,154.34865591575476,158.86779031438783,161.20219954456405
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.90819398346702,0,,,False,3,step_turn,0.0,0.0,0.0,0.009445699113489647,0.0,0.021,0.011554300886510355,0.021,168.29719586000266,209.37045256943196,182.0,182.0,,168.29719586000266,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.07504514912705,True,1840878.2044686412,1840.8782044686411,D,0.0,196282294568.78677,54.52285960244077,36.38136966033031,158.61356718737318,271.45800360404905,280.7689813101809,165.3037801942223,161.04020239444316,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.529275726737139,-77.75691530562248,0.0,49821.78961892925,0.0,1840878.2044686412,-27935.125686693238,49821.78961892925,0.0,275.38251648678647,261.0661864720061,243.06184644322022,223.25304829832305,203.61517316034224,185.9432868627645,171.43983193242022,160.64272068795097,153.6031345804754,150.13197244904057,149.9416898322575,152.54026842846386,156.79655375104304,160.34739094368737,269.05904206281724,252.584410940788,233.3863499034374,213.3418164585058,194.42829331737076,178.18764840639162,165.48011530903767,156.56240997789766,151.32943922027275,149.53461525743793,150.8301868925854,154.50475247592573,158.90980497702594,161.04020239444316
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.29719586000266,0,,,False,4,step_turn,0.0,0.0,0.0,0.010477173378756251,0.0,0.021,0.01052282662124375,0.021,173.43679260766768,214.31950173700622,182.0,182.0,,173.43679260766768,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.88448927208387,True,1840878.2044686412,1840.8782044686411,D,0.0,195122697848.70526,54.200749402418126,36.16643577124533,159.39260304729214,269.4857389328533,280.12072388771105,164.90967123607865,160.92980100770862,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.542201977117899,-77.55750228455993,0.0,0.0,0.0,1840878.2044686412,-91782.99566721288,-14225.493382652945,0.0,274.60857844683125,260.13994478596413,242.0773897381732,222.30245676693082,202.7774766700669,185.26872204089707,170.94878574796337,160.3342950855392,153.464851390502,150.14318349783196,150.06616701488394,152.7101963315237,156.90595325560835,160.3005738805369,268.1698809924085,251.59086876781686,232.3816114733831,212.416971091438,193.6505461851552,177.59199034763031,165.07453850643424,156.33860855229486,151.2704428296839,149.6130979898112,150.995439390609,154.6670275291685,158.95388851933836,160.92980100770862
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.43679260766768,0,,,False,3,step_turn,0.0,0.0,0.0,0.009551414765986452,0.0,0.021,0.011448585234013549,0.021,167.94467907581742,209.03120320047546,182.0,182.0,,167.94467907581742,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0883131420546,True,1840878.2044686412,1840.8782044686411,D,0.0,194003622201.26672,53.889895055907424,35.95901255512297,158.3661965408532,269.75965666374043,279.46081229002067,164.529320418542,160.76917335351234,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.555096156024046,-77.36507343688208,0.0,53117.19884129401,0.0,1840878.2044686412,-24247.874595588073,53117.19884129401,0.0,273.8577618671034,259.24486214033664,241.12861143613344,221.3883668724606,201.97352914433299,184.62260849651992,170.47961942585204,160.04086035519248,153.33479260863987,150.15605861094727,150.18622613333807,152.8712364233824,157.00526282404587,160.24195988671784,267.3516741383056,250.6762349628207,231.45618246046007,211.5646097018061,192.93323698904723,177.04208129018886,164.69946863614717,156.13074958847298,151.21419406969045,149.68339756424427,151.14572044835438,154.81377654184232,158.98364861314693,160.76917335351234
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.94467907581742,0,,,False,4,step_turn,0.0,0.0,0.0,0.010582031672998898,0.0,0.021,0.010417968327001103,0.021,172.95341841891292,213.85381911095348,182.0,182.0,,172.95341841891292,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.90218160512396,True,1840878.2044686412,1840.8782044686411,D,0.0,192846674479.49197,53.56852068874777,35.74456966389819,159.12209582563474,267.73698420518997,278.7871439975305,164.14890258749733,160.6588369883369,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.567957175559564,-77.16611721311202,0.0,0.0,0.0,1840878.2044686412,-87367.99848927511,-10201.881276163098,0.0,273.06237414071967,258.3054396090645,240.13950444134238,220.44093782025027,201.14469563013017,183.9602598795442,170.00230642852546,159.74639091832927,153.2093568181978,150.1768445052193,150.31380503393547,153.03526132192638,157.10241641515933,160.18820725585772,266.44512091691996,249.67380178551554,230.45124850183447,210.64659388083484,192.16686579437905,176.46012969874744,164.30837119036818,155.920977026,151.16708732756393,149.76882047777787,151.30959092509633,154.96560946283836,159.01548023753645,160.6588369883369
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.95341841891292,0,,,False,3,step_turn,0.0,0.0,0.0,0.009663172087764146,0.0,0.021,0.011336827912235855,0.021,167.58267398499427,208.68284922439,182.0,182.0,,167.58267398499427,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.10196485119843,True,1840878.2044686412,1840.8782044686411,D,0.0,191729864249.99658,53.25829562499905,35.537566348143336,158.11281313684748,268.0115863547123,278.1024382096632,163.78214651739583,160.4991415220736,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.580786188616968,-76.97407834442305,0.0,56501.900320744564,0.0,1840878.2044686412,-20472.178023678483,56501.900320744564,0.0,272.29084094610323,257.39757932885226,239.18614504689376,219.52976617621067,200.34914554824545,183.32578249878267,169.54625712831407,159.46629753137125,153.0915547777673,150.19878503612628,150.43667196212508,153.19048809322166,157.1899020450766,160.12293986023116,265.61021987757323,248.75018447699603,229.5248137947531,209.79975521901872,191.459384811099,175.92234015835044,163.94628393760433,155.72583249264983,151.1217419971381,149.84562047806716,151.45878385483857,155.10274795483716,159.03347951024548,160.4991415220736
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.58267398499427,0,,,False,4,step_turn,0.0,0.0,0.0,0.010692982635138994,0.0,0.021,0.010307017364861008,0.021,172.45825774408343,213.37683056441657,182.0,182.0,,172.45825774408343,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.92035452467974,True,1840878.2044686412,1840.8782044686411,D,0.0,190575639217.42743,52.93767756039651,35.323628113554435,158.8450119219079,265.94031269696586,277.403424639341,163.4155401762716,160.3884252215932,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.593582120513545,-76.7755913794662,0.0,0.0,0.0,1840878.2044686412,-82830.18314661342,-6054.5917671472125,0.0,271.4741603150732,256.44527595571077,238.19276994950596,218.5858504136615,199.5294548813233,182.6758670486286,169.08283188798083,159.18581893095558,152.97876920915107,150.22862587881383,150.5666085919061,153.34808311064108,157.27499855130316,160.0625320561333,264.68652758157,247.73926662950217,228.52009853653888,208.88891228432888,190.70465382249657,175.35429462919134,163.56977965539525,155.53001910902307,151.0861509354627,149.93728485051506,151.6205230250691,155.24392965163963,159.05357816833614,160.3884252215932
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.45825774408343,0,,,False,3,step_turn,0.0,0.0,0.0,0.009781356461980655,0.0,0.021,0.011218643538019346,0.021,167.211264099412,208.32547313978074,182.0,182.0,,167.211264099412,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.11599926324078,True,1840878.2044686412,1840.8782044686411,D,0.0,189461148062.21826,52.628096683949515,35.117054643492295,157.85358368537723,266.21377714752714,276.6940129261979,163.0624856975737,160.22928546667558,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.6063461124318685,-76.58395150994012,0.0,59976.89729663558,0.0,1840878.2044686412,-16607.05421330454,59976.89729663558,0.0,270.6820364929462,255.52490491868613,237.23517904971004,217.67792223845754,198.7425651536312,182.05323229305864,168.64004711634078,158.91909948898223,152.87303368220142,150.25913298250882,150.6915738137123,153.49699604658235,157.35083657375358,159.9908753615519,263.83507213639376,246.80695785040928,227.59297835999604,208.0478723584234,190.0072230894337,174.82880157687632,163.22078383961124,155.34754621047688,151.05139537229613,150.01996737763324,151.7679387255644,155.37123337629396,159.06028996191057,160.22928546667558
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.211264099412,0,,,False,4,step_turn,0.0,0.0,0.0,0.010810427158667223,0.0,0.021,0.010189572841332779,0.021,171.95152953293137,212.8887505978287,182.0,182.0,,171.95152953293137,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.93900358123847,True,1840878.2044686412,1840.8782044686411,D,0.0,188309719980.20352,52.308255550056536,34.90363483004914,158.56153225838756,264.09589906771146,275.9697124255931,162.70980513889182,160.11780249363684,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.619077103497403,-76.38594639320972,0.0,0.0,0.0,1840878.2044686412,-78168.59888925869,-1782.6524960489623,0.0,269.8442213886462,254.56002773746954,236.23792452861275,216.73787901033973,197.93230763578399,181.41597473585514,168.19065929482434,158.65262733360157,152.772672293234,150.2974844064473,150.82313223759274,153.64767361990533,157.42407603667726,159.92407337174143,262.8945078068395,245.7879708278268,226.58890482696643,207.14455607976325,189.2644064877994,174.27486315030836,162.85896553874605,155.16558843417985,151.02691383576865,150.11716305804455,151.92683119871563,155.5015969905955,159.06914804376243,160.11780249363684
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.95152953293137,0,,,False,3,step_turn,0.0,0.0,0.0,0.009906388735717902,0.0,0.021,0.0110936112642821,0.021,166.8305262152399,207.9591510176212,182.0,182.0,,166.8305262152399,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1304156529542,True,1840878.2044686412,1840.8782044686411,D,0.0,187197601146.74933,51.999333651874814,34.697501075219144,157.58869072474855,264.3662152465207,275.2356787779884,162.3705474583789,159.9588968404276,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.631776222581073,-76.19471450201875,0.0,63541.529880338,0.0,1840878.2044686412,-12653.18462168076,63541.529880338,0.0,269.03163119810176,253.62741728139594,235.27645686497232,215.83352705720412,197.1543510174309,180.8053967581121,167.7612837145862,158.39929789911255,152.6787856436473,150.3360359250335,150.94949267408262,153.78980829691454,157.48845333263378,159.8462743770359,262.02663923122617,244.84726562040075,225.6614247691311,206.3095999378266,188.57725863784563,173.76184952342163,162.52316367265576,154.99572291829296,151.00240579934672,150.2050962953241,152.07180266660023,155.61887764676382,159.065025988575,159.9588968404276
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.8305262152399,0,,,False,4,step_turn,0.0,0.0,0.0,0.010934806204173853,0.0,0.021,0.010065193795826148,0.021,171.4334560389447,212.38979689496506,182.0,182.0,,171.4334560389447,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.95812420488843,True,1840878.2044686412,1840.8782044686411,D,0.0,186049046277.67474,51.68029063268743,34.48461381832838,158.27185474474481,262.2039010868947,274.48614296922193,162.03189832005793,159.84631308443923,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.644442423279957,-75.99720419329776,0.0,2617.293537630685,0.0,1840878.2044686412,-73379.91065566707,2617.293537630685,0.0,268.1728409949396,252.65028064451624,234.27571937420782,214.8977251676478,196.35382793648373,180.18102954293232,167.32608161941064,158.14683235719792,152.59059243635375,150.3823297959312,151.0819445731476,153.93311825386436,157.5500448429934,159.77332196707025,261.06948035969265,243.82063387682413,224.65842576787128,205.41417518994822,187.84664066152285,173.22222131922132,162.176114603228,154.8274950499593,150.9885953857427,150.30710253133714,152.22716236628236,155.7382938974145,159.0631102080592,159.84631308443923
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.4334560389447,0,,,False,3,step_turn,0.0,0.0,0.0,0.01003873304469422,0.0,0.021,0.010961266955305781,0.021,166.44053887225346,207.58396064057183,182.0,182.0,,166.44053887225346,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1452132631909,True,1840878.2044686412,1840.8782044686411,D,0.0,184939353078.73013,51.37204252186948,34.27892966037082,157.31832831293457,262.4688761142119,273.7275664022031,161.70652383838424,159.68736925847492,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.6570768214958775,-75.80638929552944,0.0,67195.92885648632,0.0,1840878.2044686412,-8610.46043904312,67195.92885648632,0.0,267.3399066776547,251.7057071677856,233.31073577548742,213.99729065888943,195.58508711638413,179.5827303805078,166.91025814767573,157.90689268992466,152.5083086601423,150.42838082474765,151.20900387610826,154.06804475688696,157.60315692817392,159.68961257471997,260.18534172260644,242.87183128796636,223.7309180084431,204.58559768834888,187.17001794581074,172.7218759199423,161.85360079492528,154.67014802033506,150.97396372245132,150.39964181515668,152.3690450220857,155.8453963946075,159.04858898797048,159.68736925847492
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.44053887225346,0,,,False,4,step_turn,0.0,0.0,0.0,0.01106660651002565,0.0,0.021,0.009933393489974351,0.021,170.90428151716057,211.88020832108944,182.0,182.0,,170.90428151716057,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.97771100562164,True,1840878.2044686412,1840.8782044686411,D,0.0,183793749913.85712,51.053819420515865,34.06658950856623,157.9761918442048,260.2644899768863,272.9528407580527,161.3820003818839,159.5733981465076,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.669678386022735,-75.60938716114896,0.0,7148.983508096324,0.0,1840878.2044686412,-68460.40365305264,7148.983508096324,0.0,266.46030235374224,250.71663407675854,232.30692070555705,213.06610955729633,194.79461130328227,178.97149446223742,166.48938902459813,157.66841453597905,152.43199687823252,150.4820262194765,151.34162966179386,154.20357213815288,157.65331670326344,159.61073821887786,259.2118762580617,241.8379900237629,222.72943707267018,203.69844116612202,186.4518934549624,172.19676476434134,161.52139738415747,154.51549642160032,150.97035409000682,150.50572906953226,152.52021480912384,155.9537686408372,159.036341367085,159.5733981465076
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.90428151716057,0,,,False,3,step_turn,0.0,0.0,0.0,0.010178899862317995,0.0,0.021,0.010821100137682007,0.021,166.04137712872478,207.19997647479684,182.0,182.0,,166.04137712872478,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.160391501817,True,1840878.2044686412,1840.8782044686411,D,0.0,182686537479.3424,50.74626041092845,33.861365165937215,157.04270601229666,260.5217355694889,272.1697956230575,161.07058355427205,159.4141885166167,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.682248219123872,-75.4189986068195,0.0,70943.14555094492,0.0,1840878.2044686412,-4475.853055874584,70943.14555094492,0.0,265.6071448494923,249.7603801093529,231.33878944117902,212.16994364781652,194.03538057279377,178.38570503397213,166.0872610114556,157.44184749579583,152.36104080757815,150.53500997696963,151.46869927712333,154.33089334677578,157.69536607804315,159.52133718460757,258.3116134365059,240.88139460731435,221.80224218643622,202.87654883088135,185.7860504443934,171.70928343025807,161.2122622851789,154.37055776628276,150.9651985033841,150.60221816392846,152.65838680831126,156.0505686053478,159.01183762168748,159.4141885166167
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.04137712872478,0,,,False,4,step_turn,0.0,0.0,0.0,0.011206365684055015,0.0,0.021,0.009793634315944986,0.021,170.36429234432234,211.3602642781496,182.0,182.0,,170.36429234432234,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.99775700833874,True,1840878.2044686412,1840.8782044686411,D,0.0,181543965454.89725,50.428879293027016,33.649586842903986,157.67477425769823,258.2778887922876,271.3699204497704,160.76026901928114,159.29858671113766,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.694785305489263,-75.222518192344,0.0,11814.015252385405,0.0,1840878.2044686412,-63408.50293995859,11814.015252385405,0.0,264.706890532737,248.75970329629348,230.33231248379303,211.2437746715885,193.2552771223269,177.78784892699522,165.68086794583988,157.21731641992955,152.29629160029813,150.59539303442548,151.60078549072776,154.45825547980587,157.73431580001414,159.436756001825,257.32214147379534,239.84079063822003,220.80273450817066,201.9980494875877,185.08072412735527,171.19889681463738,160.89496557009596,154.22929822133477,150.9712869297875,150.71164716510248,152.80472977990362,156.14782670202968,158.98967667468295,159.29858671113766
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.36429234432234,0,,,False,3,step_turn,0.0,0.0,0.0,0.010327448799855657,0.0,0.021,0.010672551200144344,0.021,165.63310423026763,206.80726165683487,182.0,182.0,,165.63310423026763,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.17595025975268,True,1840878.2044686412,1840.8782044686411,D,0.0,180439289076.1211,50.12202474336697,33.444832563973314,156.76205406460934,258.52478170470425,270.56247740659506,160.4628703933017,159.13892442224028,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.707290733052388,-75.03256537875579,0.0,74783.471887141,0.0,1840878.2044686412,-249.09349161479622,74783.471887141,0.0,263.8336308289512,247.7920588068947,229.36141086336775,210.35223981546778,192.50586275039112,177.21480591120164,165.29257427230039,157.00408480053005,152.23635769879743,150.65472096825536,151.72718393313838,154.57760515792523,157.76551062015713,159.34187094343977,256.405904697778,238.8767144671783,219.8762035286915,201.183161919865,184.42592753940414,170.72447559903077,160.59928937340638,154.09663241505893,150.97517745836842,150.81141904863705,152.93859240911723,156.23422831874265,158.95559006749446,159.13892442224028
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.63310423026763,0,,,False,4,step_turn,0.0,0.0,0.0,0.011354678030571153,0.0,0.021,0.009645321969428848,0.021,169.8137351118059,210.83020582295904,182.0,182.0,,169.8137351118059,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0182566782363,True,1840878.2044686412,1840.8782044686411,D,0.0,179299829352.2526,49.8055081534035,33.233631112929594,157.367855020592,256.2442268408183,269.73748942341126,160.166833614806,159.02148823877127,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.719763503142456,-74.83662054040988,0.0,16615.285228218258,0.0,1840878.2044686412,-58221.33531219163,16615.285228218258,0.0,262.9128950057311,246.78012197347115,228.35269931275718,209.43148676232286,191.7364673733898,176.6305823015148,164.90078908718635,156.7934368646655,152.18282004725168,150.72120817748691,151.8580320364603,154.69645306072235,157.79347618587616,159.2517866672744,255.40073908184303,237.82980698549733,218.87913641637047,200.3137199245444,183.733708915838,170.22901678713225,160.29693283314907,153.96854851004983,150.99043103845298,150.92344799167137,153.07950986058103,156.32033229997873,158.92391218456254,159.02148823877127
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.8137351118059,0,,,False,4,step_turn,0.0,0.0,0.0,0.011485006667973297,0.0,0.021,0.009514993332026704,0.021,169.39921205595815,210.43115754160087,182.0,182.0,,169.39921205595815,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.03373212653906,True,1840878.2044686412,1840.8782044686411,D,0.0,178136014299.7074,49.482226194363164,33.017915346329644,156.47660879018483,255.13092885595452,268.8619210966961,159.8742788606454,158.86062976692313,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.732202917590285,-74.63648668696733,0.0,0.0,0.0,1840878.2044686412,-98813.54977335292,-24177.06308638559,0.0,261.9578931125626,245.73860892902675,227.32096773723714,208.49507369903463,190.95844687610992,176.04380212790133,164.51125720989378,156.5883390457694,152.13615505138154,150.7932966178581,151.99037590660978,154.8108688582268,157.81164804633698,159.14775813487842,254.38376899277557,236.77625295976225,217.88044126228337,199.44669632575653,183.0466874939515,169.7403456821722,160.00189629317865,153.84717975551325,151.0103855684751,151.03647883762926,153.2163385020809,156.39663633573542,158.87436384438178,158.86062976692313
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.39921205595815,0,,,False,4,step_turn,0.0,0.0,0.0,0.011574839563791827,0.0,0.021,0.009425160436208174,0.021,169.13958455701365,210.18124025669027,182.0,182.0,,169.13958455701365,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0434427633817,True,1840878.2044686412,1840.8782044686411,D,0.0,176971022817.41818,49.15861744928283,32.801981525801345,156.33432670289332,254.0277053797809,267.972583028103,159.58938263954374,158.69978997918346,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.744608943445916,-74.43615513379302,0.0,0.0,0.0,1840878.2044686412,-100774.26601338387,-26338.110879590837,0.0,260.9917576065171,244.69102831786168,226.28807275415366,207.56159799872358,190.1861861949924,175.46432696582036,164.1294917277124,156.39047017562217,152.0950464179399,150.86792781441872,152.12111905973669,154.91952292954994,157.82143888321056,159.0330683252158,253.35840335660143,235.7193083090997,216.88295375628866,198.5843428898766,182.36645951400212,169.25940588893465,159.71452936099317,153.73240109548857,151.03462121485163,151.15019610574888,153.34968790922724,156.46666351988193,158.81956319970834,158.69978997918346
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.13958455701365,0,,,False,4,step_turn,0.0,0.0,0.0,0.011664178979212712,0.0,0.021,0.00933582102078729,0.021,168.85851287445308,209.91069639019418,182.0,182.0,,168.85851287445308,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0539710378555,True,1840878.2044686412,1840.8782044686411,D,0.0,175807860259.35693,48.83551673871026,32.58638670053781,156.17652210776563,252.91866417725942,267.0701177797716,159.3121589434031,158.53912399871388,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.756981633146305,-74.23613820233055,0.0,0.0,0.0,1840878.2044686412,-97726.05896677333,-23489.92076444278,0.0,260.01511993594926,243.63802928876763,225.2546136644407,206.6315552575898,189.42005189724762,174.8923874892595,163.75558773718785,156.19979261428588,152.05934541157706,150.94493186607616,152.25029249072992,155.023147002598,157.82554725398938,158.9162331577486,252.3251929311805,234.6595390484607,215.8871871080679,197.72707719839045,181.6933291127079,168.78638062319266,159.4348882596649,153.62413313829006,151.06295222938442,151.26439943197727,153.47951398340967,156.53072540309435,158.76018760859205,158.53912399871388
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.85851287445308,0,,,False,4,step_turn,0.0,0.0,0.0,0.01175603569437725,0.0,0.021,0.009243964305622751,0.021,168.57501359326784,209.6378322706398,182.0,182.0,,168.57501359326784,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.06460666256982,True,1840878.2044686412,1840.8782044686411,D,0.0,174646685670.46753,48.512968241796536,32.371160349881094,156.0209325551903,251.79768275364097,266.15475374921033,159.04261611001652,158.37872691748635,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.769321043684277,-74.03646322783223,0.0,0.0,0.0,1840878.2044686412,-94412.77701369929,-20376.313785867067,0.0,259.0281697197991,242.579847742857,224.22083405355716,205.70516028202584,188.66021249172186,174.32809651093064,163.38958971590986,156.01626545380725,152.02891940533877,151.02411564093612,152.37773171875835,155.12172552908274,157.8241255894525,158.7972208531505,251.28425636893203,233.59709908778493,214.89329373828485,196.87502821979174,181.02739214979937,168.3213225916473,159.16296374493749,153.5222877700104,151.09521115947612,151.37889182076913,153.60569268101733,156.58886603242746,158.69640670420804,158.37872691748635
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.57501359326784,0,,,False,4,step_turn,0.0,0.0,0.0,0.011850818400904836,0.0,0.021,0.009149181599095165,0.021,168.28891569297065,209.36248374407592,182.0,182.0,,168.28891569297065,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0753565043597,True,1840878.2044686412,1840.8782044686411,D,0.0,173487543317.38205,48.190984254828344,32.1563106787521,155.86436435884065,250.66461098182177,265.22653317069444,158.78074199902477,158.21852917425306,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.781627233312081,-73.83713776682715,0.0,0.0,0.0,1840878.2044686412,-91025.71734049171,-17188.579573664552,0.0,258.0309773913616,241.51660294407984,223.1868716687533,204.78254016048328,187.90677019913926,173.7715218534415,163.0315163330303,155.839836670898,152.00363482459278,151.10528832723446,152.50326484238897,155.2152075318959,157.81726580071143,158.67611216671222,250.23568858390524,232.53212156817165,213.90140821284157,196.02831134576138,180.36873477348598,167.8642777036214,158.8987436845243,153.42677154132667,151.131227319515,151.4934746349046,153.72809443187825,156.64110943236497,158.62833108519987,158.21852917425306
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.28891569297065,0,,,False,4,step_turn,0.0,0.0,0.0,0.01194866694669624,0.0,0.021,0.00905133305330376,0.021,168.00029011336625,209.0847195492146,182.0,182.0,,168.00029011336625,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.08621836203656,True,1840878.2044686412,1840.8782044686411,D,0.0,172330461430.95367,47.86957261970935,31.94184291980367,155.70685486159965,249.51942520442338,264.28549210117046,158.52651959303242,158.05846298930763,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,3.880510727564494e-17,-5.79390026108533,-73.63816663949474,0.0,0.0,0.0,1840878.2044686412,-87591.6062453175,-13953.439605822758,0.0,257.02360993192855,240.44841240265205,222.15286235614224,203.8638206615111,187.15982590901723,173.2227288028571,162.68138106351338,155.67044892204714,151.98335353408368,151.18825716190148,152.6267209474502,155.30354206520443,157.80504856405432,158.55294893817384,249.17958498925952,231.4647413370313,212.9116655324759,195.1870421990634,179.71744213877233,167.41528801298205,158.64220649742265,153.33748589082566,151.17082651947257,151.6079497159674,153.84659311260194,156.6874804774244,158.55606510144554,158.05846298930763
2026-07-14 04:00:00+00:00,7.377,22890.385102708304,22890.388379999997,16920.269645301956,5970.1187346980405,0.0032772916929388884,5970.115457406348,22.890388379999997,22.890385102708304,22890.388379999997,180.94415741127824,6,0.5685306246963364,4.903323110047538e-07,False,5,step_turn,8.5224680790655e-05,8.5224680790655e-05,8.5224680790655e-05,0.014756267087344753,0.0,0.021,0.0061585082318645935,0.021,183.08421646873055,223.6236599324307,182.0,182.0,297.5894720273071,183.08421646873055,140.0,1840878.2044686412,1840.8782044686411,14471.095002943195,14.471095002943196,1826407.109465698,1826.407109465698,0.0,185.5412086597383,True,1840878.2044686412,1840.8782044686411,C,0.0,171159033490.39563,47.54417596955434,31.72471608709821,,,263.17680661498906,158.25411039435969,158.82811845670977,1826407.109465698,1826.407109465698,0.0,0.0,0.0,3.880510727564494e-17,-5.806139738681887,-73.43686557934127,2449.174642358761,0.0,2449.174642358761,1826407.109465698,-128421.9661067347,-54985.10052739343,0.0,255.81543075519645,239.1926110059075,220.9564681780307,202.81556634765778,186.31888664519428,172.61406947942993,162.30125228101218,155.4949391286803,151.97414204226644,151.2944416167071,152.78811217132707,155.46818943886606,157.9792127626919,158.8984363314459,247.8829846404214,230.18047710328042,211.74140100586683,194.2082838518765,178.9725405397166,166.91304453811293,158.36639671774674,153.2549941122583,151.23561764316415,151.7632251148436,154.03498387215163,156.88680165724242,158.86195999971568,158.82811845670977
2026-07-14 04:10:00+00:00,74.817,232152.7030390776,232152.66197999995,122361.11200945509,109791.54997054486,0.0,109791.59102962252,232.15266197999995,232.1527030390776,232152.66197999995,182.08177040326902,6,0.04403021714483657,3.994275159574165e-07,True,7,step_turn,0.0008745095918752233,0.0008745095918752233,0.0008745095918752233,0.018550209096785036,0.0,0.021,0.00157528131133974,0.021,196.97597252817775,237.05338168586107,182.0,182.0,297.38761371015255,196.97597252817775,140.0,1840878.2044686412,1840.8782044686411,119918.01724990364,119.91801724990364,1720960.1872187376,1720.9601872187375,0.0,185.0791542355092,True,1840878.2044686412,1840.8782044686411,C,0.0,170069145731.9915,47.24142936999763,31.522702912584016,,,261.77316352746806,157.98785540135626,160.371916772293,1720960.1872187376,1720.9601872187375,0.0,0.0,0.0,3.880510727564494e-17,-5.818348005294929,-73.24959967824722,2443.0947595514444,0.0,2443.0947595514444,1720960.1872187376,-97962.50488105416,-24712.90520280694,0.0,254.31243397625195,237.6684272002677,219.5356149158843,201.59710346443825,185.3648712865069,171.94648475939027,161.90969969194737,155.34731051139832,152.02483612008936,151.49043929042733,153.080297330102,155.84188951874188,158.52039720196032,159.90322571364368,246.29769158554856,228.645691185002,210.372662432228,193.08918806674004,178.1446982493775,166.3798362304841,158.1037857839352,153.22190875481343,151.38113718093692,152.03447755361034,154.39677985449694,157.3688626534576,159.64660510520054,160.371916772293
2026-07-14 04:20:00+00:00,203.254,630685.2702782397,630684.96676,269730.3653830333,360954.6013769667,0.0,360954.90489520645,630.68496676,630.6852702782397,630684.96676,183.12947123410567,6,0.6081768183645693,1.5508024157610822e-05,False,8,step_turn,0.0024019186433894653,0.0024019186433894653,9.104755922406498e-06,0.020990895244077594,0.0023928138874670588,0.021,0.0,0.021,198.95417121783845,242.2334326355076,182.0,182.0,297.1956869073397,202.32398086063552,140.0,1840878.204468641,1840.878204468641,269730.3653830333,269.7303653830333,1571147.8390856078,1571.1478390856078,0.0,184.91118953938332,True,1840878.2044686412,1840.8782044686411,C,0.0,168751854685.6045,46.87551519044569,31.278540021508515,297.1956869073397,169.37978481470356,261.5679170240921,157.63334723611507,164.30705079914267,1571147.8390856078,1571.1478390856078,0.0,0.0,2.3283064365386963e-10,7.761021455128988e-17,-5.830518810258144,-73.02482977928511,0.0,0.0,0.0,1571147.8390856078,-624337.2382260477,-551312.4084467626,0.0,252.20538971812508,235.3002654062144,217.31870805415835,199.69012385084653,183.86836589365183,170.8976727409238,161.29479750049114,155.1188429092681,152.11551346382646,151.825238489963,153.60215851958165,156.58274397053702,159.76595772600766,162.5134310531379,243.94968706298206,226.34491154570037,208.29917331613103,191.3769001179396,176.86387950716005,165.5418168825805,157.67744797925388,153.15000891617973,151.59212649698335,152.45753378652137,155.00360909995507,158.28439973856842,161.3897792829627,164.30705079914267
