timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 04:30:00+00:00,339.425,1053215.5205916583,1053215.4095,915329.0838464696,137886.32565353042,0.0,137886.4367451886,1053.2154095,1053.2155205916583,1053215.4095,183.2786647847157,6,0.6885118071546117,2.9462402950878458e-05,False,11,step_turn,0.004017411147779557,0.004017411147779557,0.004017411147779557,0.014083809805494374,0.0,0.021,0.0028987790467260716,0.021,205.50863648685993,245.3206456812356,182.0,182.0,297.1678435079838,205.50863648685993,140.0,1840878.2044686412,1840.8782044686411,912895.0639653864,912.8950639653864,927983.1405032548,927.9831405032548,0.0,184.8137427159757,True,1840878.2044686412,1840.8782044686411,C,0.0,168144336005.125,46.70676000142361,31.165935052534426,,,260.92084977222567,157.4631157894564,165.94451286559297,927983.1405032548,927.9831405032548,0.0,0.0,0.0,7.761021455128988e-17,-5.842672232755476,-72.9205349839908,2434.0198810833244,0.0,2434.0198810833244,927983.1405032548,-86982.01351031545,-14061.478526324645,0.0,251.27852379866786,234.34095035885133,216.4196046237854,198.91406632945663,183.2553691140091,170.4626965631001,161.03249112234784,155.0104131686044,152.13433348083763,151.9416576531535,153.79312910976938,156.85745741855757,160.22311226001267,163.44538480072308,242.76768870040792,225.1907829825889,207.26108279773658,190.5199600026847,176.22182375828936,165.1194137960975,157.45863125576926,153.10594383032068,151.68706764248455,152.6559177680872,155.28866375774606,158.7050344572511,162.15550336285207,165.94451286559297
2026-07-14 04:40:00+00:00,459.357,1425356.570515803,1425357.20958,913390.9896823999,511966.2198976001,0.6390641969628632,511965.58083340316,1425.35720958,1425.356570515803,1425357.20958,183.77299528394536,6,0.9546897682782856,5.6195341150720723e-05,False,4,step_turn,0.0054654734622698025,0.0054654734622698025,0.0054654734622698025,0.008579212966850111,0.0,0.021,0.006955313570880087,0.021,202.27981656545973,242.1906331088322,182.0,182.0,297.0748260070478,202.27981656545973,140.0,1840878.2044686412,1840.8782044686411,910960.310042588,910.960310042588,929917.8944260532,929.9178944260532,0.0,184.91255436730938,True,1840878.2044686412,1840.8782044686411,C,0.0,167537147653.7593,46.5380965704887,31.053391310812785,,,259.87882633037873,157.27113140908682,167.51477661531328,929917.8944260532,929.9178944260532,0.0,0.0,0.0,7.761021455128988e-17,-5.854808275087704,-72.81625399336889,2430.679639811846,0.0,2430.679639811846,929917.8944260532,-84493.37082324561,-11677.11682987673,0.0,250.36905794239095,233.4169815760986,215.54558188589087,198.15270864355142,182.64787322326913,170.02578361185437,160.76267492266717,154.89066855935243,152.13947941637838,152.042261234101,153.96285591930504,157.09596749741897,160.62453187695138,164.44313262523525,241.96070167281508,224.39060468176254,206.52991961917186,189.90577017006072,175.75125462917757,164.79857090217504,157.27848886534923,153.0479941228128,151.72703508276106,152.76688015133786,155.45032142529817,158.93569123778266,162.62493530384666,167.51477661531328
2026-07-14 04:50:00+00:00,559.21,1735194.690481838,1735195.0774,1572790.3946574968,162404.68274250324,0.38691816199570894,162404.29582434118,1735.1950774000002,1735.194690481838,1735195.0774,183.52948126744545,6,0.8235668363167861,5.854234325801486e-05,False,3,step_turn,0.0066363540119356605,0.0066363540119356605,0.0066363540119356605,0.0,0.0,0.021,0.01436364598806434,0.021,178.7597009174433,219.4507110445831,182.0,182.0,297.1208029964083,178.7597009174433,137.82564844824887,1640742.3854450795,1640.7423854450794,1570360.1998429168,1570.3601998429167,70382.18560216267,70.38218560216268,0.0,185.69278192279674,False,1840878.2044686412,1840.8782044686411,B*,-200135.81902356166,167452693242.79044,46.51463701188623,31.03773749368346,,,259.8329517828377,157.245723512913,167.48732556409016,70382.18560216267,70.38218560216268,200135.81902356166,200.13581902356165,0.0,7.761021455128988e-17,-5.866941896756585,-72.80173001328879,2430.194814580085,2426.5640006646863,2430.194814580085,70382.18560216267,-72805.36082720419,-3.630813915398903,0.0,250.3250803591148,233.3763854641671,215.50855055106805,198.1191465662585,182.61740375413967,169.99783172219475,160.73657061904444,154.86573545821798,152.11509505278707,152.01789626111253,153.93810787487115,157.070594538504,160.59845512700085,164.41629423284368,241.91840133663274,224.35180905828213,206.4946865984918,189.87385304255906,175.72216075208627,164.7716616156288,157.253079501693,153.02342855185458,151.70273298303806,152.74237064984575,155.42527669878635,158.90995133643418,162.5984595620609,167.48732556409016
2026-07-14 05:00:00+00:00,641.286,1989872.1283792246,1989871.9808399996,1840878.2044686412,148993.77637135843,0.0,148993.92391058337,1989.8719808399997,1989.8721283792245,1989871.9808399996,181.7556202379004,6,0.13158910266903945,1.0124997898569577e-05,False,0,none,0.0074705249585274415,0.0074705249585274415,0.006911160961530531,0.0,0.0005593639969969106,0.021,0.01408883903846947,0.021,176.69049192489956,217.54987269443782,182.0,182.0,297.44618151173484,176.78853802892627,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76310952328737,True,1840878.2044686412,1840.8782044686411,B,0.0,167208737960.14078,46.44687165559466,30.99251982727006,297.44618151173484,173.00958254278999,260.516820024651,157.18042501605834,168.2408079673639,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.879068661353441,-72.76058758112909,0.0,0.0,0.0,0.0,-406592.1377494303,-333831.5501683012,0.0,250.0088976343572,232.99944097979176,215.14988068168293,197.80488204229465,182.36499372179117,169.8146462187419,160.62158805442675,154.81228268039362,152.11301333524202,152.05487739561767,154.00210109127528,157.15878558661177,160.7505842975218,164.86765715255154,241.5466200752613,223.98341935558133,206.15838906439188,189.59171831454785,175.50639180286672,164.62499182132115,157.17128861298926,152.99794203424054,151.72231430571495,152.79454487365712,155.50064786504345,159.01730271355237,162.8190917468092,168.2408079673639
2026-07-14 05:10:00+00:00,708.93,2199769.100130984,2199767.2542,1882617.9029965021,317149.35120349773,0.0,317151.1971344819,2199.7672542,2199.769100130984,2199767.2542,181.59956279121144,6,0.21562003550153008,1.824901124442349e-05,False,0,none,0.008245259184832337,0.008245259184832337,0.007420733266349103,0.0,0.0008245259184832335,0.021,0.013579266733650898,0.021,184.75956036739177,225.84336385367584,182.0,182.0,297.474093303014,185.38297894918765,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.4621466581047,True,1840878.2044686412,1840.8782044686411,B,0.0,167190126159.74158,46.44170171103933,30.98907008774131,297.474093303014,168.88159956077865,261.9190838810708,157.1703835277618,168.3587099196559,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.891195018709873,-72.7581441385943,41739.69852786096,41738.47680659357,41739.69852786096,0.0,-72759.36585986169,-1.221721267385874,0.0,250.07574979889716,232.9516978106466,215.10786551925352,197.77004176735446,182.33764835382655,169.79424507497973,160.6070952101479,154.8024515547142,152.106508196461,152.05037994539762,153.99878336959213,157.15795074560037,160.7611849945084,164.93197125165074,241.4961004624417,223.9374041445182,206.1189082391939,189.5597459785852,175.48184341422134,164.60708013462602,157.15887247319733,152.9897254751881,151.71694063041014,152.79081061522498,155.49834537466515,159.01980102325192,162.84222367916618,168.3587099196559
2026-07-14 05:20:00+00:00,765.134,2374167.0021081995,2374164.89396,1989459.5943768364,384705.2995831636,0.0,384707.4077313631,2374.16489396,2374.1670021081995,2374164.89396,182.2081229815214,6,0.11206622081920159,1.0439329078772153e-05,False,0,none,0.008955116619099604,0.008955116619099604,0.008059604957189643,0.0,0.0008955116619099607,0.021,0.012940395042810358,0.021,193.35533824654686,234.59604019642364,182.0,182.0,297.36484436831165,194.4369799383008,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.16080889125652,True,1840878.2044686412,1840.8782044686411,B,0.0,167235617575.8926,46.45433821552572,30.99750202517611,297.36484436831165,167.99053676714885,263.35585804123775,157.1717751034668,168.3430828780403,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.9033227823500445,-72.7665818410246,148581.38990819527,148585.60875941042,148581.38990819527,0.0,-72762.36298980945,4.218851215147879,0.0,250.25013035890677,232.9828262016831,215.14259457759724,197.8037195722792,182.36620142741464,169.8149363534396,160.6186677672432,154.80482050286136,152.10036700553775,152.03700316042722,153.9801107372504,157.13675566828826,160.74087970060717,164.91645650978327,241.52507534754176,223.9722540389493,206.15486798413508,189.59224108515107,175.50737228223153,164.6236761902391,157.16595734110547,152.98769281783547,151.70682298466517,152.77421717106694,155.47760828033392,158.99793535929655,162.82213653979653,168.3430828780403
2026-07-14 05:30:00+00:00,812.288,2520482.2697620587,2520480.92672,2023418.9155871044,497062.0111328955,0.0,497063.3541749544,2520.48092672,2520.482269762059,2520480.92672,182.85640701322617,6,0.46114223789103903,4.657511505104864e-05,False,0,none,0.009571558917912972,0.009571558917912972,0.008614403026121676,0.0,0.0009571558917912965,0.021,0.012385596973878326,0.021,199.6919141260579,241.0938574463412,182.0,182.0,297.2462787623514,201.14793751818175,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.9476592805918,True,1840878.2044686412,1840.8782044686411,B,0.0,167301478489.67984,46.472632913799956,31.009709495319683,297.2462787623514,167.74676130734892,264.76092375751256,157.177415670802,168.2991876181146,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.915452525867566,-72.77846110513015,182540.71111846314,182546.6507505159,182540.71111846314,0.0,-72772.52147307739,5.939632052759407,0.0,250.45869006736746,233.03458033493052,215.19773710030736,197.8559340135145,182.41015352938112,169.8472028171298,160.637846055323,154.81107385055836,152.09488616128047,152.0217234488385,153.95771969404194,157.1105741732314,160.71350064010025,164.88441079595273,241.57548205055244,224.02931760765213,206.21191501222665,189.64308217221483,175.54744375426955,164.65057599012,157.17918198874438,152.98804906064703,151.69596639052853,152.75451992119196,155.45217139604213,158.97000051224222,162.79220921985782,168.2991876181146
2026-07-14 05:40:00+00:00,852.237,2644439.9347687797,2644440.27678,2039906.2345529906,604534.0422270093,0.3420112202875316,604533.700215789,2644.4402767799997,2644.4399347687795,2644440.27678,183.33430453642003,6,0.7184716734569463,7.733512496735373e-05,False,0,none,0.010092948310275688,0.010092948310275688,0.00908365347924812,0.0,0.0010092948310275688,0.021,0.011916346520751882,0.021,204.40456709479463,245.96377608896617,182.0,182.0,297.15741993449467,206.17181863067304,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.79369010678687,True,1840878.2044686412,1840.8782044686411,B,0.0,167377224169.4517,46.493673380403244,31.023749129317267,297.15741993449467,167.6340604870654,266.1262218008449,157.18550853736124,168.24820851305898,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.927584525838244,-72.79199982406682,199028.03008434945,199034.7994438178,199028.03008434945,0.0,-72785.23046459847,6.7693594683514675,0.0,250.68456361246123,233.09415500449694,215.26080982864033,197.9155195397863,182.4603783988977,169.88431992588147,160.66034858083978,154.81918771720518,152.0899719405525,152.00595753070624,153.93408453648948,157.08268107826018,160.68394928853374,164.84824437758218,241.63402310478713,224.0950219170001,206.27734673671998,189.70137965142987,175.59356857618084,164.68190025884897,157.1951908738909,152.98968400864376,151.68510848013037,152.73383236840226,155.42508543162018,158.9399957408899,162.75939473849897,168.24820851305898
2026-07-14 05:50:00+00:00,886.393,2750424.434386935,2750424.29542,2051291.649345773,699132.6460742268,0.0,699132.785041162,2750.42429542,2750.424434386935,2750424.29542,183.6897275952228,6,0.9098533205045669,0.00010306001045706087,False,0,none,0.010537057629311349,0.010537057629311349,0.009483351866380213,0.0,0.0010537057629311352,0.021,0.011516648133619788,0.021,208.02281141424783,249.72984386203896,182.0,182.0,297.09062622687316,210.05360489683372,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.67796657500557,True,1840878.2044686412,1840.8782044686411,B,0.0,167459792633.7575,46.51660906493264,31.0390533819438,297.09062622687316,167.54978314146658,267.4476025087696,157.1954764007727,168.19458575612526,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.939718971767823,-72.80667557747483,210413.4448771319,210420.7827538359,210413.4448771319,0.0,-72799.33770077082,7.33787670401216,0.0,250.92270039518655,233.15834553186102,215.3286486415028,197.97961065949846,182.51450292649898,169.92451068190488,160.6850144153615,154.8285770176758,152.08553699895614,151.99001250521627,153.90978995303266,157.05385249510167,160.65331765259947,164.81048823488484,241.69726691213452,224.1658094434467,206.3477902814643,189.76420367897987,175.64342867435528,164.71601072711564,157.21301208032776,152.99222513659947,151.67437587124928,152.71265731213708,155.3971045388839,158.90888642099964,162.72524468314606,168.19458575612526
2026-07-14 06:00:00+00:00,915.841,2841799.5044011245,2841799.67254,2060508.8816118944,781290.7909281058,0.16813887562602758,781290.6227892302,2841.7996725400003,2841.7995044011245,2841799.67254,183.96261156780616,6,1.0567908442033058,0.00012480268889699699,False,0,none,0.010918795691603537,0.010918795691603537,0.009826916122443184,0.0,0.001091879569160353,0.021,0.011173083877556817,0.021,210.877769482877,252.72094465950977,182.0,182.0,297.0388683013506,213.13455592267042,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5881124343199,True,1840878.2044686412,1840.8782044686411,B,0.0,167547882357.6028,46.54107843266745,31.055381012581773,297.0388683013506,167.47324340303905,268.72281038702164,157.20705546952635,168.13940884813059,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.951856016083046,-72.82226589134352,219630.67714325315,219638.4723001875,219630.67714325315,0.0,-72814.47073440917,7.795156934342231,0.0,251.17074943054132,233.2260502727289,215.40014721541678,198.04719009194656,182.57167132905934,169.9671221667128,160.711404661344,154.8390057199386,152.08152292786056,151.9739727822939,153.8850211178346,157.02433439623596,160.62191794636706,164.77175466115293,241.76404813933073,224.2404366649025,206.4220500320147,189.8305012319563,175.69617822436751,164.7522974728774,157.23227039196442,152.99551079487856,151.66378693293743,152.69115036031212,155.36847366111792,158.87697485597397,162.69018762955696,168.13940884813059
2026-07-14 06:10:00+00:00,941.423,2921179.0317978105,2921179.0836199997,2068386.73280963,852792.3508103697,0.05182218924164772,852792.2989881805,2921.17908362,2921.1790317978102,2921179.0836199997,184.17792933812308,6,1.1727311820662578,0.00014338507357343488,False,0,none,0.011249640790131979,0.011249640790131979,0.010124676711118781,0.0,0.001124964079013198,0.021,0.01087532328888122,0.021,213.18100462352578,255.14828089515422,182.0,182.0,296.9977665459659,215.6334808382728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51652063719894,True,1840878.2044686412,1840.8782044686411,B,0.0,167640689204.7735,46.56685811243708,31.072582972755225,296.9977665459659,167.3999868377277,269.9508138349036,157.22007589908333,168.08306987324164,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.963995788342216,-72.83863355501806,227508.52834098882,227516.7121728261,227508.52834098882,0.0,-72830.44972318079,8.183831837275648,0.0,251.42714831935595,233.29668587972546,215.47471155015958,198.11770604170803,182.63141468357085,170.01179239578454,160.73927172644414,154.85033566747526,152.07788820112688,151.95787524324905,153.85987017806616,156.994248801201,160.58989033917382,164.7322684082429,241.83378423901686,224.31825462578124,206.4994964222342,189.89971309973635,175.7513639881206,164.79042981822286,157.25275817382763,152.9994460947163,151.65334251427367,152.6693857989377,155.33931380786038,158.8444052495752,162.654403465086,168.08306987324164
2026-07-14 06:20:00+00:00,963.796,2990602.659026956,2990601.16024,2075255.159815974,915346.000424026,0.0,915347.499210982,2990.60116024,2990.602659026956,2990601.16024,184.3516367772793,6,1.2662659569965342,0.00015942023838789836,False,0,none,0.011538449957850168,0.011538449957850168,0.010384604962065152,0.0,0.0011538449957850163,0.021,0.01061539503793485,0.021,215.07302050180607,257.1528939770278,182.0,182.0,296.96448061271724,217.69632544516685,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45828657662182,True,1840878.2044686412,1840.8782044686411,B,0.0,167737607085.26706,46.59377974590752,31.0905469223039,296.96448061271724,167.3288226140336,271.1314027445189,157.234405910843,168.02579247484655,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.976138400924624,-72.85567549444522,234376.95534733296,234385.47631704653,234376.95534733296,0.0,-72847.15452473165,8.520969713572413,0.0,251.6906849562087,233.36983990707964,215.5519185455426,198.19076405697194,182.69339661701918,170.05826068332735,160.7684362771948,154.8624655978382,152.0746006902681,151.9417440261088,153.8344008865691,156.9636798932559,160.55732715282622,164.69216189110662,241.90608288573557,224.39881126600835,206.57968957471235,189.97144748839415,175.80866751797075,164.83017457467432,157.27432806809776,153.0039624961954,151.64304116103878,152.6474137167027,155.30970751308104,158.8112742815391,162.61800520477928,168.02579247484655
2026-07-14 06:30:00+00:00,983.48,3051678.262000748,3051679.4312,2081303.8302534227,970375.6009465773,1.1691992520354688,970374.4317473253,3051.6794312,3051.678262000748,3051679.4312,184.49433051586408,6,1.3431010470037563,0.00017337102287035347,False,0,none,0.011792167683139041,0.011792167683139041,0.010612950914825137,0.0,0.0011792167683139041,0.021,0.010387049085174864,0.021,216.65048821952513,258.83236059816795,182.0,182.0,296.9368841867299,219.42396219341904,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41011435205328,True,1840878.2044686412,1840.8782044686411,B,0.0,167838143765.60162,46.621706601556006,31.109181624632555,296.9368841867299,167.25926938954711,272.2649195474996,157.249935587018,167.9677417752734,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-5.98828395230683,-72.8733082932369,240425.6257847814,240434.44218417723,240425.6257847814,0.0,-72864.49189384107,8.816399395829649,0.0,251.96036766843477,233.4451852231579,215.63143093994037,198.26604940509486,182.7573484954038,170.10631863284513,160.79875474256275,154.87531419766304,152.07163425262763,151.92559792776171,153.8086636744327,156.9326942043817,160.52430035554758,164.6515347380909,241.98064429901834,224.48175006092342,206.66228232305042,190.04539499293122,175.8678371847752,164.87134734375653,157.2968633897406,153.00900551917513,151.6328813657372,152.62527331895657,155.27971952585412,158.77765737637088,162.58107918943736,167.9677417752734
2026-07-14 06:40:00+00:00,1000.891,3105701.6722643366,3105704.7195399995,2086667.8964754639,1019036.8230645356,3.0472756628878415,1019033.7757888727,3105.7047195399996,3105.7016722643366,3105704.7195399995,184.6133013811312,6,1.4071622821475955,0.0001855929634071024,False,0,none,0.012016309108447133,0.012016309108447133,0.01081467819760242,0.0,0.0012016309108447126,0.021,0.010185321802397581,0.021,217.98246109483216,260.2567549452481,182.0,182.0,296.91380861545497,220.88877239811507,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.36969673462258,True,1840878.2044686412,1840.8782044686411,B,0.0,167941888149.5566,46.650524485987944,31.12841088212183,296.91380861545497,167.19104351550487,273.3520977190297,157.26657059938927,167.90905128722073,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.00043252939635,-72.89146253711972,245789.69200682262,245798.76912876402,245789.69200682262,0.0,-72882.38541517832,9.077121941401856,0.0,252.23536834003738,233.5224521243495,215.71296915739742,198.34330108810676,182.8230474770192,170.15579331407238,160.83010792801275,154.88881389120652,152.0689670661471,151.90945240934968,153.78270025733622,156.90134677559905,160.4908692513158,164.61046811938175,242.05723152015807,224.56677671317502,206.74698801980153,190.12130009270388,175.92866514720777,164.91379578454817,157.32026770192942,153.01453008643807,151.62286179551546,152.60299690161818,155.2494032297463,158.74361662157602,162.54369601794463,167.90905128722073
2026-07-14 06:50:00+00:00,1016.362,3153711.0613265145,3153710.30428,2091452.033635334,1062258.2706446657,0.0,1062259.0276911804,3153.71030428,3153.7110613265145,3153710.30428,184.71375729772944,6,1.4612539295466433,0.00019636599768435917,False,0,none,0.01221527233861302,0.01221527233861302,0.010993745104751719,0.0,0.0012215272338613019,0.021,0.010006254895248283,0.021,219.11916835732853,261.4772943710334,182.0,182.0,296.8944438772703,222.14362466364634,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33538240080364,True,1840878.2044686412,1840.8782044686411,B,0.0,168048491984.4042,46.680136662334505,31.148170145336678,296.8944438772703,167.1239441232327,274.3939434466289,157.28422876849461,167.84983242725826,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.0125842093359525,-72.91007963761545,250573.82916669294,250583.1377169408,250573.82916669294,0.0,-72900.77108736758,9.308550247864332,0.0,252.51498725384167,233.60141460986208,215.79629737262667,198.42229889119434,182.8903054984611,170.20653875311294,160.86239518765734,154.9029075808532,152.06658063930044,151.89332044859108,153.75654578667746,156.86968401031422,160.45708375257925,164.56902992463483,242.1356550376004,224.6536432574066,206.83356508908813,190.19894740410612,175.99097618475759,164.95739144347235,157.3444596631738,153.02049814142413,151.61298126661012,152.58061163767815,155.2188035876076,158.70920429468916,162.50591495030955,167.84983242725826
2026-07-14 07:00:00+00:00,1030.167,3196548.079674608,3196546.3909799997,2095739.874480585,1100806.5164994146,0.0,1100808.205194023,3196.5463909799996,3196.5480796746083,3196546.3909799997,184.79948649843232,6,1.5074158068481722,0.00020591214094130977,False,0,none,0.012392656334351892,0.012392656334351892,0.011153390700916702,0.0,0.0012392656334351895,0.021,0.009846609299083299,0.021,220.09786240538935,262.53214710329564,182.0,182.0,296.8777986076785,223.22789604633795,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30596246940735,True,1840878.2044686412,1840.8782044686411,B,0.0,168157657229.6308,46.71046034156411,31.168404171790133,296.8777986076785,167.05781619857422,275.39163508910525,157.3028378526976,167.79017945567742,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.024739060941112,-72.92910963096253,254861.67001194402,254871.18500861758,254861.67001194402,0.0,-72919.59463428898,9.514996673548012,0.0,252.79862670589787,233.6818815637321,215.88121458465727,198.50285507006538,182.95896219270654,170.2584304492446,160.8955306572796,154.91754652614412,152.0644591467312,151.87721305922773,153.73023020000772,156.8377454523858,160.42298633807056,164.52727761336808,242.2157627684603,224.74213833712034,206.92180756936304,190.27815326009662,176.05462085484544,165.0020247443932,157.36936986292656,153.02687717879195,151.60323871714036,152.55814065713525,155.1879589182388,158.67446494972322,162.46778637338176,167.79017945567742
2026-07-14 07:10:00+00:00,1042.529,3234905.5657871324,3234904.9352599997,2099599.264091877,1135305.671168123,0.0,1135306.3016952556,3234.9049352599995,3234.905565787132,3234904.9352599997,184.87329851779836,6,1.5471607403529504,0.00021440827776719566,False,0,none,0.012551380409368186,0.012551380409368186,0.011296242368431368,0.0,0.0012551380409368176,0.021,0.009703757631568633,0.021,220.94696698709376,263.4505565807623,182.0,182.0,296.8633766708866,224.1717410408939,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28052584478746,True,1840878.2044686412,1840.8782044686411,B,0.0,168269126579.65338,46.74142404990372,31.18906526930725,296.8633766708866,166.99253893130958,276.3464711292212,157.32233381836153,167.73017284509453,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.036897145864485,-72.9485095402321,258721.05962323566,258730.75957787046,258721.05962323566,0.0,-72938.80958559731,9.699954634794267,0.0,253.08577151731168,233.7636902012601,215.96754798608222,198.58480817210923,183.02887962199298,170.3113612941279,160.9294404480115,154.93268876037413,152.0625889285627,151.86113967060132,153.70377921785678,156.8055650960034,160.3886134774414,164.48526023633616,242.29743292303948,224.83208018110844,207.01153828215044,190.35875962927452,176.1194705527108,165.04760137299934,157.39493853872187,153.0336391851539,151.59363318871567,152.53560382666734,155.1569021746598,158.6394369055689,162.42935352423888,167.73017284509453
2026-07-14 07:20:00+00:00,1053.633,3269359.749077472,3269359.9810200003,2103085.996064131,1166273.9849558691,0.23194252839311957,1166273.7530133405,3269.3599810200003,3269.359749077472,3269359.9810200003,184.9373370433751,6,1.5816430233558378,0.00022199893877032466,False,0,none,0.012693860352501496,0.012693860352501496,0.011424474317251347,0.0,0.001269386035250149,0.021,0.009575525682748654,0.021,221.68853431533535,264.255304513425,182.0,182.0,296.8508436717326,224.99864083288034,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25837302091242,True,1840878.2044686412,1840.8782044686411,B,0.0,168382676229.1112,46.77296561919756,31.210111955055453,296.8508436717326,166.9280162868333,277.25983028371013,157.3426595063189,167.66988182596958,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.049058519551929,-72.96824212466584,262207.7915954902,262217.657887707,262207.7915954902,0.0,-72958.375832449,9.866292216829606,0.0,253.37597450234233,233.84670099863632,216.05514783009528,198.66801825080728,183.0999381963196,170.3652384077962,160.9640604687075,154.94829785990478,152.0609580984303,151.84510841790768,153.677215112637,156.77317239693053,160.35399672798155,164.44301997910236,242.3805685682273,224.92331120152656,207.10260357559937,190.44062943516968,176.18541370746803,165.09403949146608,157.4211138161557,153.0407598206468,151.58416380921827,152.5130183468888,155.12566192502754,158.60415338656884,162.3906538029247,167.66988182596958
2026-07-14 07:30:00+00:00,1063.634,3300392.964743561,3300392.48396,2106246.480271153,1194146.0036888467,0.0,1194146.4844724082,3300.39248396,3300.392964743561,3300392.48396,184.99326522859482,6,1.6117582000126163,0.00022880344481850112,False,0,none,0.012822115618628716,0.012822115618628716,0.011539904056765846,0.0,0.0012822115618628706,0.021,0.009460095943234156,0.021,222.33990237901557,264.9643729986171,182.0,182.0,296.8399263851095,225.72712258280964,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2389589108696,True,1840878.2044686412,1840.8782044686411,B,0.0,168498110239.4839,46.80503062207886,31.231507911384416,296.8399263851095,166.86417091990214,278.13313851045194,157.3637635883545,167.60936633523505,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.061223232036054,-72.98827490475536,265368.2758025117,265378.29219255643,265368.2758025117,0.0,-72978.25851471061,10.016390044736909,0.0,253.66884491935545,233.93079379243775,216.1438834844395,198.75236318655917,183.1720335355244,170.41998070606965,160.99933475167308,154.96434199788396,152.05955624200257,151.8291263652127,153.65055729962583,156.74059304962344,160.31916357678614,164.40059334555608,242.4650934251437,225.01569384500917,207.19486928657685,190.52364296050249,176.2523528598287,165.1412675986246,157.4478503566661,153.04821779001628,151.5748297793704,152.49039921094393,155.0942631058664,158.56864339795638,162.35171977872056,167.60936633523505
2026-07-14 07:40:00+00:00,1072.659,3328397.0303316135,3328396.5174600002,2109119.101158049,1219277.4163019513,0.0,1219277.9291735645,3328.3965174600003,3328.3970303316137,3328396.5174600002,185.04239068534613,6,1.6382103690325494,0.000234920189567972,False,0,none,0.012937800963402551,0.012937800963402551,0.011644020867062297,0.0,0.0012937800963402548,0.021,0.009355979132937705,0.021,222.91456071995674,265.5917951479448,182.0,182.0,296.8303048534988,226.37164086085198,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22186203774373,True,1840878.2044686412,1840.8782044686411,B,0.0,168615255721.22778,46.83757103367439,31.253221092824063,296.8303048534988,166.80094205774225,278.96783993886413,157.38559962868686,167.54867863013885,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.073391328590677,-73.00857932773837,268240.89668940764,268251.0489008992,268240.89668940764,0.0,-72998.42711624684,10.152211491542403,0.0,253.96403836143267,234.01586450829936,216.23364012176165,198.8377355972361,183.24507383111234,170.47551685252864,161.03521404034382,154.98079314299224,152.05837415752114,151.81319968726982,153.62382282916022,156.70784963738296,160.28413814587668,164.35801214286624,242.55094833497913,225.10910712614793,207.28821736323331,190.607694836637,176.3202022128072,165.18922273410072,157.4751082202524,153.0559943106847,151.56563035636614,152.46775958409276,155.06272764955918,158.53293245669082,162.31258002874026,167.54867863013885
2026-07-14 07:50:00+00:00,1080.82,3353718.143477074,3353719.6107999994,2111736.340259416,1241983.2705405834,1.4673229255713522,1241981.8032176576,3353.7196107999994,3353.7181434770737,3353719.6107999994,185.08573077990832,6,1.6615473430275642,0.0002404304294800451,False,0,none,0.01304236558292027,0.01304236558292027,0.011738129024628242,0.0,0.0013042365582920275,0.021,0.00926187097537176,0.021,223.42364875066008,266.1492089253488,182.0,182.0,296.8217446228367,226.94417886163146,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20673715581896,True,1840878.2044686412,1840.8782044686411,B,0.0,168733959289.85678,46.87054424718244,31.275223069211084,296.8217446228367,166.7382784009625,279.76538041509673,157.40812547204368,167.48786448530714,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.0855628502835355,-73.02913015715231,270858.135790775,270868.41120548197,270858.135790775,0.0,-73018.85474244534,10.275414706964511,0.0,254.2612493696644,234.10182275197081,216.32431629045678,198.92404057268774,183.31897791361325,170.53178375990592,161.07165475747084,154.99762647585482,152.057403669295,151.79733380608667,153.59702674996262,156.67496211045176,160.24894171013582,164.31530420782286,242.6380885943633,225.2034440663859,207.382543370369,190.69269182108837,176.3888858245807,165.23784915421447,157.5028520278926,153.06407272215364,151.5565648437883,152.44511108563685,155.0310749487893,158.4970431316893,162.27325975811792,167.48786448530714
2026-07-14 08:00:00+00:00,1088.207,3376640.510642966,3376641.02858,2114125.6225315304,1262515.4060484697,0.517937034368515,1262514.8881114353,3376.6410285800002,3376.6405106429656,3376641.02858,185.12412563441444,6,1.6822214954539447,0.00024540326782379607,False,0,none,0.013136979956861894,0.013136979956861894,0.011823281961175705,0.0,0.0013136979956861888,0.021,0.009176718038824297,0.021,223.8761048931037,266.64596826821264,182.0,182.0,296.8142356573568,227.4543657887223,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.193308986919,True,1840878.2044686412,1840.8782044686411,B,0.0,168854084030.1615,46.90391223060042,31.29748846300005,296.8142356573568,166.6761403238192,280.5272010574939,157.43130256509167,167.42696424341224,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.097737834442353,-73.0499049528992,273247.41806288913,273257.8054607626,273247.41806288913,0.0,-73039.51755502578,10.387397873419104,0.0,254.56020562298187,234.18858965453063,216.41582174225093,199.01119364549308,183.3936735186223,170.58872524300574,161.10861807522352,155.014819860435,152.0566374550878,151.78153350845935,153.57018243102746,156.64194821224754,160.21359315985197,164.27249405109842,242.72648158438776,225.29860942872403,207.47775428061988,190.7785508278102,176.4583360052443,165.28709715577997,157.53105021599265,153.07243813645144,151.54763257944973,152.42246403603588,154.99932226618566,158.46099552133975,162.23378134744752,167.42696424341224
2026-07-14 08:10:00+00:00,1094.901,3397414.646146361,3397412.10894,2116310.4191014627,1281101.6898385375,0.0,1281104.2270448983,3397.41210894,3397.4146461463606,3397412.10894,185.158249374734,6,1.7005958171644693,0.00024989734008984757,False,0,none,0.013222691087566811,0.013222691087566811,0.01190042197881013,0.0,0.0013222691087566817,0.021,0.009099578021189872,0.021,224.27935035478518,267.08987343811134,182.0,182.0,296.8076217460433,227.91022933212113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18135009271919,True,1840878.2044686412,1840.8782044686411,B,0.0,168975507122.35733,46.937640867321484,31.319994509264603,296.8076217460433,166.61449376916087,281.25472340732466,157.4550955448233,167.36601361731962,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.109916315052348,-73.0708836599722,275432.2146328212,275442.70398635766,275432.2146328212,0.0,-73060.39430643572,10.489353536482668,0.0,254.86066302032106,234.2760962359629,216.50807578928126,199.09911925710554,183.46909597694997,170.64629100181355,161.1460692138897,155.03235344610366,152.05606891717744,151.7658030361264,153.54330180588576,156.6088238020266,160.17810935050568,164.2296033453181,242.8161049139186,225.39451798676254,207.5737667859231,190.8651974212952,176.52849209095203,165.33692217664642,157.55967446612723,153.08107717061807,151.53883292584405,152.39982764561438,154.9674850473427,158.4248076184231,162.19416477100376,167.36601361731962
2026-07-14 08:20:00+00:00,1100.968,3416234.9811600544,3416237.64592,2118310.3909737836,1297927.2549462165,2.664759945590049,1297924.590186271,3416.23764592,3416.2349811600543,3416237.64592,185.1886617001036,6,1.7169716846711651,0.0002539623633311845,False,0,none,0.013300355098937495,0.013300355098937495,0.011970319589043746,0.0,0.001330035509893749,0.021,0.009029680410956255,0.021,224.63904000966153,267.48688243585013,182.0,182.0,296.80148386541805,228.3179009884899,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17068696980851,True,1840878.2044686412,1840.8782044686411,B,0.0,169098117554.69983,46.971699320749956,31.342720631725445,296.80148386541805,166.55331223719983,281.9493293223094,157.47947177147677,167.30504438393365,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.1220983230871235,-73.09204820864976,277432.18650514225,277442.76877948106,277432.18650514225,0.0,-73081.46593431095,10.582274338798015,0.0,255.16240026862818,234.36428196687368,216.6010058633473,199.18774941142584,183.5451870636721,170.704435726938,161.18397682397077,155.05020931596184,152.0556920669356,151.7501461629847,153.51639558560115,156.5756031373477,160.142505409423,164.18665135155186,242.90694478942322,225.49109302464967,207.670505833484,190.9525645105296,176.5992993804208,165.387284015074,157.58869920982193,153.08997771402585,151.53016526122886,152.37721017768533,154.93557719189798,158.38849562633447,162.154427959026,167.30504438393365
2026-07-14 08:30:00+00:00,1106.467,3433297.485211694,3433300.71298,2120142.6708864644,1313158.0420935354,3.2277683056890965,1313154.8143252297,3433.30071298,3433.297485211694,3433300.71298,185.21578909484364,6,1.731578743377355,0.0002576381135164611,False,0,none,0.013370729369886876,0.013370729369886876,0.012033656432898188,0.0,0.001337072936988688,0.021,0.008966343567101813,0.021,224.96062666699973,267.8427456154888,182.0,182.0,296.79612779179877,228.683295797376,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1611549255284,True,1840878.2044686412,1840.8782044686411,B,0.0,169221814605.4075,47.00605961261319,31.36564816137133,296.79612779179877,166.49257337293838,282.61238152401586,157.5044010099029,167.24408494951683,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.134283886798472,-73.11338226808985,279264.46641782334,279275.13344754337,279264.46641782334,0.0,-73102.7152383698,10.66702972004714,0.0,255.46521675985116,234.45309359174266,216.69454634232395,199.27702257739483,183.62189405981633,170.76311836998144,161.2223124818723,155.0683711994519,152.05550143000752,151.73456625734727,153.48947343183414,156.54229910390947,160.10679498527495,164.14365526544321,242.9989946402658,225.58826510628737,207.76790342304898,191.04059127503064,176.67070825961318,165.43814618645715,157.61810121967414,153.09912873530087,151.52162897062337,152.35461908125006,154.9036112753951,158.3520742184132,162.11458709444244,167.24408494951683
2026-07-14 08:40:00+00:00,1111.448,3448753.61258256,3448756.4571200004,2121822.245831986,1326934.2112880144,2.8445374402217567,1326931.3667505744,3448.7564571200005,3448.75361258256,3448756.4571200004,185.24004280377991,6,1.744638432804578,0.00026096354315119363,False,0,none,0.01343446420461626,0.01343446420461626,0.012091017784154634,0.0,0.0013434464204616255,0.021,0.008908982215845367,0.021,225.24822281017583,268.1618185031233,182.0,182.0,296.7913622634886,229.01089405870684,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1526291806144,True,1840878.2044686412,1840.8782044686411,B,0.0,169346506554.24023,47.040696265066735,31.38876009764718,296.7913622634886,166.43225887169538,283.2452047870309,157.52985514159923,167.18316080124634,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.1464730319678305,-73.13487101615546,280944.0413633446,280954.78573737736,280944.0413633446,0.0,-73124.12664212266,10.744374032801716,0.0,255.76892989263126,234.5424841867395,216.7886376174732,199.36688281808347,183.69916900791358,170.8223015652701,161.26105029078968,155.08682424555803,152.05549197236527,151.71906633255688,153.46254409515024,156.5089233985989,160.0709904467294,164.10063049428157,243.09225400094425,225.68597110146703,207.86589765573035,191.12922231665152,176.74267351104857,165.48947541646245,157.6478592879273,153.10852013145401,151.51322344028432,152.3320610971841,154.87159872550706,158.31555674338514,162.0746568482697,167.18316080124634
2026-07-14 08:50:00+00:00,1115.954,3462740.276328974,3462738.30476,2123361.9069534787,1339376.3978065215,0.0,1339378.3693754952,3462.73830476,3462.740276328974,3462738.30476,185.2617329858463,6,1.7563177616095231,0.00026396904207757164,False,0,none,0.01349211365221453,0.01349211365221453,0.012142902286993077,0.0,0.0013492113652214532,0.021,0.008857097713006924,0.021,225.5054528184496,268.4479418246623,182.0,182.0,296.7872297231107,229.30464562082807,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1450006078781,True,1840878.2044686412,1840.8782044686411,B,0.0,169472109364.15128,47.07558593448647,31.41204086409526,296.7872297231107,166.37235410129506,283.8490879741091,157.55580789489392,167.12229491480082,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.158665782120616,-73.1565009167153,282483.7024848375,282494.5174351174,282483.7024848375,0.0,-73145.68596643541,10.814950279891491,0.0,256.0733723162854,234.63241229189197,216.8832252367694,199.45727898855145,183.77696802557196,170.8819510954545,161.3001665107298,155.10555481130103,152.05565902961095,151.70364909127164,153.4356155405846,156.47548669693222,160.03510306448052,164.05759090870242,243.18672746900768,225.78415329494814,207.96443186220552,191.218406880557,176.81515367850537,165.54124117374937,157.67795392906058,153.11814258695796,151.50494805033983,152.30954235376868,154.83954998241913,158.27895541307598,162.03465059421958,167.12229491480082
2026-07-14 09:00:00+00:00,1120.023,3475361.6822250094,3475364.16762,2124772.4835752686,1350591.6840447313,2.4853949905373156,1350589.1986497405,3475.36416762,3475.3616822250096,3475364.16762,185.28113298770575,6,1.766763916456938,0.00026668212014627907,False,0,none,0.013544168295452881,0.013544168295452881,0.012189751465907594,0.0,0.0013544168295452873,0.021,0.008810248534092407,0.021,225.7349452921017,268.70392035894986,182.0,182.0,296.7832727962967,229.56743530471758,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13818916170047,True,1840878.2044686412,1840.8782044686411,B,0.0,169598545503.48767,47.11070708430213,31.43547609004739,296.7832727962967,166.31284678498784,284.4252640366026,157.58223464596963,167.0615080784132,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.1708621587053765,-73.17825950855575,283894.2791066276,283905.1584025478,283894.2791066276,0.0,-73167.38021263553,10.879295920225559,0.0,256.3783887418325,234.7228412194405,216.97825922910752,199.54816410358916,183.85525076461957,170.9420354707985,161.33963926755342,155.12455029575247,152.05599825197083,151.6883169610132,153.4086950471051,156.44199878532655,159.99914315497088,164.01454904216598,243.28242384201897,225.88275868072193,208.06345391184834,191.30809823815048,176.88811056387598,165.59341530004448,157.70836714448987,153.12798746243848,151.49680216927598,152.2870684426439,154.80747462606638,158.24228145120506,161.9945805788916,167.0615080784132
2026-07-14 09:10:00+00:00,1123.687,3486736.1568338396,3486733.33978,2126063.683336198,1360669.6564438022,0.0,1360672.4734976417,3486.73333978,3486.7361568338397,3486733.33978,185.2984410554754,6,1.7760836452559658,0.0002691233576281992,False,0,none,0.013591036987781387,0.013591036987781387,0.012231933289003249,0.0,0.0013591036987781382,0.021,0.008768066710996752,0.021,225.9397487882014,268.9329825796852,182.0,182.0,296.78001352901026,229.80258174787969,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13210467435033,True,1840878.2044686412,1840.8782044686411,B,0.0,169725743272.36285,47.14603979787857,31.45905248576655,296.78001352901026,166.25372760661492,284.9749436874604,157.60911219934874,167.00081919116533,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.183062181256924,-73.20013530928074,285185.4788675568,285196.41676791926,285185.4788675568,0.0,-73189.19740891826,10.937900362478103,0.0,256.683835901347,234.81373840025566,217.07369346877613,199.63949474199637,183.9339799003848,171.0025255308657,161.379448276575,155.14379898132842,152.05650555029658,151.67307212579883,153.38178929994803,156.4084686849432,159.96312021528482,163.9715162766119,243.37935531450742,225.98173830486752,208.16291556834346,191.39825311068205,176.9615087564005,165.64597166329082,157.73908220122317,153.13804668908764,151.48878514725507,152.26464448845238,154.77538149404523,158.20554523177475,161.95445807979013,167.00081919116533
2026-07-14 09:20:00+00:00,1126.975,3496935.222258214,3496935.8064999995,2127243.8752124384,1369691.931287561,0.5842417855747044,1369691.3470457753,3496.9358064999997,3496.935222258214,3496935.8064999995,185.31388710794735,6,1.7844007504331785,0.0002713164924943341,False,0,none,0.013633098475789274,0.013633098475789274,0.012269788628210347,0.0,0.0013633098475789272,0.021,0.008730211371789654,0.021,226.12155200408415,269.1369473084051,182.0,182.0,296.77686516467395,230.01195554853595,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12669536688853,True,1840878.2044686412,1840.8782044686411,B,0.0,169853635998.91913,47.18156555525531,31.48275769347228,296.77686516467395,166.19498829696005,285.49927783336346,157.6364186649029,166.94024548337993,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.195265867533157,-73.22211765739938,286365.67074379744,286376.6619178568,286365.67074379744,0.0,-73211.12648334008,10.991174059308833,0.0,256.98957996602775,234.90507490385642,217.16948521844242,199.731230619102,184.01312076629327,171.06339416030013,161.4195746461273,155.16328992186783,152.05717705917098,151.6579165504353,153.3549044580507,156.37490474121302,159.92704302043796,163.92850297803832,243.4775368367658,226.0810467868865,208.26277202040185,191.48883125009976,177.0353152909123,165.69888590632493,157.77008347198046,153.14831269301416,151.48089631233944,152.24227520040074,154.74327876799444,158.16875638006886,161.91429352088363,166.94024548337993
2026-07-14 09:30:00+00:00,1129.911,3506047.4618528206,3506046.03834,2128320.3072788618,1377725.7310611382,0.0,1377727.1545739588,3506.04603834,3506.0474618528206,3506046.03834,185.32759850480127,6,1.7917838102776216,0.00027327557465000284,False,0,none,0.013670657056661506,0.013670657056661506,0.012303591350995355,0.0,0.0013670657056661512,0.021,0.008696408649004646,0.021,226.28255699589528,269.3181520755587,182.0,182.0,296.77421623844293,230.19795906843558,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1218964051919,True,1840878.2044686412,1840.8782044686411,B,0.0,169982161366.32355,47.21726704620099,31.506580162597896,296.77421623844293,166.13662312998784,285.9993877240739,157.66413327217384,166.87980273840498,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.207473233635653,-73.2441966149788,287442.1028102207,287453.14228901034,287442.1028102207,0.0,-73233.15713618911,11.03947878969484,0.0,257.2954958163305,234.99682493663366,217.26559465074968,199.82333413770994,184.09264096825765,171.12461598786834,161.4600006683443,155.1830128220949,152.05800909534477,151.6428520036139,153.32804622308188,156.34131471684958,159.89091972489052,163.88551863589154,243.57698546835297,226.1806418293476,208.36298140009154,191.57979500787076,177.10949929532484,165.75213518693747,157.80135626904325,153.1587783156638,151.4731349649301,152.21996492387123,154.7111740614273,158.1319238759057,161.87409659043487,166.87980273840498
2026-07-14 09:40:00+00:00,1132.516,3514127.216684825,3514129.19704,2129299.245836706,1384829.951203294,1.9803551752120256,1384827.9708481191,3514.12919704,3514.127216684825,3514129.19704,185.33974132266874,6,1.7983222506677805,0.00027501810181027736,False,0,none,0.01370398744305777,0.01370398744305777,0.012333588698751993,0.0,0.0013703987443057768,0.021,0.008666411301248008,0.021,226.42402354419403,269.4779543664639,182.0,182.0,296.7717187177449,230.36198806670942,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11766951378112,True,1840878.2044686412,1840.8782044686411,B,0.0,170111260823.30353,47.253128006473204,31.530509040531868,296.7717187177449,166.07862749326816,286.4763429125414,157.6922362498299,166.8195054794619,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.219684294111412,-73.26636285454855,288421.04136806447,288432.1244878493,288421.04136806447,0.0,-73255.2797347637,11.083119784845621,0.0,257.60146555450495,235.08896541158364,217.3619844442586,199.9157700083105,184.17251005836863,171.18616713124186,161.50070964138305,155.20295793480435,152.05899812175642,151.62788007672032,153.30121989726842,156.30770587015462,159.85475794809173,163.84257197991454,243.6777197980027,226.28048379856847,208.4635043698601,191.67110896449998,177.18403168710563,165.80569795335748,157.8328867000938,153.1694367439847,151.46550037160333,152.19771768357938,154.6790744943328,158.0950561417924,161.8338763413943,166.8195054794619
