timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 09:50:00+00:00,1134.809,3521247.2908306243,3521244.23846,2130186.3711740477,1391057.8672859524,0.0,1391060.9196565766,3521.2442384600004,3521.2472908306245,3521244.23846,185.350410572802,6,1.8040672315087818,0.000276555132142451,False,0,none,0.01373333036441791,0.01373333036441791,0.012359997327976118,0.0,0.0013733330364417914,0.021,0.008640002672023884,0.021,226.54770573933928,269.6182198257187,182.0,182.0,296.769756636182,230.5059594350532,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11396344332692,True,1840878.2044686412,1840.8782044686411,B,0.0,170240879232.18658,47.28913312005183,31.554534107381215,296.769756636182,166.020997792839,286.93118529627236,157.72070872408653,166.75936710976617,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.231899062046869,-73.28860761274255,289308.1667054066,289319.2890845036,289308.1667054066,0.0,-73277.48523364557,11.122379096981604,0.0,257.9073784587771,235.1814756225082,217.45861948737564,200.00850497148926,184.25269929707102,171.24802501162463,161.54168574088317,155.22311598716675,152.06014072261678,151.61300219877933,153.2744304265473,156.27408501277375,159.81856483749962,163.79967106777937,243.7797594813187,226.38053541862035,208.5643038215214,191.76273966026716,177.25888495333686,165.8595537821717,157.8646615647541,153.18028146105175,151.4579917619517,152.17553721606458,154.64698674817726,158.0581611074538,161.79364126519886,166.75936710976617
2026-07-14 10:00:00+00:00,1136.805,3527438.7151418217,3527437.7067,2130986.3430967685,1396451.3636032315,0.0,1396452.3720450532,3527.4377067,3527.438715141822,3527437.7067,185.35973854674992,6,1.8090899867114842,0.00027790061029344185,False,0,none,0.013758884369313952,0.013758884369313952,0.012382995932382557,0.0,0.0013758884369313943,0.021,0.008617004067617444,0.021,226.65426873719812,269.7396759926987,182.0,182.0,296.76785375872043,230.6306214939962,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1107574117708,True,1840878.2044686412,1840.8782044686411,B,0.0,170370964256.3087,47.32526784897463,31.57864566242624,296.76785375872043,165.96373188015872,287.36490067264685,157.74953259546473,166.69940005837623,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.244117549141842,-73.31092256984273,290108.1386281274,290119.29610667744,290108.1386281274,0.0,-73299.76509129268,11.157478550056112,0.0,258.2131289453952,235.27433689125465,217.5554665565832,200.10150749492018,184.3331813923249,171.31016814935865,161.5829138771999,155.2434780977398,152.06143357379912,151.59821965068087,153.2476824461094,156.24045857182907,159.78234713668954,163.75682337784383,243.88312475646643,226.4807614426212,208.6653445520895,191.8546553041481,177.33403291197678,165.913683201509,157.8966682408217,153.19130619068233,151.45060832325433,152.15342700317817,154.6149171241925,158.0212462788634,161.7533993703706,166.69940005837623
2026-07-14 10:10:00+00:00,1138.518,3532754.026848357,3532753.0429199995,2131703.1613327186,1401049.881587281,0.0,1401050.8655156386,3532.7530429199996,3532.754026848357,3532753.0429199995,185.3677754098301,6,1.8134175283700529,0.0002790610506050086,False,0,none,0.013780824150137132,0.013780824150137132,0.012402741735123419,0.0,0.0013780824150137136,0.021,0.008597258264876582,0.021,226.74493923583458,269.8436297381928,182.0,182.0,296.7662642422771,230.73731688987675,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10801564200554,True,1840878.2044686412,1840.8782044686411,B,0.0,170501465963.71735,47.36151832325482,31.602834450666002,296.7662642422771,165.90682837869,287.7784424958109,157.77869045060146,166.63961590090472,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.256339765774528,-73.3332997961093,290824.9568640775,290836.1454772108,290824.9568640775,0.0,-73322.11118297599,11.188613133315812,0.0,258.51861621121225,235.3675322694697,217.65249405004985,200.19474752227285,184.41393028327118,171.3725759942342,161.6243795767139,155.26403570729778,152.0628734179235,151.5835335766369,153.22098031788002,156.20683264123474,159.74611124168788,163.71403588579946,243.98783601162944,226.58112837881134,208.76659299271523,191.94682553004867,177.40945051158698,165.96806754240387,157.92889458832545,153.20250485035854,151.44334919535515,152.1313902995606,154.58287159176447,157.98431879576844,161.71315824797085,166.63961590090472
2026-07-14 10:20:00+00:00,1139.958,3537221.0538780666,3537221.27652,2132340.277164564,1404880.9993554358,0.22264193324372172,1404880.7767135026,3537.2212765199997,3537.2210538780664,3537221.27652,185.37461367824966,6,1.8170996729036801,0.00028004618676920334,False,0,none,0.01379928277779363,0.01379928277779363,0.012419354500014267,0.0,0.0013799282777793628,0.021,0.008580645499985735,0.021,226.82036300597,269.9307758244024,182.0,182.0,296.76487730788983,230.82675974174524,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1057187763393,True,1840878.2044686412,1840.8782044686411,B,0.0,170632336497.88904,47.39787124941362,31.627091601785036,296.76487730788983,165.85028738242178,288.17272336140246,157.8081654420456,166.58002548469645,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.26856572105621,-73.35573169009645,291462.0726959227,291473.28864291625,291462.0726959227,0.0,-73344.51574310288,11.215946993572288,0.0,258.8237437631548,235.46104621437462,217.74967169943778,200.2881962004686,184.49492090420162,171.435228739428,161.66606885082155,155.28478050153814,152.06445703525142,151.56894499486074,153.1943281699111,156.1732130366697,159.70986326163236,163.6713151456939,244.09391333150168,226.6816041978686,208.86801691896596,192.03922113535938,177.48511361573813,166.02268877806895,157.9613288450537,153.2138714990954,151.43621346360763,152.10943016077738,154.55085583937097,157.94738549279444,161.6729251408948,166.58002548469645
2026-07-14 10:30:00+00:00,1141.136,3540878.777074996,3540876.5398399993,2132900.8050295934,1407975.7348104059,0.0,1407977.9720454025,3540.876539839999,3540.878777074996,3540876.5398399993,185.38030205532004,6,1.8201626451723314,0.00028086221369512734,False,0,none,0.013814399232800364,0.013814399232800364,0.012432959309520328,0.0,0.0013814399232800357,0.021,0.008567040690479673,0.021,226.88141199864404,270.00204789350556,182.0,182.0,296.7638232987947,230.89990912420407,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10384138124036,True,1840878.2044686412,1840.8782044686411,B,0.0,170763529875.4339,47.4343138542872,31.651408592657454,296.7638232987947,165.79410866055056,288.5486230302883,157.83794126500135,166.5206389931991,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.280795422881033,-73.3782109489388,292022.6005609523,292033.84019037354,292022.6005609523,0.0,-73366.97131951759,11.23962942120852,0.0,259.12841917257055,235.5548644168729,217.84697043610342,200.38182575398642,184.57612907676395,171.49810723736653,161.7079681374723,155.30570437744097,152.06618123215034,151.55445480410637,153.1677299157146,156.13960532156753,159.67360904731743,163.628667330259,244.20137620245717,226.78215819170953,208.9695853109941,192.1318139554298,177.56099890004725,166.07752944761629,157.99395957746182,153.22540031354066,151.42920015657572,152.0875494577441,154.51887529964753,157.91045292910496,161.6327069778746,166.5206389931991
2026-07-14 10:40:00+00:00,1142.058,3543738.004526777,3543737.45052,2133387.0666453377,1410350.3838746622,0.0,1410350.9378814395,3543.73745052,3543.7380045267773,3543737.45052,185.38490630262132,6,1.822641855257615,0.00028151589536369766,False,0,none,0.013826254863655203,0.013826254863655203,0.012443629377289683,0.0,0.0013826254863655192,0.021,0.008556370622710318,0.021,226.92831650781363,270.0576989006031,182.0,182.0,296.7628641320522,230.95702530443552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1023761443089,True,1840878.2044686412,1840.8782044686411,B,0.0,170895001510.31116,47.47083375286421,31.675777159159214,296.7628641320522,165.7382939287759,288.90697634741053,157.86800202132585,166.4614660535029,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.293028877961076,-73.40073048025971,292508.8621766964,292520.12194235687,292508.8621766964,0.0,-73389.47071459924,11.259765660463017,0.0,259.43255271992285,235.6489735067464,217.94436213515758,200.47560924197018,184.65753129913875,171.56119283297218,161.75006418322678,155.32679937312054,152.06804281393394,151.540063792108,153.1411892885349,156.10601485560406,159.6373542449798,163.5860983022088,244.31024310271408,226.88276071918656,209.07126810135145,192.22457663557032,177.63708366377844,166.13257251525124,158.02677558879793,153.23708554171532,151.42230823912547,152.06575090061358,154.4869351933231,157.87352744137192,161.5925104335102,166.4614660535029
2026-07-14 10:50:00+00:00,1142.731,3545829.2370441337,3545825.72914,2133801.090039279,1412024.639100721,0.0,1412028.1470048549,3545.82572914,3545.8292370441336,3545825.72914,185.38844378866818,6,1.8245466554367056,0.00028200994944174024,False,0,none,0.013834936117053307,0.013834936117053307,0.012451442505347977,0.0,0.00138349361170533,0.021,0.008548557494652024,0.021,226.96177968436984,270.09847603393837,182.0,182.0,296.7622493993882,230.99887563488002,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1013029004698,True,1840878.2044686412,1840.8782044686411,B,0.0,171026708037.49475,47.5074188993041,31.70018926348412,296.7622493993882,165.6828447883757,289.2485912696295,157.89833218333536,166.40251580891348,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.305266091858138,-73.42328338236975,292922.88557063765,292934.16202169267,292922.88557063765,0.0,-73412.00693131474,11.276451055004145,0.0,259.7360576179216,235.74336084226067,218.04181944672766,200.56952039784463,184.7391046066593,171.62446725324747,161.79234396499325,155.34805762109946,152.0700385665413,151.5257726408052,153.11470986368758,156.07244682649045,159.60110433166952,163.5436136612588,244.42053116552788,226.9833830304062,209.17303599998783,192.31748247214728,177.71334569790713,166.18780127109144,158.05976585381936,153.24892146947784,151.41553660638638,152.04403705436528,154.45504055904428,157.8366151801602,161.55234196947225,166.40251580891348
2026-07-14 11:00:00+00:00,1143.158,3547149.519319804,3547150.684519999,2134144.221368923,1413006.4631510763,1.165200195275247,1413005.297950881,3547.1506845199992,3547.149519319804,3547150.684519999,185.39096754432083,6,1.8259056007881327,0.00028234958134710185,False,0,none,0.013840486640132767,0.013840486640132767,0.01245643797611949,0.0,0.0013840486640132772,0.021,0.008543562023880511,0.021,226.9816954474122,270.12427541011675,182.0,182.0,296.76161568070677,231.0253538492569,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10062403271286,True,1840878.2044686412,1840.8782044686411,B,0.0,171158606903.7613,47.544057473267024,31.724637018295436,296.76161568070677,165.62776429840983,289.5742289707767,157.92891648604697,166.34379700153994,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.317507069001981,-73.44586286305871,293266.0169002818,293277.3066406262,293266.0169002818,0.0,-73434.57312271424,11.289740344465827,0.0,260.03884863733435,235.83801426328873,218.139315593231,200.66353343608972,184.82082640331018,171.68791247328411,161.83479459458917,155.36947129083188,152.07216523335026,151.5115819316848,153.08829508477353,156.03890628790472,159.5648646576677,163.5012187997161,244.53225581819282,227.08399706478826,209.27486029338533,192.41050523004407,177.78976313343475,166.2431992170276,158.09291944355155,153.2609023817381,151.40888407656158,152.0224103565022,154.42319628749004,157.79972215165319,161.51220788171156,166.34379700153994
2026-07-14 11:10:00+00:00,1143.343,3547724.053103453,3547724.72842,2134417.65645126,1413307.0719687399,0.6753165470436215,1413306.3966521928,3547.7247284200002,3547.724053103453,3547724.72842,185.39246956907544,6,1.8267143833483033,0.0002825347332108333,False,0,none,0.013842953207167706,0.013842953207167706,0.012458657886450937,0.0,0.0013842953207167698,0.021,0.008541342113549065,0.021,226.98866683171562,270.1357319144568,182.0,182.0,296.76133262982887,231.03711175829318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10032261489266,True,1840878.2044686412,1840.8782044686411,B,0.0,171290656277.42026,47.58073785483896,31.74911266999421,296.76133262982887,165.57305544750017,289.8846299618021,157.9597398960444,166.2853180262877,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.329751812708475,-73.46846223895885,293539.4519826189,293550.75167056895,293539.4519826189,0.0,-73457.16255100878,11.29968795007153,0.0,260.34084272017424,235.9329219152857,218.23682423964559,200.75762292838382,184.90267435349278,171.75151063006038,161.87740325717022,155.39103255144536,152.07441949992233,151.49749214885375,153.06194828018724,156.005398183588,159.52864047359284,163.4589189383149,244.64543048855103,227.18457531653016,209.37671271035725,192.5036190201761,177.86631433911296,166.29874998931362,158.12622547381707,153.27302253541737,151.40234938514743,152.00087312809492,154.3914071436244,157.7628542452153,161.47211433169394,166.2853180262877
2026-07-14 11:20:00+00:00,1143.285,3547541.676702014,3547544.7579000005,2134621.9925060133,1412922.7653939873,3.081197986379266,1412919.6841960007,3547.5447579000006,3547.5416767020142,3547544.7579000005,185.3929953431457,6,1.8269974924630787,0.0002825692180126668,False,0,none,0.013842330338559692,0.013842330338559692,0.012458097304703724,0.0,0.0013842330338559687,0.021,0.008541902695296278,0.021,226.9824531165558,270.1325904624304,182.0,182.0,296.761159412211,231.03388766154643,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1004052632116,True,1840878.2044686412,1840.8782044686411,B,0.0,171422814689.112,47.617448524753335,31.773608532140322,296.761159412211,165.5187231203133,290.1804958749439,157.9907874789451,166.2270870229199,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.342000325185693,-73.49107486331275,293743.78803737235,293755.0943495493,293743.78803737235,0.0,-73479.76855113578,11.306312176966458,0.0,260.64195805886663,236.0280719594267,218.33431925348202,200.8517635734687,184.98462618022117,171.81524386075998,161.92015709501803,155.412733500631,152.07679796385918,151.48350368320033,153.03567269267677,155.9719273915305,159.4924369801896,163.4167191895121,244.76006619454225,227.2850905968004,209.47856518499546,192.59679808276334,177.94297774021396,166.35443722116992,158.1596730136505,153.2852761110458,151.39593117415572,151.97942759287588,154.35967780582416,157.72601728209426,161.43206740119504,166.2270870229199
2026-07-14 11:30:00+00:00,1142.986,3546616.9761621314,3546616.9788400005,2134757.6735081747,1411859.3053318257,0.00267786905169487,1411859.3026539567,3546.6169788400007,3546.6169761621313,3546616.9788400005,185.39252671164172,6,1.8267451524224612,0.00028245181806138553,False,0,none,0.013838639475250802,0.013838639475250802,0.012454775527725722,0.0,0.00138386394752508,0.021,0.00854522447227428,0.021,226.9633844961648,270.11519791773793,182.0,182.0,296.761340671061,231.01603752274178,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1008628772486,True,1840878.2044686412,1840.8782044686411,B,0.0,171555040939.84076,47.654178038844655,31.79811696840622,296.761340671061,165.46477134830383,290.4625057287145,158.02204441460472,166.169111900964,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.354252607539007,-73.51369411988827,293879.4690395334,293890.7786678212,293879.4690395334,0.0,-73502.38449160047,11.309628287795931,0.0,260.94211425237324,236.12345246136647,218.43177464490876,200.94593013961804,185.0666596141245,171.87909426160368,161.96304317762477,155.43456614600876,152.0792971264959,151.4696168327768,153.00947148620054,155.9384987346504,159.4562593407534,163.37462457421356,244.87617131735118,227.38551596670652,209.58038978955506,192.69001672511467,178.0197317656695,166.41024450195806,158.1932510573548,153.2976571971719,151.38962798742875,151.9580758813335,154.32801287602047,157.68921702864534,161.39207310740377,166.169111900964
2026-07-14 11:40:00+00:00,1142.443,3544932.341465843,3544932.0824200003,2134824.6121966853,1410107.470223315,0.0,1410107.7292691576,3544.9320824200004,3544.932341465843,3544932.0824200003,185.39108857744608,6,1.8259707724709529,0.00028218421109147025,False,0,none,0.01383184821956452,0.01383184821956452,0.012448663397608068,0.0,0.0013831848219564517,0.021,0.008551336602391933,0.021,226.93106075195377,270.08312834606323,182.0,182.0,296.7616327123018,230.98312405488838,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10170681017286,True,1840878.2044686412,1840.8782044686411,B,0.0,171687293782.23373,47.69091493950937,31.82263033349755,296.7616327123018,165.41120598571553,290.7313008884757,158.0534958774564,166.11140040448382,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.36650865976561,-73.53631335961688,293946.40772804397,293957.7173479083,293946.40772804397,0.0,-73525.00373975254,11.30961986433249,0.0,261.2412313473138,236.21905116328452,218.52916439307128,201.04009729771866,185.14875224649256,171.94304376978778,162.00604841642806,155.45652235253647,152.0819133700805,151.45583180498372,152.98334776671408,155.90511701244208,159.42011271714713,163.33264006776784,244.99375127260677,227.4858245683829,209.6821585666386,192.7832491677805,178.09655471902985,166.46615527899206,158.2269484586986,153.31015975518898,151.3834382622209,151.93682004359732,154.29641690694427,157.6524592305441,161.3521374415612,166.11140040448382
2026-07-14 11:50:00+00:00,1141.653,3542478.1144539444,3542480.75982,2134822.0696590007,1407658.690160999,2.6453660554252565,1407656.0447949436,3542.48075982,3542.4781144539443,3542480.75982,185.38865075651682,6,1.824658099662912,0.00028176309813871675,False,0,none,0.013821916065664186,0.013821916065664186,0.012439724459097768,0.0,0.0013821916065664182,0.021,0.008560275540902234,0.021,226.88525994326355,270.0361399294657,182.0,182.0,296.7620313079782,230.93489880199706,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1029437003218,True,1840878.2044686412,1840.8782044686411,B,0.0,171819531529.5885,47.727647647107915,31.847140900689215,296.7620313079782,165.35803345064764,290.98749241385815,158.08512696938016,166.05396018417318,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.378768480738701,-73.55892583854575,293943.8651903594,293955.17142982385,293943.8651903594,0.0,-73547.61959908134,11.306239464407554,0.0,261.53922905412475,236.31485522692654,218.62646224746325,201.1342394294365,185.23088135949257,172.0070740261818,162.04915946488848,155.47859378006737,152.0846429296519,151.442148717433,152.95730460481863,155.8717870365787,159.3840023105013,163.29077065013402,245.11280812137997,227.58598942226115,209.78384332663023,192.8764693574366,178.17342462027662,166.52215273607925,158.26075384844967,153.322777574016,151.37736031654276,151.91566206304097,154.26489443378847,157.61574965349863,161.31226641455854,166.05396018417318
2026-07-14 12:00:00+00:00,1140.611,3539247.169539124,3539247.49634,2134749.260682655,1404498.235657345,0.3268008762970567,1404497.9088564687,3539.24749634,3539.2471695391237,3539247.49634,185.38519651033567,6,1.822798120949983,0.0002811860803951516,False,0,none,0.013808780541217954,0.013808780541217954,0.012427902487096158,0.0,0.001380878054121796,0.021,0.008572097512903843,0.021,226.82588665766528,269.97411727960093,182.0,182.0,296.7627813546218,230.87124293169688,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.104576991872,True,1840878.2044686412,1840.8782044686411,B,0.0,171951712028.14954,47.76436445226376,31.871640856686778,296.7627813546218,165.30526106651521,291.2316737435723,158.11692264518675,165.99679885018872,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.391032068191929,-73.58152471936451,293871.0562140137,293882.3556544231,293871.0562140137,0.0,-73570.22527895513,11.299440409376984,0.0,261.83602757487205,236.41085102045764,218.72364157687826,201.2283304808875,185.313023795976,172.07116626949437,162.09236264095537,155.50077183437458,152.08748187033262,151.4285675975255,152.9313450522064,155.83851365757135,159.34793339209804,163.24902134395188,245.2333402351156,227.68598327450718,209.88541549561504,192.96965082573402,178.25031908587454,166.57821970086482,158.29465557092985,153.3355042346336,151.37139233840819,151.89460386550044,154.23344999729102,157.57909411343772,161.27246609086257,165.99679885018872
2026-07-14 12:10:00+00:00,1139.309,3535206.0220839037,3535207.46846,2134604.6319481763,1400602.8365118238,1.446376096457243,1400601.3901357274,3535.20746846,3535.2060220839035,3535207.46846,185.3807186430031,6,1.8203869616170607,0.0002804510571911816,False,0,none,0.013792344522876756,0.013792344522876756,0.01241311007058908,0.0,0.001379234452287676,0.021,0.008586889929410922,0.021,226.7521877573291,269.8962534994402,182.0,182.0,296.76363467929616,230.79132774372104,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10662848901092,True,1840878.2044686412,1840.8782044686411,B,0.0,172083792196.3265,47.80105338786847,31.896122216219492,296.76363467929616,165.25289764494795,291.4644037230415,158.14886759973393,165.9399240516767,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.403299418689118,-73.60410298313433,293726.4274795351,293737.71661142004,293726.4274795351,0.0,-73592.81385124938,11.289131884943345,0.0,262.1315462433576,236.5070238195403,218.82067513878937,201.32234373922722,185.39515576078708,172.13530117484783,162.13564380889093,155.52304759257711,152.09042605283784,151.41508838196148,152.905472166919,155.80530180558887,159.3119113504032,163.2073972715282,245.35534185420178,227.78577836547802,209.98684588431655,193.06276647506047,178.32721514694842,166.63433850460433,158.32864158820195,153.34833305674474,151.3655323699629,151.87364733366576,154.20208817912294,157.5424985226023,161.23274264006565,165.9399240516767
2026-07-14 12:20:00+00:00,1137.741,3530343.959795329,3530342.0585399996,2134386.521063421,1395955.5374765787,0.0,1395957.438731908,3530.3420585399995,3530.343959795329,3530342.0585399996,185.37516035369947,6,1.8173940366073964,0.00027955200317648747,False,0,none,0.013772527894390086,0.013772527894390086,0.012395275104951078,0.0,0.001377252789439008,0.021,0.008604724895048923,0.021,226.66393336575058,269.8022915905239,182.0,182.0,296.76483059187717,230.69488874940112,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10910568227345,True,1840878.2044686412,1840.8782044686411,B,0.0,172215727959.36005,47.837702210933344,31.920576809930484,296.76483059187717,165.20095161993612,291.6862236830499,158.18094626781226,165.88334349299518,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.415570527593778,-73.62665342796184,293508.31659477943,293519.5918171932,293508.31659477943,0.0,-73615.37820554807,11.275222413765732,0.0,262.4257038499757,236.6033576832497,218.9175350232574,201.41625177697233,185.47725276961708,172.19945881074588,162.17898834640388,155.5454117810103,152.0934711215363,151.401710913703,152.87968901736517,155.77215649919407,159.27594170215835,163.16590366808134,245.47880284361676,227.88534636731518,210.08810462654498,193.15578851931858,178.4040891970618,166.6904909401309,158.36269944966813,153.36125707998016,151.35977829927117,151.85279430774617,154.17081360915083,157.5059689006419,161.1931023495069,165.88334349299518
2026-07-14 12:30:00+00:00,1135.895,3524614.9915600796,3524614.0313,2134092.549641457,1390521.481658543,0.0,1390522.4419186227,3524.6140313,3524.6149915600795,3524614.0313,185.36850430539383,6,1.8138100105966828,0.0002784852603357896,False,0,none,0.013749184132962137,0.013749184132962137,0.012374265719665923,0.0,0.0013749184132962142,0.021,0.008625734280334078,0.021,226.56009446486445,269.6911276020806,182.0,182.0,296.7661195143959,230.58079198702933,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11203858390277,True,1840878.2044686412,1840.8782044686411,B,0.0,172347473819.85938,47.87429828329427,31.944996204774906,296.7661195143959,165.14943391298473,291.8976423191115,158.2131426626139,165.82706501718033,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.427845389024873,-73.649168586574,293214.3451728156,293225.6027521217,293214.3451728156,0.0,-73637.91100726792,11.257579306082334,0.0,262.71841755757174,236.69983512738932,219.01419240289033,201.5100262095365,185.55928943291298,172.26361846310795,162.22238101546236,155.56785469332715,152.09661246610838,151.38843494065773,152.8539987091389,155.73908288930582,159.24003014329202,163.12454594315165,245.6037082321769,227.98465813806877,210.18916093493357,193.2486882571651,178.4809167995056,166.74665811299542,158.39681619013317,153.37426900689664,151.35412784300004,151.8320466002592,154.13963100255972,157.46951142320142,161.15355167866636,165.82706501718033
2026-07-14 12:40:00+00:00,1133.76,3517992.632255318,3517989.2543999995,2133719.902692195,1384269.3517078045,0.0,1384272.7295631228,3517.9892543999995,3517.9926322553183,3517989.2543999995,185.36067289068527,6,1.8095930949843932,0.0002772420827543004,False,0,none,0.013722170116195802,0.013722170116195802,0.012349953104576221,0.0,0.0013722170116195805,0.021,0.00865004689542378,0.021,226.4400954176824,269.5621314630654,182.0,182.0,296.76773789413767,230.4483896345875,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11544494564504,True,1840878.2044686412,1840.8782044686411,B,0.0,172478982596.01013,47.9108284988917,31.96937165549617,296.76773789413767,165.09835585153286,292.09915261453324,158.24544032012136,165.7710966683248,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.440123995806764,-73.67164069134476,292841.6982235541,292852.9342759395,292841.6982235541,0.0,-73660.40463895939,11.236052385371295,0.0,263.00960294623843,236.79643684774592,219.11061733749506,201.60363750444668,185.6412392843244,172.3277584942302,162.2658058575165,155.59036612280718,152.09984518829896,151.37526011195902,152.82840440405454,155.70608629249037,159.20418258814252,163.0833297264512,245.73003777202928,228.08368351854566,210.28998289871703,193.34143588218313,178.55767252411755,166.80282031377766,158.4309782407896,153.38736115143638,151.34857852829768,151.8114060052856,154.10854518862152,157.4331324611355,161.1140973029193,165.7710966683248
2026-07-14 12:50:00+00:00,1131.321,3510421.3176312908,3510421.1837399993,2133265.1424062233,1377156.041333776,0.0,1377156.1752250672,3510.4211837399994,3510.4213176312905,3510421.1837399993,185.35162269567076,6,1.804719913053475,0.0002758161607672085,False,0,none,0.013691299832184936,0.013691299832184936,0.012322169848966443,0.0,0.001369129983218493,0.021,0.008677830151033558,0.021,226.30264935283142,269.413925083434,182.0,182.0,296.76943250547026,230.29626582564626,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1193625455303,True,1840878.2044686412,1840.8782044686411,B,0.0,172610205048.0848,47.94727918002356,31.99369403539881,296.76943250547026,165.0477305671338,292.29121674833266,158.27782217646052,165.71544675744573,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.452406339407024,-73.69406160156508,292386.93793758244,292398.1483926926,292386.93793758244,0.0,-73682.85114645492,11.21045511016564,0.0,263.2991730604218,236.89314142088858,219.2067785628621,201.6970547751627,185.7230745952641,172.3918561902896,162.30924608017867,155.6129352891195,152.1031640659168,151.3621859738922,152.8029093406823,155.67317222694925,159.16840521196278,163.04226091781976,245.85776548422342,228.1823911199728,210.390537273305,193.43400028549084,178.6343297777065,166.85895688548163,158.46517133686115,153.40052538554752,151.34312767415508,151.7908743082706,154.07756114072626,157.3968386213647,161.07474615924008,165.71544675744573
2026-07-14 13:00:00+00:00,1128.56,3501852.6035375795,3501853.9664,2132724.0627790308,1369129.903620969,1.3628624202683568,1369128.5407585485,3501.8539664,3501.8526035375794,3501853.9664,185.34125666593891,6,1.7991382047363516,0.0002741958429588083,False,0,none,0.013656343419756084,0.013656343419756084,0.012290709077780475,0.0,0.0013656343419756085,0.021,0.008709290922219526,0.021,226.14670045876167,269.24536078078864,182.0,182.0,296.77143714334636,230.12324084030607,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1238234224552,True,1840878.2044686412,1840.8782044686411,B,0.0,172741089417.77036,47.983635949380655,32.017953750961794,296.77143714334636,164.99757331274571,292.47428283339343,158.310270412517,165.66012396756562,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.4646924098627006,-73.71642273405834,291845.85831038986,291857.0388766365,291845.85831038986,0.0,-73705.24216781172,11.18056624662131,0.0,263.5870381377737,236.98992487388466,219.30264316109017,201.79024545979772,185.804766086772,172.45588752515462,162.35268388240172,155.63555072602134,152.10656349844297,151.34921196503146,152.77751686751694,155.64034646932095,159.13270451730838,163.0013457646953,245.98685902014833,228.28074799037788,210.49078914815755,193.52634874516116,178.71086053814287,166.91504601641404,158.4993803741113,153.41375305707447,151.33777236384796,151.7704533029824,154.04668402484134,157.3606368119641,161.03550551869913,165.66012396756562
2026-07-14 13:10:00+00:00,1125.459,3492229.719411868,3492231.74946,2132092.165749844,1360139.583710156,2.030048131942749,1360137.553662024,3492.23174946,3492.2297194118682,3492231.74946,185.329495173354,6,1.792805093344441,0.00027237145921531897,False,0,none,0.013617074196945873,0.013617074196945873,0.012255366777251286,0.0,0.0013617074196945866,0.021,0.008744633222748715,0.021,225.97090377345788,269.05499539123565,182.0,182.0,296.7737408394145,229.92783126056466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12886783228117,True,1840878.2044686412,1840.8782044686411,B,0.0,172871581253.20993,48.019883681447205,32.04214070940964,296.7737408394145,164.94789983926495,292.64877951709684,158.342766403848,165.6051373973277,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.476982195700994,-73.73871502976351,291213.96128120297,291225.1074290555,291213.96128120297,0.0,-73727.56888191096,11.146147852545255,0.0,263.8731055730138,237.08676042531948,219.3981764023335,201.8831751648604,185.88628278669378,172.51982704092907,162.3961003638902,155.6582002209679,152.11003747512765,151.33633740913106,152.7522304554435,155.6076150800356,159.09708736517084,162.96059089700228,246.11727921691005,228.37871944677138,210.59070178144555,193.61844676830924,178.78723521620088,166.971064629956,158.53358932999447,153.42703494190346,151.33250942514442,151.75014479514238,154.0159192204027,157.32453427286947,160.9963830207987,165.6051373973277
2026-07-14 13:20:00+00:00,1121.995,3481480.1401816104,3481483.1652999995,2131364.082914412,1350119.0823855875,3.0251183891668916,1350116.0572671986,3481.4831652999997,3481.4801401816103,3481483.1652999995,185.3162367823728,6,1.7856659597392195,0.00027033057986100735,False,0,none,0.013573202408566049,0.013573202408566049,0.012215882167709444,0.0,0.0013573202408566042,0.021,0.008784117832290557,0.021,225.77355499250098,268.8409994353389,182.0,182.0,296.776329601914,229.70815661610555,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13454676810886,True,1840878.2044686412,1840.8782044686411,B,0.0,173001622887.10934,48.05600635753037,32.066244221978216,296.776329601914,164.8987285450955,292.81511480108475,158.37529054813936,165.55049664815783,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.489275683844949,-73.76092886373087,290485.8784457706,290496.9853627543,290485.8784457706,0.0,-73749.82194674716,11.106916983699193,0.0,264.15727888746727,237.1836180844008,219.49334145621776,201.97580738320806,185.96759177535884,172.58364763826026,162.4394753687854,155.6808707135803,152.11357952446522,151.32356150844672,152.7270537249998,155.57498445205556,159.06156103277394,162.92000339407377,246.24897949936076,228.47626878562136,210.69023631395734,193.71025782210663,178.86342242393988,167.02698820297866,158.5677811367431,153.44036117011547,151.32733540385024,151.72995061487856,153.98527236059638,157.28853863118348,160.95738673524065,165.55049664815783
2026-07-14 13:30:00+00:00,1118.141,3469527.040556455,3469524.43454,2130533.525663771,1338990.9088762286,0.0,1338993.5148926838,3469.5244345399997,3469.527040556455,3469524.43454,185.30135295624686,6,1.7776515918252187,0.00026805789913183185,False,0,none,0.013524386726230493,0.013524386726230493,0.012171948053607445,0.0,0.0013524386726230485,0.021,0.008828051946392556,0.021,225.55286302838235,268.60144425621405,182.0,182.0,296.7794330597027,229.46223400834646,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.140914473998,True,1840878.2044686412,1840.8782044686411,B,0.0,173131152884.98047,48.091986912494576,32.09025290164545,296.7794330597027,164.8500805354653,292.9736862907144,158.40782206975246,165.49621195617632,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.501572859504301,-73.78305395611513,289655.3211951301,289666.3837413222,289655.3211951301,0.0,-73771.99140992301,11.062546192115406,0.0,264.43945742054825,237.28046409385075,219.5880989653535,202.0681030775951,186.04865781090618,172.64732026818828,162.48278725664892,155.70354814758164,152.11718264132838,151.3108833353796,152.70199048781086,155.5424613835623,159.02613329902027,162.87959088294366,246.3819050448598,228.5733568493097,210.78935133815608,193.80174292948416,178.939388627404,167.08279049431846,158.6019374922969,153.45372111672523,151.32224652567749,151.70987263686177,153.9547493940261,157.25265798504665,160.9185252552238,165.49621195617632
2026-07-14 13:40:00+00:00,1113.868,3456266.284500966,3456265.5719199996,2129593.0713319043,1326672.5005880953,0.0,1326673.2131690616,3456.2655719199997,3456.266284500966,3456265.5719199996,185.28470861314315,6,1.7686892532309457,0.0002655377110352391,False,0,none,0.013470261679098637,0.013470261679098637,0.012123235511188773,0.0,0.0013470261679098643,0.021,0.008876764488811228,0.021,225.3062039839364,268.3335376541265,182.0,182.0,296.7826615745395,229.18719325717194,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1480489337249,True,1840878.2044686412,1840.8782044686411,B,0.0,173260105365.1384,48.127807045871776,32.11415453709122,296.7826615745395,164.8019786915591,293.1248592757112,158.4403388898453,165.44229428179887,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.513873706044965,-73.80507924398309,288714.8668632632,288725.8795071972,288714.8668632632,0.0,-73794.06660004909,11.012643933994696,0.0,264.71953437373867,237.3772604828946,219.6824067340791,202.1600203749218,186.12944305172005,172.71081370167056,162.52601272919142,155.72621735676637,152.1208392284426,151.29830182196727,152.67704477363787,155.51005312924408,158.99081250613878,162.8393616076905,246.51599206162518,228.6699417031861,210.88800257889088,193.89286036658052,179.01509788403948,167.13844333712495,158.6360387134731,153.4671033143783,151.31723866246298,151.6899127908478,153.92435662747408,157.2169009642586,160.8798077649659,165.44229428179887
2026-07-14 13:50:00+00:00,1109.139,3441593.436744963,3441591.7686599996,2128534.014318005,1313057.7543419944,0.0,1313059.4224269579,3441.5917686599996,3441.5934367449627,3441591.7686599996,185.26610586164844,6,1.7586723870414573,0.0002627475805247279,False,0,none,0.013410357078809035,0.013410357078809035,0.012069321370928131,0.0,0.001341035707880904,0.021,0.00893067862907187,0.021,225.03105210337552,268.03456826537536,182.0,182.0,296.78635890459157,228.88024615740449,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1560269921122,True,1840878.2044686412,1840.8782044686411,B,0.0,173388409229.44577,48.16344700817938,32.13793595011408,296.78635890459157,164.7544504740718,293.2689919632781,158.4728173221973,165.38875548048605,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.526178204838882,-73.82699276350085,287655.8098493637,287666.76660912257,287655.8098493637,0.0,-73816.03600374196,10.956759758890257,0.0,264.9973963659043,237.47396434561517,219.7762191699744,202.2515140207794,186.20990656547747,172.77409412561985,162.56912652989698,155.7488618706444,152.12454100054725,151.28581574859916,152.65222088440345,155.47776749538173,158.95560767155163,162.7993245578038,246.6511667168179,228.76597807302187,210.98614233443527,193.9835651382776,179.09051139211005,167.1939162865416,158.6700634905923,153.48049531150045,151.31230728259126,151.67007308770968,153.89410080584162,157.18127683906386,160.84124416069324,165.38875548048605
2026-07-14 14:00:00+00:00,1103.916,3425384.2832435262,3425385.1130399997,2127346.686845847,1298038.4261941528,0.8297964734956622,1298037.5963976793,3425.38511304,3425.384283243526,3425385.1130399997,185.24535421206315,6,1.7474984218801524,0.0002596665597168653,False,0,none,0.013344193331629244,0.013344193331629244,0.01200977399846632,0.0,0.0013344193331629242,0.021,0.008990226001533682,0.021,224.72417182678808,267.7010971550734,182.0,182.0,296.79037517834706,228.53785628720263,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1649461403588,True,1840878.2044686412,1840.8782044686411,B,0.0,173515987586.58005,48.19888544071668,32.161582888732546,296.79037517834706,164.70752512632612,293.4064219652064,158.50523193429856,165.33560841842004,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.538486335096102,-73.84878154331939,286468.4823772057,286479.37676711497,286468.4823772057,0.0,-73837.88715341012,10.894389909270103,0.0,265.27292260946854,237.57052726874477,219.8694868791412,202.34253498160663,186.2900039676425,172.83712484244944,162.61210121789165,155.77146376536646,152.1282789075763,151.27342372976037,152.62752342895203,155.44561290631762,158.920528567823,162.75948955728146,246.78734419426726,228.86141692140254,211.08371905721052,194.0738085804777,179.16558714515799,167.2491763461508,158.70398869376413,153.49388355680227,151.30744740588887,151.65035563269947,153.86398916794687,157.14579559960427,160.802845138992,165.33560841842004
2026-07-14 14:10:00+00:00,1098.151,3407499.6175394035,3407496.6639400003,2126019.9109396758,1281476.7530003246,0.0,1281479.7065997275,3407.4966639400004,3407.4996175394035,3407496.6639400003,185.22220964204823,6,1.7350359611029091,0.00025626785418837034,False,0,none,0.013271164096760784,0.013271164096760784,0.011944047687084706,0.0,0.0013271164096760775,0.021,0.009055952312915295,0.021,224.38199142586578,267.32931501433853,182.0,182.0,296.7950481025547,228.15610536094482,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1749153599494,True,1840878.2044686412,1840.8782044686411,B,0.0,173642756846.5623,48.23409912404508,32.18507985935393,296.7950481025547,164.66123742207438,293.5374822554619,158.53755518959525,165.2828671623698,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.550798073672427,-73.87043145795434,285141.7064710348,285152.5314283523,285141.7064710348,0.0,-73859.60650063684,10.824957317498047,0.0,265.54598407175115,237.66689450032317,219.96215603168284,202.43302982410725,186.36968686161816,172.89986580830873,162.6549068235823,155.79400343988934,152.1320430230589,151.26112419897086,152.60295738281548,155.41359851160692,158.88558584937508,162.71986740900786,246.9244274379498,228.95620480756963,211.1806767186333,194.1635377627124,179.24027941748085,167.30418756453412,158.73778909084322,153.507253235056,151.30265354464157,151.63076265293745,153.83402953597545,157.11046807883287,160.76462233350978,165.2828671623698
2026-07-14 14:20:00+00:00,1091.79,3387760.619935099,3387758.8626,2124540.4188174447,1263218.4437825554,0.0,1263220.201117654,3387.7588626,3387.760619935099,3387758.8626,185.19640277581706,6,1.7211399562091856,0.0002525226562235857,False,0,none,0.013190589322873734,0.013190589322873734,0.01187153039058636,0.0,0.0013190589322873737,0.021,0.009128469609413641,0.021,223.9996880370524,266.9141136359922,182.0,182.0,296.80009329543316,227.72973930484972,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18608052383817,True,1840878.2044686412,1840.8782044686411,B,0.0,173768625467.63358,48.269062629898215,32.20840989450504,296.80009329543316,164.61562663813498,293.6624807004046,158.56975712822947,165.230547202035,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.563113394839431,-73.89192700202305,283662.2143488038,283672.9621208382,283662.2143488038,0.0,-73881.17922998869,10.747772034359514,0.0,265.8164409481509,237.7630039820266,220.0541676188602,202.52293998799826,186.44890218210608,172.96227309101295,162.6975104439807,155.81645935249176,152.13582241221556,151.2489153901467,152.57852815749658,155.38173431109524,158.85079120046964,162.68047006199862,247.062305637395,229.0502831258011,211.27695405160696,194.25269477470687,179.31453814885052,167.3589105521353,158.7714370090093,153.52058806931475,151.29791963157686,151.61129652888542,153.80423042134169,157.07530609870946,160.72658847727453,165.230547202035
2026-07-14 14:30:00+00:00,1084.772,3365982.289703224,3365982.4296799996,2122893.046124961,1243089.3835550384,0.13997677573934197,1243089.2435782624,3365.9824296799998,3365.982289703224,3365982.4296799996,185.16756987835058,6,1.7056145498810622,0.0002483943161857814,False,0,none,0.013101693943696542,0.013101693943696542,0.011791524549326889,0.0,0.0013101693943696532,0.021,0.009208475450673112,0.021,223.572089069101,266.4500188546228,182.0,182.0,296.80570839555014,227.2531255180661,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19860007436344,True,1840878.2044686412,1840.8782044686411,B,0.0,173893492819.1955,48.30374800533208,32.23155434207562,296.80570839555014,164.57073721302376,293.78171505218114,158.60180502439093,165.1786656612278,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.575432270023467,-73.91325110421685,282014.8416563202,282025.5037074171,282014.8416563202,0.0,-73902.58905311994,10.662051096907817,0.0,266.08414121495446,237.8587853844512,220.1454567307811,202.61220107780775,186.5275915540794,173.02429833946871,162.73987584535467,155.83880776080207,152.13960500030916,151.23679531667298,152.55424166580414,155.3500312754238,158.81615747869282,162.64131077266978,247.20085269925588,229.1435873643203,211.3724838150225,194.34121603184843,179.3883083438965,167.4133020082009,158.8049020020523,153.5338701249906,151.2932389465512,151.59195982222428,153.7746011256727,157.0403226112183,160.68875755936926,165.1786656612278
2026-07-14 14:40:00+00:00,1077.022,3341935.8159809066,3341934.6446799994,2121060.133449196,1220874.5112308036,0.0,1220875.6825317107,3341.9346446799996,3341.9358159809067,3341934.6446799994,185.1353208385553,6,1.6882496822989879,0.0002438433512870243,False,0,none,0.013003534082092842,0.013003534082092842,0.011703180673883557,0.0,0.0013003534082092847,0.021,0.009296819326116444,0.021,223.0927204678379,265.93019188370766,182.0,182.0,296.8120877984495,226.7192264738126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2126727604376,True,1840878.2044686412,1840.8782044686411,B,0.0,174017247685.79095,48.338124357164155,32.25449258802779,296.8120877984495,164.5266217098526,293.8954764184679,158.63366284363278,165.12724162417618,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.587754667502138,-73.93438487202951,280181.9289805548,280192.4958644612,280181.9289805548,0.0,-73923.81798812316,10.566883906343719,0.0,266.3489189938852,237.95415873272228,220.23595147500043,202.7007418052497,186.60569033941454,173.0858879980391,162.7819628779852,155.86102234201846,152.14337738403228,151.22476174710806,152.53010442479476,155.31850152931304,158.7816989309373,162.60240434989188,247.33992510937193,229.236046008229,211.46719170092848,194.42903124801708,179.46152918810378,167.46731402826018,158.83815036681958,153.54707952892207,151.28860401648055,151.57275532429776,153.74515189556877,157.0055319103503,160.65114506021794,165.12724162417618
2026-07-14 14:50:00+00:00,1068.457,3315358.374293885,3315357.96358,2119021.1388584464,1196336.8247215538,0.0,1196337.2354354388,3315.35796358,3315.3583742938854,3315357.96358,185.09916739044755,6,1.6687824410102223,0.00023882338954736744,False,0,none,0.012895060522188077,0.012895060522188077,0.01160555446996927,0.0,0.0012895060522188067,0.021,0.00939444553003073,0.021,222.5537014779903,265.3463481191419,182.0,182.0,296.81916494948325,226.11951497516188,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22854118544626,True,1840878.2044686412,1840.8782044686411,B,0.0,174139766538.77603,48.37215737188223,32.27720173604647,296.81916494948325,164.48333933292213,294.0040392782757,158.66529078856004,165.07629645114747,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.600080552050581,-73.95530729065786,278142.9343898052,278153.39559911937,278142.9343898052,0.0,-73944.84608134368,10.461209314176813,0.0,266.61059158805494,238.04903302486656,220.32557191177952,202.78848294586794,186.6831266938211,173.14698252715758,162.82372689355307,155.88307381278628,152.14712464026485,151.21281217670534,152.5061236538558,155.2871585302188,158.74743140516273,162.56376739288945,247.47935972554507,229.32757944445302,211.56099524350458,194.51606240672112,179.53413315935373,167.52089340549537,158.8711446529196,153.56019418180654,151.28400650925374,151.5536860995917,153.71589407387685,156.97094984208164,160.61376818454642,165.07629645114747
2026-07-14 15:00:00+00:00,1058.974,3285932.1011003773,3285932.7835599994,2116751.652365016,1169181.1311949836,0.682459622155875,1169180.4487353612,3285.9327835599993,3285.932101100377,3285932.7835599994,185.05851517620746,6,1.6468927871886194,0.0002332789623279187,False,0,none,0.01277497451504122,0.01277497451504122,0.011497477063537098,0.0,0.0012774974515041213,0.021,0.009502522936462903,0.021,221.94529952517036,264.6882711565225,182.0,182.0,296.82710669673213,225.44347314098133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24650683924602,True,1840878.2044686412,1840.8782044686411,B,0.0,174260911216.87778,48.40580867135494,32.29965617762554,296.82710669673213,164.44096098771487,294.1076686389582,158.69664452794726,165.02585423533893,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.612409884522181,-73.97599482960638,275873.4478963748,275883.79166584904,275873.4478963748,0.0,-73965.65106013214,10.343769474246074,0.0,266.86895610708206,238.14330433527314,220.41422854441458,202.87533586252047,186.75982023647123,173.20751530757258,162.86511792938302,155.9049294003361,152.1508300640111,151.2009437945968,152.48230741929066,155.25601732476733,158.71337265210911,162.52541863331734,247.61897084881102,229.41809842901742,211.65380229151577,194.60222232597278,179.60604479343456,167.5739806642015,158.90384298835102,153.57318936696228,151.27943709511487,151.53475555446232,153.68684031672785,156.93659410107477,160.57664619047867,165.02585423533893
