timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 15:10:00+00:00,1048.457,3253297.299771162,3253299.16358,2114223.2475649584,1139075.9160150415,1.8638088377192616,1139074.0522062038,3253.29916358,3253.297299771162,3253299.16358,185.01263017587166,6,1.622185479315533,0.00022714583109565735,False,0,none,0.012641810029330583,0.012641810029330583,0.011377629026397525,0.0,0.001264181002933058,0.021,0.009622370973602476,0.021,221.2557887669308,263.94370765147295,182.0,182.0,296.8360612123846,224.678481840812,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26693552384677,True,1840878.2044686412,1840.8782044686411,B,0.0,174380526517.97742,48.43903514388261,32.32182714569935,296.8360612123846,164.39956771571795,294.2066209999838,158.72767450833734,164.97594228468358,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.624742621360665,-73.99642103089509,273345.0430963172,273355.25619696156,273345.0430963172,0.0,-73986.20793025073,10.21310064435238,0.0,267.12378610378994,238.23685378552693,220.50182071667214,202.96120093612583,186.83568063404132,173.26741147233673,162.90607983730172,155.92655227609137,152.15447488578073,151.18915344534008,152.45866478523348,155.22509481956732,158.67954264476944,162.48737929507877,247.7585469579443,229.5075024434435,211.74550936552725,194.68741311190828,179.67717935122977,167.6265090139844,158.93619834766793,153.58603732337633,151.27488529218974,151.51596750679124,153.65800482415153,156.90248454834,160.53980074166088,164.97594228468358
2026-07-14 15:20:00+00:00,1036.763,3217012.8662243304,3217013.3832199997,2111402.1601648545,1105611.2230551452,0.5169956693425775,1105610.706059476,3217.01338322,3217.0128662243305,3217013.3832199997,184.96062803941126,6,1.594184328913741,0.00022034916380352793,False,0,none,0.012493766677717363,0.012493766677717363,0.011244390009945628,0.0,0.0012493766677717354,0.021,0.009755609990054374,0.021,220.47028826452666,263.09714876943315,182.0,182.0,296.84628077707305,223.80856510752474,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29029439215768,True,1840878.2044686412,1840.8782044686411,B,0.0,174498436998.2972,48.471788055082556,32.34368212136471,296.84628077707305,164.3592566506658,294.3011476671483,158.7583248994684,164.92659176713545,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.637078714021034,-74.01655596221923,270523.95569621335,270534.02316187543,270523.95569621335,0.0,-74006.48849655717,10.067465662054019,0.0,267.3748269468693,238.32954491507792,220.58823449275218,203.0459654923311,186.91060573365343,173.3265863699771,162.94654914039398,155.94790081536684,152.15803790576345,151.17743758474845,152.4352060181703,155.19441014222457,158.6459640023409,162.4496735747058,247.89784659808754,229.59567754052196,211.83599950418144,194.77152413629915,179.74744107986427,167.67840298913018,158.9681576033985,153.59870669619323,151.27033927287445,151.49732628436308,153.6294036471221,156.86864363012518,160.50325637155436,164.92659176713545
2026-07-14 15:30:00+00:00,1023.726,3176559.977784112,3176560.35444,2108248.2617297424,1068312.0927102575,0.376655887812376,1068311.7160543697,3176.56035444,3176.559977784112,3176560.35444,184.90138646293454,6,1.5622850185032178,0.00021280018565692643,False,0,none,0.012328750625314478,0.012328750625314478,0.01109587556278303,0.0,0.0012328750625314484,0.021,0.009904124437216971,0.021,219.57010218398293,262.12919849309816,182.0,182.0,296.85786202470456,222.8137354691281,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31717492461883,True,1840878.2044686412,1840.8782044686411,B,0.0,174614443156.19696,48.50401198783249,32.36518412653893,296.85786202470456,164.3201412932298,294.391488958218,158.78853250232697,164.87783845967067,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.6494181082811705,-74.03636556081725,267370.05726110114,267379.96206040017,267370.05726110114,0.0,-74026.46076151822,9.90479929902358,0.0,267.62178979670995,238.42122064929268,220.6733402032431,203.12950140077433,186.9844794007747,173.38494378465126,162.98645370883895,155.9689277397516,152.16149506979136,151.16579222838027,152.41194282347686,155.16398505915578,158.61266248070646,162.41232919582805,248.03659354734978,229.68249383376963,211.92513975091217,194.85442967550418,179.81672118202263,167.7295768589869,158.99966041721493,153.61116189369523,151.26578563635277,151.47883683846868,153.60105504511787,156.83509686637493,160.4670410245299,164.87783845967067
2026-07-14 15:40:00+00:00,1009.14,3131300.653697299,3131300.8715999997,2104713.0772861848,1026587.794313815,0.21790270088240504,1026587.5764111143,3131.3008716,3131.300653697299,3131300.8715999997,184.83349542738387,6,1.5257283070528729,0.0002043929113998838,False,0,none,0.012144169758014476,0.012144169758014476,0.010929752782213028,0.0,0.0012144169758014477,0.021,0.010070247217786973,0.021,218.5310770295219,261.01488161763575,182.0,182.0,296.87111165016097,221.66824672546736,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34834815012385,True,1840878.2044686412,1840.8782044686411,B,0.0,174728316426.9854,48.535643451940395,32.38629079623671,296.87111165016097,164.2823593916798,294.47787992884935,158.8182251604027,164.8297237587817,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.661760743411076,-74.05581077942882,263834.8728175433,263844.5954268491,263834.8728175433,0.0,-74046.08817012302,9.72260930579796,0.0,267.86434403504313,238.51169932356746,220.75698917061118,203.21166187472235,187.05716864164444,173.44237357144686,163.02571100436037,155.98957898386632,152.16481891342335,151.15421289115577,152.3888886671424,155.13384453655473,158.57966762848372,162.37537815405636,248.1744705928335,229.76780216885706,212.01277781702328,194.93598578155002,179.88489513009952,167.77993253010342,159.0306377809525,153.62336224600736,151.26120911737914,151.4605049033379,153.57297996660702,156.80187350223642,160.4311867774234,164.8297237587817
2026-07-14 15:50:00+00:00,992.761,3080474.996918235,3080477.8173399996,2100738.282761972,979739.5345780277,2.820421764627099,979736.714156263,3080.4778173399995,3080.474996918235,3080477.8173399996,184.75513330290295,6,1.4835333169477565,0.00019500100161746504,False,0,none,0.011936951090677042,0.011936951090677042,0.010743255981609337,0.0,0.0011936951090677043,0.021,0.010256744018390664,0.021,217.32209116914132,259.72217492532815,182.0,182.0,296.88628214532514,220.33907122236798,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3848185488654,True,1840878.2044686412,1840.8782044686411,B,0.0,174839793276.7552,48.566609243543105,32.40695328384901,296.88628214532514,164.24607482587032,294.5605484285685,158.84732003837007,164.7822958767003,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.674106551173518,-74.07484657464808,259860.07829333076,259869.59619094038,259860.07829333076,0.0,-74065.32867703846,9.517897609621286,0.0,268.10210814702543,238.60077002796055,220.83900985207072,203.29227770101969,187.1285202142243,173.49874887206576,163.064226013783,156.00979236202934,152.16797791144728,151.14269451752827,152.36605915579227,155.10401740179987,158.54701355977983,162.3388575934509,248.31111213394772,229.85143018088493,212.0987381245068,195.01602657149985,179.95181948098684,167.82935705832668,159.06101028636226,153.63526100734956,151.25659224175314,151.44233718519422,153.54520261889687,156.76900728071385,160.39573069488043,164.7822958767003
2026-07-14 16:00:00+00:00,974.287,3023156.7472022506,3023154.10378,2096253.253315603,926900.8504643971,0.0,926903.4938866477,3023.15410378,3023.1567472022507,3023154.10378,184.66395293053176,6,1.43443619336324,0.00018447409671729087,False,0,none,0.011703299570918244,0.011703299570918244,0.01053296961382642,0.0,0.0011703299570918237,0.021,0.010467030386173581,0.021,215.90225296863056,258.20918601040785,182.0,182.0,296.904178638884,218.78297922046153,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42792351267553,True,1840878.2044686412,1840.8782044686411,B,0.0,174948567825.8949,48.596824396081914,32.427114893894284,296.904178638884,164.21148753802012,294.6397327417673,158.87572129572808,164.73561138564637,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.68645545461578,-74.093420653577,255375.04884696167,255384.33588642612,255375.04884696167,0.0,-74084.13361411254,9.28703946445603,0.0,268.33463904394364,238.68818673627678,220.91920290795665,203.37115242351857,187.19835630393797,173.5539225670669,163.10188862040766,156.02949587660063,152.17093565425324,151.13123140207801,152.34347252978168,155.07453719315933,158.51473994399032,162.30281093292987,248.4460949691927,229.93317726975462,212.18281675799312,195.09435950059958,180.01732782451268,167.877719489467,159.09068593287586,153.64680409730212,151.2519148979595,151.42434161317118,153.51775120157933,156.7365374316745,160.36071592405258,164.73561138564637
2026-07-14 16:10:00+00:00,953.345,2958173.9110400267,2958172.3342999998,2091170.7467139724,867001.5875860273,0.0,867003.1643260543,2958.1723343,2958.1739110400267,2958172.3342999998,184.55687030858223,6,1.3767763200058027,0.0001726330279291973,False,0,none,0.011438536344341534,0.011438536344341534,0.01029468270990738,0.0,0.001143853634434153,0.021,0.01070531729009262,0.021,214.21545905695004,256.41871690646445,182.0,182.0,296.92488979226925,216.94091455116978,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.47952132463308,True,1840878.2044686412,1840.8782044686411,B,0.0,175054281883.5197,48.62618941208881,32.44670923487747,296.92488979226925,164.1788427839885,294.7156553171593,158.90331716032844,164.68973724192625,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.69880736657484,-74.11147175436246,250292.54224533122,250301.56779572394,250292.54224533122,0.0,-74102.44620396974,9.025550392718287,0.0,268.5614153338111,238.77366079253053,220.99733480431289,203.4480560987028,187.26646892370545,173.60772268692045,163.13857020881773,156.0486055376686,152.17364978752633,151.11981709749867,152.3211503107995,155.04544326645535,158.4828932913369,162.26728933213792,248.5789265156036,230.01280807429782,212.26477490049723,195.17075922216694,180.08122552636547,167.92486676506226,159.1195572914804,153.65792847752664,151.24715379064918,151.40652767509062,153.49065886664874,156.70450996119789,160.3261931212632,164.68973724192625
2026-07-14 16:20:00+00:00,929.472,2884094.3473921353,2884095.8476799997,2085382.8314799564,798713.0162000433,1.500287864357233,798711.5159121789,2884.0958476799997,2884.094347392135,2884095.8476799997,184.42965418305027,6,1.3082753293347764,0.00015925735185278247,False,0,none,0.01113685296551053,0.01113685296551053,0.010023167668959478,0.0,0.0011136852965510525,0.021,0.010976832331040524,0.021,212.18528348583996,254.2732735496703,182.0,182.0,296.94935013461975,214.73280358759985,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54219166012447,True,1840878.2044686412,1840.8782044686411,B,0.0,175156512539.93942,48.65458681664984,32.46565791952574,296.94935013461975,164.14844372272793,294.7885434376888,158.92997624736202,164.64475337256206,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.711162187830825,-74.12892753590718,244504.62701131526,244513.3549020876,244504.62701131526,0.0,-74120.19964513482,8.727890772352112,0.0,268.78181773741005,238.8568515333399,221.07312972301628,203.52271740500183,187.33261284557676,173.65994662672114,163.1741193905849,156.06702262286743,152.17607070210929,151.1084443123822,152.29911813098974,155.01678220003038,158.45152858044705,162.23235355175274,248.7090301806803,230.09004421087766,212.34433051524033,195.24495981543586,180.14328308122316,167.97061855229083,159.14749792934163,153.66856011117986,151.24228176740542,151.38890685510162,153.4639649432038,156.67297928949804,160.2922222640172,164.64475337256206
2026-07-14 16:30:00+00:00,902.084,2799110.8060381967,2799112.52696,2078755.0734551814,720357.4535048185,1.72092180326581,720355.7325830153,2799.1125269599997,2799.1108060381966,2799112.52696,184.27654059370317,6,1.2258295504555576,0.0001440865348577361,False,0,none,0.010790946546128824,0.010790946546128824,0.009711851891515941,0.0,0.0010790946546128822,0.021,0.01128814810848406,0.021,209.70348974456542,251.6637238158024,182.0,182.0,296.97879805084233,212.04578390603953,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.61966498106608,True,1840878.2044686412,1840.8782044686411,B,0.0,175254756272.51138,48.681876742364274,32.48386761877225,296.97879805084233,164.12066975682106,294.8586382600544,158.9555427472304,164.600756083451,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.723519804808154,-74.14570186397151,237876.8689865401,237885.25615057227,237876.8689865401,0.0,-74137.31469993934,8.387164032174041,0.0,268.9951041599866,238.93735427312848,221.14625903150545,203.59481338337528,187.3964964235884,173.71035364555195,163.20835647034974,156.08463012628152,152.1781398493287,151.0971048009189,152.2774068280218,154.98860963153993,158.42071137921116,162.19807638557694,248.83572674852107,230.1645535171008,212.42114750257016,195.31664466975573,180.20322747434113,168.01476053529063,159.17435777902173,153.678611323233,151.23726696493495,151.37149322413282,153.43771654667398,156.64201039201586,160.25887501935543,164.600756083451
2026-07-14 16:40:00+00:00,870.438,2700915.932260475,2700916.8877199995,2071117.6869663675,629799.200753632,0.9554595244117081,629798.2452941076,2700.9168877199995,2700.915932260475,2700916.8877199995,184.0893664629762,6,1.1250434800641074,0.00012680873407772998,False,0,none,0.010391549591048793,0.010391549591048793,0.009352394631943914,0.0,0.0010391549591048793,0.021,0.011647605368056087,0.021,206.61180101415766,248.43144173894348,182.0,182.0,297.0146686822321,208.71563455887096,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.71753651277902,True,1840878.2044686412,1840.8782044686411,B,0.0,175348407744.0955,48.707891040026524,32.50122613200148,297.0146686822321,164.09600098656983,294.926190764775,158.9798302543712,164.55786259983398,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.73588008667223,-74.16169118445958,230239.48249772628,230247.4771579703,230239.48249772628,0.0,-74153.69652421554,7.994660244046827,0.0,269.20037460804156,239.01468478039584,221.21632740332862,203.66395594901934,187.45776954917386,173.75865503126482,163.2410661787008,156.10128830463537,152.17978756561158,151.08578925079453,152.25605390665788,154.96099268278792,158.39052063468517,162.16454587172908,248.9582105705911,230.23593589851188,212.49482138234617,195.385433162003,180.26073082509282,168.0570356058035,159.1999570544754,153.6879774660531,151.2320717216969,151.35430424560954,153.41197071588002,156.61168162731315,160.2262378717006,164.55786259983398
2026-07-14 16:50:00+00:00,833.58,2586550.609178508,2586548.7252,2062254.6426922362,524294.082507764,0.0,524295.9664862719,2586.5487252000003,2586.5506091785082,2586548.7252,183.85619472877102,6,0.9994894693382435,0.00010705547729357272,False,0,none,0.00992680117757793,0.00992680117757793,0.008934121059820138,0.0,0.0009926801177577924,0.021,0.012065878940179863,0.021,202.67086816123935,244.33811826632513,182.0,182.0,297.0591759837388,204.49531101207904,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.84454211687623,True,1840878.2044686412,1840.8782044686411,B,0.0,175436732068.73758,48.73242557464933,32.51759724643063,297.0591759837388,164.0750514603129,294.9914696100123,159.0026142477331,164.51621714240733,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.748242881637079,-74.17676978909776,221376.4382235951,221383.97752591415,221376.4382235951,0.0,-74169.23048677869,7.539302319069975,0.0,269.39652444970676,239.08825915086064,221.2828549485831,203.72967433713,187.5160079673763,173.80450138631355,163.2719885733123,156.11682851793492,152.1809302880965,151.0744871854915,152.23510549732808,154.93401316927972,158.36105235109898,162.13186954537386,249.0755191893648,230.3037045961663,212.5648607579561,195.4508632694411,180.3153955557807,168.09713243228632,159.22407857122934,153.69653236804967,151.2266512020345,151.337361881551,153.38679726112738,156.58208848292898,160.19441626632533,164.51621714240733
2026-07-14 17:00:00+00:00,790.272,2452166.8341977443,2452166.59968,2051888.4665997578,400278.1330802422,0.0,400278.3675979866,2452.1665996799998,2452.1668341977443,2452166.59968,183.5589739449763,6,0.8394475088333877,8.440898235903549e-05,False,0,none,0.009381385427945999,0.009381385427945999,0.0084432468851514,0.0,0.000938138542794599,0.021,0.012556753114848601,0.021,197.50166332864973,239.00901292169755,182.0,182.0,297.11528707568493,198.9956734372566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.0150817725015,True,1840878.2044686412,1840.8782044686411,B,0.0,175518827960.022,48.755229988895,32.532813906572976,297.11528707568493,164.05861536764692,295.054758123357,159.0236213216416,164.47599914498687,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.760608012224588,-74.1907835250557,211010.26213111644,211017.26899909542,211010.26213111644,0.0,-74183.77665707673,7.0068679789837915,0.0,269.58218074034676,239.1573684198619,221.34525295759866,203.7913919505613,187.57069278414664,173.84746589150188,163.30080628299638,156.13104552552673,152.1814669233151,151.06318691386213,152.21461900646096,154.90777188280035,158.33242447557168,162.10018012072098,249.1864946073197,230.36726189903735,212.63066217114581,195.5123685598668,180.36673493759284,168.1346703789969,159.24645707608204,153.7041225872041,151.22095164275572,151.32069413019036,153.36228259395705,156.55334857787008,160.16354014501172,164.47599914498687
2026-07-14 17:10:00+00:00,738.899,2292758.308469848,2292759.2630600003,2039659.234926993,253100.02813300723,0.9545901524834335,253099.07354285487,2292.75926306,2292.7583084698476,2292759.2630600003,183.169118251089,6,0.6295252121248609,5.843191127454135e-05,False,0,none,0.008735458224968611,0.008735458224968611,0.00786191240247175,0.0,0.0008735458224968604,0.021,0.01313808759752825,0.021,190.47177558002016,231.823668248024,182.0,182.0,297.18821597309386,191.57094779006076,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.2544731693131,True,1840878.2044686412,1840.8782044686411,B,0.0,175593578280.83084,48.77599396689745,32.54666904852324,297.18821597309386,164.04772796123004,295.1163739717983,159.04251556619923,164.43743435941323,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.7729752691182865,-74.2035413621881,198781.0304583517,198787.40937691793,198781.0304583517,0.0,-74197.1624436219,6.378918566202628,0.0,269.75561730107864,239.2211442301684,221.4027916450668,203.848394728236,187.6211822548082,173.8870214874831,163.32712835127097,156.143687295738,152.18127425781122,151.05187559319546,152.19466669650998,154.88239428123504,158.30478334760443,162.06964305486474,249.28973475384842,230.42586551485934,212.6914765511697,195.56924678447078,180.4141463733807,168.16917898207655,159.26676561110267,153.71055983488532,151.2149081832142,151.30433716817427,153.3385348630012,156.52560831831474,160.13377130904067,164.43743435941323
2026-07-14 17:20:00+00:00,677.353,2101785.7839044034,2101785.7178199994,2025103.9634817115,76681.75433828798,0.0,76681.82042269205,2101.7857178199993,2101.7857839044036,2101785.7178199994,182.63893191586908,6,0.34404026239104724,2.87710058518853e-05,False,0,none,0.007963401199783879,0.007963401199783879,0.007167061079805491,0.0,0.0007963401199783879,0.021,0.01383293892019451,0.021,180.4490980501214,221.6807377057101,182.0,182.0,297.28623429060724,181.07120453351115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.61130142013084,True,1840878.2044686412,1840.8782044686411,B,0.0,175659588232.36902,48.79433006454695,32.55890414315288,297.28623429060724,164.04375085809588,295.1766695105549,159.05888421702804,164.40080935269904,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.7853444032632915,-74.21480487002731,184225.7590130702,184231.3907669898,184225.7590130702,0.0,-74209.17311610772,5.631753919587936,0.0,269.91464083701624,239.27851807963086,221.45456025255146,203.8997928154392,187.66667800501563,173.92251366527,163.35047030468692,156.1544425242144,152.18020135647586,151.04053953416917,152.17534042240044,154.8580377649698,158.27831188846056,162.04046621922254,249.38353511733723,230.47858672007308,212.74636722662555,195.62062129372947,180.4568789032629,168.2000730749982,159.28459853584792,153.7156116390329,151.2084423080459,151.28833831592115,153.31569068896005,156.49905143916828,160.10531287609606,164.40080935269904
2026-07-14 17:30:00+00:00,602.934,1870868.0669798395,1870868.0259599998,1870868.0669798395,0.0,0.0,0.0,1870.8680259599998,1870.8680669798396,1870868.0259599998,181.883032695472,6,0.06298239474583056,4.575015413853939e-06,False,0,none,0.007032999117942041,0.007032999117942041,0.006920260715747306,0.0,0.00011273840219473523,0.021,0.014079739284252695,0.021,176.86023640830442,217.68420402419432,182.0,182.0,297.42335855070417,176.92786571496993,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7581129494455,True,1840878.2044686412,1840.8782044686411,B,0.0,175678575166.69122,48.79960421296978,32.56242341460734,297.42335855070417,164.26279478834766,295.20468291899095,159.06168857465258,164.3745593910343,0.0,0.0,0.0,0.0,0.0,7.761021455128988e-17,-6.797714072442429,-74.21801507482304,105861.30050943283,105862.90561183069,105861.30050943283,0.0,-74216.40997242517,1.6051023978652665,0.0,269.99431119081765,239.30179036044953,221.47555155550072,203.92130176775984,187.68554703899238,173.93634345221304,163.35792800333118,156.15514506226108,152.17444097835553,151.0290767239312,152.15935584651442,154.8391268158364,158.25807622976663,162.01854501305326,249.42679441592594,230.49982909560387,212.7695653550698,195.64255099531772,180.47457841972172,168.21162798933608,159.28918427668592,153.7132475848242,151.19971178350153,151.27425016502053,153.29767483055258,156.47881949041206,160.08385947095817,164.3745593910343
2026-07-14 17:40:00+00:00,512.39,1589915.0994416152,1589915.4266,1575042.9272708893,14872.499329110608,0.3271583847235888,14872.17217072587,1589.9154265999998,1589.9150994416152,1589915.4266,181.61236473183953,6,0.20872668285562668,1.277332166234671e-05,False,3,step_turn,0.005960172555569316,0.005960172555569316,0.005960172555569316,0.0030169324413115875,0.0,0.021,0.012022895003119097,0.021,187.76614434247196,228.14566567266476,182.0,182.0,297.4717045310456,187.76614434247196,140.0,1840878.2044686412,1840.8782044686411,1572565.0907252645,1572.5650907252646,268313.1137433767,268.3131137433767,0.0,185.3812795627925,True,1840878.2044686412,1840.8782044686411,C,0.0,175441043497.36404,48.73362319371223,32.51839637953109,,,294.8439824181835,158.9947293447294,165.0776599067962,268313.1137433767,268.3131137433767,0.0,0.0,0.0,7.761021455128988e-17,-6.810076969292212,-74.17738109870241,2477.836545624785,0.0,2477.836545624785,268313.1137433767,-130050.83834754635,-55873.45724884393,0.0,269.6581402179229,239.13506999359848,221.31584348671632,203.77094587335256,187.55325832643342,173.827534483888,163.27440176182068,156.0958692641689,152.13656309927288,151.0085605115411,152.1511146873339,154.837234301883,158.2577091802619,162.1193381678978,249.16824154290265,230.28494814293418,212.558733207962,195.44996031661705,180.3110934649756,168.08284530459193,159.19587810097312,153.65281208722578,151.16745398270825,151.2638853149234,153.30121643960393,156.48720883850595,160.09152103145115,165.0776599067962
2026-07-14 17:50:00+00:00,402.561,1249122.4407955026,1249122.62934,1142788.1422167826,106334.48712321743,0.18854449735954404,106334.29857872002,1249.12262934,1249.1224407955026,1249122.62934,182.43487620949284,6,0.23416411280385319,1.1561200666123685e-05,False,4,step_turn,0.004722697415919655,0.004722697415919655,0.004722697415919655,0.005901447216773564,0.0,0.021,0.010375855367306782,0.021,195.17342646067212,235.30867595535346,182.0,182.0,297.3235283355506,195.17342646067212,140.0,1840878.2044686412,1840.8782044686411,1140312.9345141703,1140.3129345141704,700565.2699544709,700.5652699544709,0.0,185.13699709103054,True,1840878.2044686412,1840.8782044686411,C,0.0,174944644348.2861,48.59573454119058,32.42638766839719,,,293.7917923050067,158.8515827210673,166.16183994473542,700565.2699544709,700.5652699544709,0.0,0.0,0.0,7.761021455128988e-17,-6.8224256742917095,-74.09222999697917,2475.2077026123297,0.0,2475.2077026123297,700565.2699544709,-129241.85287804448,-55149.62288106531,0.0,268.8417984182078,238.71831806330871,220.91030127246495,203.3915077853145,187.22545899204525,173.56698836984364,163.0863209185306,155.97744134587,152.07975390983654,151.00169426427593,152.1791532819351,154.88307039199478,158.3220027143921,162.51656051084643,248.65050616156185,229.82576570136007,212.11158340757464,195.0478407304841,179.97802974302218,167.83053869552387,159.02525338981187,153.55738847453358,151.1360178223597,151.28133017680094,153.34855531240964,156.54520400513508,160.20436230628792,166.16183994473542
2026-07-14 18:00:00+00:00,273.118,847468.9326990371,847468.7669199998,642872.9890400413,204595.7778799585,0.0,204595.9436589958,847.4687669199999,847.4689326990372,847468.7669199998,182.9935252093939,6,0.5349751127505726,1.8248980473425328e-05,False,7,step_turn,0.0032229106792135923,0.0032229106792135923,0.0032229106792135923,0.01204155762651799,0.0,0.021,0.005735531694268419,0.021,206.21905381795523,246.00958623699867,182.0,182.0,297.22089069735705,206.21905381795523,140.0,1840878.204468641,1840.878204468641,640402.2150567464,640.4022150567464,1200475.9894118947,1200.4759894118947,0.0,184.79226500548714,True,1840878.2044686412,1840.8782044686411,C,0.0,174157209585.96854,48.37700266276904,32.280434844510516,,,291.8888700689813,158.61364309254685,167.69865312267882,1200475.9894118947,1200.4759894118947,0.0,0.0,2.3283064365386963e-10,1.164153218269348e-16,-6.834751822581943,-73.95688974140157,2470.7739832949737,0.0,2470.7739832949737,1200475.9894118947,-114386.05510067684,-40429.16535927527,0.0,267.3802851154812,237.81065054582405,220.0420895134754,202.60861557561233,186.57645207019365,173.07748349471166,162.76048800463977,155.8038980127865,152.0376084214472,151.06551735180622,152.32660649184035,155.11636712341613,158.73058030879676,163.4836924819383,247.55272999876888,228.8139366250972,211.16764476363932,194.23670572063278,179.34063921939037,167.381475871448,158.75809542009424,153.4520771249453,151.16503706540084,151.41639495330455,153.57662119658357,156.9133255960326,160.924071120965,167.69865312267882
2026-07-14 18:10:00+00:00,135.485,420401.4661560425,420401.8259,199154.58168199586,221247.24421800414,0.35974395752418786,221246.88447404662,420.4018259,420.4014661560425,420401.8259,183.82657417093736,6,0.9835399381970262,1.710569603817166e-05,False,9,step_turn,0.0016129328132043208,0.0016129328132043208,0.0,0.021,0.0016129328132043208,0.021,0.0,0.021,208.98797408230857,251.0482516350005,182.0,182.0,297.0646311634365,211.41183983778558,140.0,1840878.2044686412,1840.8782044686411,199154.58168199586,199.15458168199586,1641723.6227866453,1641.7236227866454,0.0,184.63813767283358,True,1840878.2044686412,1840.8782044686411,D,0.0,172855087189.1124,48.015301996975666,32.039083497120316,297.0646311634365,177.42982085465235,288.44623992109354,158.196275178467,171.9516234339153,1641723.6227866453,1641.7236227866454,0.0,0.0,0.0,1.164153218269348e-16,-6.847040819736985,-73.73398293025403,0.0,0.0,0.0,1641723.6227866453,-528480.3719735881,-454746.3890433341,0.0,264.10985202382733,235.55311410653815,217.91711962709226,200.74079413658785,185.07359987513843,171.99006103213415,162.08896091885214,155.51506723889113,152.0817676184476,151.39466874846593,152.92585005492467,156.0742039470925,160.3820245292491,166.58300743950767,245.11381220959146,226.55974068267403,209.10399981564453,192.50034170808235,178.0126540156687,166.48578807584994,158.27533874093126,153.3376770253762,151.3667454982614,151.89700086220498,154.36050308469495,158.1879059606697,163.22268297421778,171.9516234339153
2026-07-14 18:20:00+00:00,30.437,94444.17127242428,94444.18478,66182.39895967398,28261.78582032601,0.013507575713447295,28261.772312750298,94.44418478,94.44417127242428,94444.18478,184.03540306550394,6,1.0959862660405975,4.311919749121272e-06,False,0,max,0.00036315658779924776,0.00036315658779924776,1.0842021724855044e-18,0.021,0.00036315658779924667,0.021,0.0,0.021,208.35107521753633,248.47993076321703,182.0,182.0,297.024990304683,208.76560744010112,133.13428205599703,1208930.6784114256,1208.9306784114256,66182.39895967398,66.18239895967399,1142748.2794517516,1142.7482794517516,0.0,184.71605259121128,False,1840878.2044686412,1840.8782044686411,D*,-631947.5260572156,171897230294.27753,47.74923063729931,31.861542543417677,297.024990304683,184.38021260255664,285.0642244789781,157.8227955081597,176.68888040177254,1142748.2794517516,1142.7482794517516,631947.5260572156,631.9475260572157,0.0,1.164153218269348e-16,-6.859302466373146,-73.56987981696133,0.0,0.0,0.0,1142748.2794517516,-453679.87860636413,-380109.9987894028,0.0,261.0520843089817,233.44397697163154,215.9490401206763,199.0230252365357,183.70219698839912,171.00869411341412,161.49652812308162,155.28157163100158,152.16568417398068,151.7626807091651,153.58600665334214,157.14358793161185,162.21218244324064,169.89847152372832,242.69231369545835,224.3342202277777,207.0800277066083,190.80898574110125,176.73021028184974,165.63334578876473,157.8332090979636,153.26414659818317,151.6172835798537,152.45002743657912,155.26736757748932,159.67392774348633,165.85676613455192,176.68888040177254
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.35107521753633,0,,,False,11,step_turn,0.0,0.0,0.0,0.016352859659159894,0.0,0.021,0.004647140340840107,0.021,183.95857376885021,224.46782360707346,182.0,182.0,,183.95857376885021,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.51101371954994,True,1840878.2044686412,1840.8782044686411,D,0.0,170761446332.62735,47.43373509239649,31.651022403260114,157.04142397111207,243.62899469988403,283.13832929238094,157.63822317072265,175.53703610038707,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.871531485500163,-73.37411476209977,0.0,21279.049813779377,0.0,1840878.2044686412,-52095.06494832039,21279.049813779377,0.0,259.5021433244182,232.36518059125,214.95302068727077,198.1631127338831,183.02374226216318,170.53036728411465,161.21406029953138,155.17462790083252,152.2037185205848,151.9079582614435,153.79345169704848,157.3539904542565,162.31943226171654,169.60843158167182,241.36637199891607,223.122362206721,205.99260970086064,189.9128657876622,176.0618945002168,165.19937988993547,157.61734053966842,153.23512354080802,151.73368776950585,152.66094205300809,155.50710935977636,159.83909995060165,165.7186364999928,175.53703610038707
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.95857376885021,0,,,False,2,step_turn,0.0,0.0,0.0,0.010421639787733895,0.0,0.021,0.010578360212266106,0.021,160.53568409840437,201.90700430464742,182.0,182.0,,160.53568409840437,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.37312162442444,True,1840878.2044686412,1840.8782044686411,D,0.0,169613766919.72592,47.11493525547942,31.438297414161898,152.96398155138064,251.58603132020016,281.0224232861086,157.44499899534182,174.2071059250265,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.883727558810905,-73.176439864453,0.0,1255.622830713939,0.0,1840878.2044686412,-71920.81703373906,1255.622830713939,0.0,258.0415112866783,231.36449257981604,214.02085985579842,197.35054859566446,182.37564490820583,170.06656302727768,160.9325199633094,155.05795866359588,152.22480362855015,152.0328505299196,153.98070681496517,157.54430623717656,162.3807724783098,169.07242724370337,240.43999595703366,222.27291306820288,205.21477052725328,189.25772325703954,175.55984464546577,164.859207086354,157.43101679602313,153.18371265701305,151.79136113714898,152.79621176645296,155.67940058552657,159.9758624198997,165.59842700738375,174.2071059250265
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.53568409840437,0,,,False,4,step_turn,0.0,0.0,0.0,0.011951997909619603,0.0,0.021,0.009048002090380399,0.021,167.2074259405591,208.3217801548912,182.0,182.0,,167.2074259405591,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1161444435254,True,1840878.2044686412,1840.8782044686411,D,0.0,168504682721.01636,46.80685631139343,31.232726135782823,156.74168964627205,247.369374563218,279.0574782653056,157.25052100891844,173.15984534400158,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.895891797665148,-72.98543312546019,0.0,65389.97307816114,0.0,1840878.2044686412,-7595.460047299042,65389.97307816114,0.0,256.62049611852103,230.38954128997418,213.11136680725147,196.5567487687792,181.74161953399286,169.6119638672809,160.65569209177465,154.94230146723308,152.24431815497357,152.1549376906706,154.16531920564222,157.7335008031286,162.4476521179061,168.59440321849553,239.40556726923555,221.32367227996235,204.35327391215202,188.53900145925218,175.01544728104736,164.49689726615813,157.24030213808558,153.14221888364543,151.86900605668893,152.95600880994547,155.8729686058272,160.12149279787604,165.49242021105678,173.15984534400158
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.2074259405591,0,,,False,4,step_turn,0.0,0.0,0.0,0.012248230484347913,0.0,0.021,0.008751769515652088,0.021,166.83708889316435,207.96546496175128,182.0,182.0,,166.83708889316435,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.13016690832933,True,1840878.2044686412,1840.8782044686411,D,0.0,167367735118.0666,46.49103753279628,31.021990312064162,155.28057353959343,245.61057845574584,277.0497592824917,157.0614355798364,172.094480543927,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.9080234024262195,-72.78962856643066,0.0,18755.161452125074,0.0,1840878.2044686412,-54034.46711430559,18755.161452125074,0.0,255.16805119110896,229.37413966555758,212.1691817157631,195.7398169200088,181.09394141110104,169.15222395379615,160.3807577503076,154.83374570403032,152.2739024456811,152.28704782086803,154.35529675006418,157.91627693517952,162.4912570856221,168.1205599916206,238.35400568408235,220.3598806677843,203.4831670484058,187.8171164729174,174.4723429389626,164.13917141502426,157.05625851282005,153.10814977284772,151.95309580953153,153.1186215036463,156.06119481411952,160.2464631286726,165.34589634642438,172.094480543927
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.83708889316435,0,,,False,4,step_turn,0.0,0.0,0.0,0.01241392659746507,0.0,0.021,0.008586073402534932,0.021,166.47427785736255,207.61641825516392,182.0,182.0,,166.47427785736255,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.14393183687957,True,1840878.2044686412,1840.8782044686411,D,0.0,166226668271.41754,46.17407451983821,30.810490977158345,155.03331679035642,243.98544020523508,275.0625656229557,156.88005153715025,171.07537395615776,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.920122259012702,-72.59313951889865,0.0,11693.26623912665,0.0,1840878.2044686412,-60899.873279772,11693.26623912665,0.0,253.7206741972044,228.35055269686436,211.22325812615736,194.9235951178644,180.45033834854206,168.6987460703509,160.1131713331934,154.73255651719492,152.30964980137045,152.4224223864473,154.54299910285215,158.08742287255717,162.5120360857981,167.63548311732433,237.29378808818456,219.38946525121824,202.61125983217238,187.09738928627078,173.93421414523195,163.78811360674715,156.87952605959507,153.08094938810257,152.04227573254963,153.28264464647148,156.24439831449766,160.3573676790458,165.18287779915605,171.07537395615776
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.47427785736255,0,,,False,4,step_turn,0.0,0.0,0.0,0.012572500623784792,0.0,0.021,0.00842749937621521,0.021,166.08456835143187,207.24152382243486,182.0,182.0,,166.08456835143187,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.15874755516916,True,1840878.2044686412,1840.8782044686411,D,0.0,165087744918.25156,45.85770692173654,30.59938894364409,154.80915476279105,242.38757557189288,273.09851406722106,156.7064600103294,170.10279268114755,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.9321884315166145,-72.39703502347112,0.0,15069.650882137255,0.0,1840878.2044686412,-57327.38414133387,15069.650882137255,0.0,252.28017958306498,227.32100731452573,210.27563003662982,194.10975846016433,179.81205160532843,168.25231830856106,159.85328237620564,154.63867797954063,152.35116304163682,152.56047427692496,154.7280853702774,158.2480511218667,162.51552320392105,167.15442804456117,236.22611431899477,218.4137264172731,201.7387116284146,186.38076048360895,173.40174329725113,163.4441320484047,156.71023615018458,153.0604688847559,152.13612922703894,153.44747622726754,156.42210691745282,160.45466033704835,165.00581491142574,170.10279268114755
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.08456835143187,0,,,False,4,step_turn,0.0,0.0,0.0,0.012733953408951003,0.0,0.021,0.008266046591048999,0.021,165.6948236946717,206.86662696219975,182.0,182.0,,165.6948236946717,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.17359599820713,True,1840878.2044686412,1840.8782044686411,D,0.0,163951407371.02386,45.54205760306218,30.388766195140832,154.5941751031178,240.7984711129576,271.1571142629711,156.5407111106029,169.174589017627,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.9442219965102785,-72.20138996198826,0.0,19183.68238447659,0.0,1840878.2044686412,-53017.70757751167,19183.68238447659,0.0,250.84634449193916,226.2859778520218,209.32680845294047,193.29877077020814,179.17946102345192,167.81321215089622,159.60122772549843,154.55208474755713,152.39822421806724,152.70078661207384,154.91004405211066,158.3979450499119,162.50251341793685,166.67812062041,235.15124533975867,217.43311277078143,200.86596833582507,185.6676260988677,172.87524606832486,163.1074380479939,156.54845900189767,153.04660425111578,152.2343455753529,153.61261182331282,156.593800566653,160.53834029338591,164.81577443027825,169.174589017627
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.6948236946717,0,,,False,4,step_turn,0.0,0.0,0.0,0.012899897036470083,0.0,0.021,0.008100102963529919,0.021,165.30724105849393,206.49384091730076,182.0,182.0,,165.30724105849393,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.18839323376912,True,1840878.2044686412,1840.8782044686411,D,0.0,162817730559.94516,45.22714737776254,30.17863662013352,154.38250797379595,239.2155875495268,269.23740621899043,156.38283964468394,168.28837891367422,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.95622303254591,-72.00621621378298,0.0,23423.06888458268,0.0,1840878.2044686412,-48583.14732920029,23423.06888458268,0.0,249.41866634164052,225.24568308324922,208.377082160582,192.49091859416382,178.5528182247911,167.3816172960157,159.3571031042666,154.47274348672582,152.45062836656092,152.84296662071222,155.08837951764914,158.53685143456806,162.47358733833542,166.20687228745797,234.06933997555407,216.4479757963592,199.9933937808174,184.95831781541256,172.35499058331118,162.77820718067488,156.39424335255887,153.03924236737888,152.3366120460113,153.777556936297,156.75897676537392,160.60838952575943,164.61362928754752,168.28837891367422
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.30724105849393,0,,,False,4,step_turn,0.0,0.0,0.0,0.01307075814214764,0.0,0.021,0.007929241857852362,0.021,164.9219536226434,206.12329327856565,182.0,182.0,,164.9219536226434,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.20313367269486,True,1840878.2044686412,1840.8782044686411,D,0.0,161686738464.20374,44.91298290672326,29.96900466321924,154.17354275812232,237.63807856125044,267.33840042637274,156.23286798149525,167.44187312288642,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.9681916187117166,-71.81151699484178,0.0,27702.895227775356,0.0,1840878.2044686412,-44108.62176706642,27702.895227775356,0.0,247.99663589367307,224.20032074154813,207.42672044783976,191.68647201712267,177.93236071333766,166.95770957317544,159.12099267378886,154.4006064492314,152.50815585321888,152.98661414595506,155.2626062755379,158.66453980071051,162.4292966190927,165.7408818430369,232.98055006159927,215.45865540815262,199.1213410595387,184.2531573051921,171.84123461849794,162.45660247156215,156.24762774917315,153.0382535433608,152.4426019524692,153.9418170888777,156.9171589325488,160.66482185060178,164.40020676509272,167.44187312288642
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.9219536226434,0,,,False,4,step_turn,0.0,0.0,0.0,0.013246846248342681,0.0,0.021,0.00775315375165732,0.021,164.53883758533925,205.7548644768146,182.0,182.0,,164.53883758533925,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.21782154776952,True,1840878.2044686412,1840.8782044686411,D,0.0,160558449861.6751,44.59956940602086,29.759873804919913,153.96716414817158,236.06532445840887,265.4591251474418,156.09080489146888,166.63290749842227,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.980127834493252,-71.61729468920898,0.0,32014.494943474434,0.0,1840878.2044686412,-39602.79974573455,32014.494943474434,0.0,246.57976630598088,223.15009282685182,206.47599489324622,190.8857018670282,177.31832419120826,166.54165914809712,158.8929701304461,154.3356093083216,152.57056847925182,153.1313159041599,155.43225075852698,158.78081096577338,162.3701934617206,165.28031696656228,231.88503157321185,214.46549035333956,198.25016115413845,183.55246271958507,171.33423006573204,162.14277765870844,156.1086354753721,153.04348932880643,152.55197174120624,154.104891135198,157.06789917655385,160.70768644351813,164.17630500244076,166.63290749842227
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.53883758533925,0,,,False,4,step_turn,0.0,0.0,0.0,0.013428474126921826,0.0,0.021,0.007571525873078175,0.021,164.15774128799848,205.38840819869324,182.0,182.0,,164.15774128799848,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.23246220445463,True,1840878.2044686412,1840.8782044686411,D,0.0,159432886459.22412,44.28691290534003,29.55124806865231,153.7633222604121,234.4967544029675,263.59863287794445,155.95664485743575,165.85944026137676,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-6.992031759867317,-71.42355224439652,0.0,36362.752628056434,0.0,1840878.2044686412,-35060.79961634008,36362.752628056434,0.0,245.1675966396766,222.09520886123144,205.52518229632545,190.0888822537096,176.71094509979858,166.13363437244945,158.6730978226585,154.27767150173818,152.6376118862643,153.2766536237111,155.59685162186335,158.88549702163056,162.29683225051588,164.8253236848437,230.78294677679446,213.4688201887004,197.38020476513853,182.85655063609693,170.83422589496942,161.83688362753114,155.97727476472048,153.05478448476572,152.66436747691017,154.26629030544055,157.21077524159037,160.73706614865839,163.9426946890808,165.85944026137676
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.15774128799848,0,,,False,4,step_turn,0.0,0.0,0.0,0.013615974325098817,0.0,0.021,0.007384025674901184,0.021,163.77853531183868,205.02379956340104,182.0,182.0,,163.77853531183868,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.24706018092957,True,1840878.2044686412,1840.8782044686411,D,0.0,158310068466.4598,43.975019018461055,29.34313120031341,153.56198005494375,232.93185722087765,261.75600130532405,155.83036741153487,165.11954579830086,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.0039034752668705,-71.23029239732074,0.0,40745.175592107465,0.0,1840878.2044686412,-30485.11680521327,40745.175592107465,0.0,243.75969165484827,221.03588640739403,204.57456477469586,189.29628978584117,176.11045792538505,165.73379472143898,158.46142510773086,154.22669447082345,152.70901257214123,153.42219745950618,155.75596010430897,158.9784606978431,162.20976834017128,164.37602876937837,229.6744637937931,212.46898568394352,196.51182190219146,182.16573384311985,170.34146177193324,161.5390520034033,155.85353689670066,153.07195338086967,152.77941674298432,154.4255171198044,157.34539249926172,160.75307523884962,163.70011916348057,165.11954579830086
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.77853531183868,0,,,False,4,step_turn,0.0,0.0,0.0,0.013809698670715966,0.0,0.021,0.0071903013292840354,0.021,163.40109480215384,204.66091812025542,182.0,182.0,,163.40109480215384,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2616198814096,True,1840878.2044686412,1840.8782044686411,D,0.0,157190018250.06433,43.6638939583512,29.135527345618627,153.36310973409564,231.37016852631365,259.9303349318988,155.71193594612546,164.41140853928638,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.015743061651633,-71.03751830857031,0.0,45165.36211808276,0.0,1840878.2044686412,-25872.156190487556,45165.36211808276,0.0,242.35564218398233,219.97235164362738,203.62443037175757,188.5082042405389,175.5170964473654,165.34229415923576,158.25798847763807,154.18256198180626,152.78448030585662,153.567512872823,155.90914227589957,159.05959444738076,162.10955670533832,163.93254135795544,228.55975780104146,211.46633001256674,195.6453632565116,181.4803235757636,169.85617315527662,161.24940845547786,155.73739671143073,153.09479272233128,152.8967369131071,154.5820865277208,157.4713842404219,160.7558572500322,163.4492945813485,164.41140853928638
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.40109480215384,0,,,False,4,step_turn,0.0,0.0,0.0,0.014010021439213032,0.0,0.021,0.00698997856078697,0.021,163.02531056495496,204.29965851382926,182.0,182.0,,163.02531056495496,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.27614514462368,True,1840878.2044686412,1840.8782044686411,D,0.0,156072757879.76105,43.35354385548918,28.928440595241373,153.1666923087947,229.81127811222964,258.12076629272536,155.60129750763875,163.73331715085106,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.027550600506651,-70.8452331301127,0.0,49622.82042661443,0.0,1840878.2044686412,-21222.412703498267,49622.82042661443,0.0,240.95506607983768,218.9048397006827,202.67507293738902,187.72490747559044,174.93109070572015,164.9592739935226,158.06281031399263,154.1451394866618,152.8637080252817,153.7121606086453,156.05597942540186,159.12881951163828,161.996750705308,163.4949544528322,227.43901310027113,210.46119903679445,194.78117947113455,180.8006266401436,169.37858369411592,160.96805419222864,155.628811450628,153.1230800138927,153.0159322511288,154.73551743904778,157.58841156704713,160.74558289774106,163.19091016777267,163.73331715085106
