timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.02531056495496,0,,,False,4,step_turn,0.0,0.0,0.0,0.014217339964587855,0.0,0.021,0.0067826600354121466,0.021,162.65108173079935,203.93992342574745,182.0,182.0,,162.65108173079935,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.29063952179405,True,1840878.2044686412,1840.8782044686411,D,0.0,154958311669.27985,43.043975463688845,28.721875455786773,152.9727174216157,228.25482566075664,256.3264574918244,155.49838160820826,163.08365904974974,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.039326173913925,-70.65344044364231,0.0,54121.294110281495,0.0,1840878.2044686412,-16532.14633336081,54121.294110281495,0.0,239.55760889977623,217.83359613447152,201.72679304909863,186.94668488486067,174.3526702667754,164.5848712923939,157.87589810664633,154.11427323686036,152.94637117365548,153.8556952416393,156.19606876949788,159.1860850015947,161.87190099033248,163.06334636123577,226.3124241200175,209.45394395040864,193.9196231858373,180.1269493915819,168.90891470391927,160.69508983641845,155.52771995692027,153.15657311823034,153.13659398653115,154.88533227997624,157.69616331617527,160.72244810580509,162.92562859986205,163.08365904974974
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.65108173079935,0,,,False,4,step_turn,0.0,0.0,0.0,0.014432077026559444,0.0,0.021,0.006567922973440558,0.021,162.27830910877756,203.58161718333676,182.0,182.0,,162.27830910877756,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.30510653131006,True,1840878.2044686412,1840.8782044686411,D,0.0,153846704133.21964,42.73519559256101,28.515836471091475,152.7811831608443,226.70048892044403,254.54660112673886,155.40309940297658,162.46091521691358,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.051069864564467,-70.4621439032529,0.0,58661.121604875414,0.0,1840878.2044686412,-11801.022298377473,58661.121604875414,0.0,238.16294355752396,216.75887592235188,200.77989789301427,186.17382412855892,173.78206080144503,164.21921368855087,157.6972434704689,154.08978986877221,153.0321282533521,153.99766690467553,156.3290241804525,159.23136699150172,161.7355545347268,162.6377820702002,225.18019473172612,208.44491832939727,193.06104790326282,179.45959390714077,168.44737540737572,160.43059721925172,155.434042060588,153.19501036287195,153.25830168091133,155.03105988229345,157.79435528261624,160.6866721314585,162.65408647579957,162.46091521691358
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.27830910877756,0,,,False,4,step_turn,0.0,0.0,0.0,0.014654684603399942,0.0,0.021,0.006345315396600059,0.021,161.90691288567413,203.2246627689802,182.0,182.0,,161.90691288567413,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.319548968892,True,1840878.2044686412,1840.8782044686411,D,0.0,152737960821.00943,42.42721133916928,28.31032837680026,152.5920946999385,225.14800144413346,252.7804211456289,155.31534313454986,161.86365522550193,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.062781755794127,-70.27134737795299,0.0,63244.0314962525,0.0,1840878.2044686412,-7027.315881700488,63244.0314962525,0.0,236.77077102853548,215.6809448629698,199.83470165668226,185.4066155408112,173.2194849849231,163.86241824553977,157.52682161703797,154.07149646456827,153.12062244040743,154.13762390104196,156.4544749019873,159.2646670684334,161.58825376568817,162.21831450789074,224.0425402417183,207.43448180663552,192.2058092211211,178.79886023599846,167.99416845703132,160.174644334798,155.3476782655564,153.23811137902277,153.3806261381764,155.17223890024326,157.88272732085366,160.63849471948927,162.37689481272744,161.86365522550193
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.90691288567413,0,,,False,4,step_turn,0.0,0.0,0.0,0.014885643496562647,0.0,0.021,0.006114356503437354,0.021,161.5368442710593,202.86901300332798,182.0,182.0,,161.5368442710593,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.33396844568995,True,1840878.2044686412,1840.8782044686411,D,0.0,151632108930.0943,42.12003025835953,28.105356214021416,152.40546499928513,223.59718125458917,251.0271739686756,155.23498576203443,161.29053259518386,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.074461931636482,-70.08105505412966,0.0,67872.7746642198,0.0,1840878.2044686412,-2208.2803899098653,67872.7746642198,0.0,235.38082056795758,214.6000800730218,198.89152544652055,184.64535200908438,172.6651619907585,163.51459110797597,157.36459048337375,154.05918068280673,153.2114822340777,154.27511172359894,156.57206972073607,159.28601204281503,161.43053579485266,161.80498578425494,222.89968736512637,206.4229995277231,191.3542640216859,178.14504542542596,167.54948738134905,159.92728336474644,155.268509393431,153.2855777895329,153.50312985205366,155.30841403153508,157.96105011738769,160.57817616473898,162.09463968522667,161.29053259518386
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.5368442710593,0,,,False,5,step_turn,0.0,0.0,0.0,0.016125460950845005,0.0,0.021,0.004874539049154997,0.021,163.58424182556817,204.83699688666655,182.0,182.0,,163.58424182556817,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2545513166355,True,1840878.2044686412,1840.8782044686411,D,0.0,150488533934.50543,41.80237053736262,27.893391988005867,152.22131748595976,220.7421040100152,249.23156487651724,155.16322042786956,160.73940477427163,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.086109311558507,-69.88427953215363,0.0,4804.158019349445,0.0,1840878.2044686412,-65080.12151280418,4804.158019349445,0.0,233.9367350329595,213.47052258359636,197.9140555041424,183.8640482929983,172.10316508449424,163.1685737342167,157.21010779113612,154.0565505358554,153.30968909242267,154.41346860871784,156.6810105113101,159.28925180435968,161.252419689571,161.39031047019995,221.68995713571655,205.35969035023015,190.46808742391354,177.47265684803492,167.0996359068175,159.68448948563147,155.1992764522493,153.34350805755065,153.63160875077924,155.44159183021642,158.02499682567696,160.49488355107172,161.79455345316933,160.73940477427163
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.58424182556817,0,,,False,4,step_turn,0.0,0.0,0.0,0.015552242358076306,0.0,0.021,0.005447757641923696,0.021,161.10758179094972,202.45651160290936,182.0,182.0,,161.10758179094972,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.35073025520325,True,1840878.2044686412,1840.8782044686411,D,0.0,149368651343.14853,41.49129203976348,27.685819202993173,151.66094835373138,220.24956751698627,247.4688681171896,155.09924992110476,160.18866808252054,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.097724575885442,-69.69158596161184,0.0,44098.804835414645,0.0,1840878.2044686412,-25592.781126197195,44098.804835414645,0.0,232.52873912186988,212.36677222730154,196.96200437574984,183.10589901867323,171.5603473521069,162.83671977928233,157.06432223824532,154.0571162891976,153.40587360302996,154.545228704349,156.78000803371972,159.2814077812979,161.06578065154537,160.97512220589184,220.52822057590572,204.3398474999827,189.61962863275954,176.83015387917445,166.67087954034693,159.45406804713645,155.1345379108451,153.39942214019024,153.7533379895849,155.56544183694476,158.07955019458535,160.40476914394424,161.4920409365641,160.18866808252054
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.10758179094972,0,,,False,5,step_turn,0.0,0.0,0.0,0.01667131785394734,0.0,0.021,0.00432868214605266,0.021,162.7489091614555,204.03395921779313,182.0,182.0,,162.7489091614555,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.28684771808545,True,1840878.2044686412,1840.8782044686411,D,0.0,148229037958.45224,41.17473276623674,27.47458927056559,151.80133218756305,217.5960808237734,245.693591225602,155.04204350835613,159.67740940024086,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.109307160097572,-69.49550527277377,0.0,11018.068580933119,0.0,1840878.2044686412,-58477.436691840645,11018.068580933119,0.0,231.08734915707134,211.2327592241545,195.9909374028913,182.33912512226019,171.01721315445792,162.51020279481816,156.92654934183054,154.06523278955777,153.50605017335835,154.67481674830935,156.86948139213385,159.2586436942125,160.8668087210846,160.56848971500114,219.31093642420618,203.2785318102271,188.74511313989228,176.1754066663768,166.24086771983627,159.22978401774907,155.07924779191117,153.4637937475923,153.8784037756541,155.68438034297424,158.12043764181232,160.29730535211786,161.18397471438178,159.67740940024086
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.7489091614555,0,,,False,4,step_turn,0.0,0.0,0.0,0.016109055619361243,0.0,0.021,0.004890944380638758,0.021,160.37572515469154,201.7533201910281,182.0,182.0,,160.37572515469154,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.37939672774087,True,1840878.2044686412,1840.8782044686411,D,0.0,147115649955.91718,40.865458321088106,27.268220272360256,151.3193074115942,217.06582250185053,243.95322973649448,154.9916712122628,159.16897057437532,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.120857816733969,-69.30393981838594,0.0,54535.47339525256,0.0,1840878.2044686412,-14768.466423133388,54535.47339525256,0.0,229.68289906002863,210.1260454106841,195.04632621120712,181.59603748094403,170.49332671215612,162.19752813428093,156.79686096786696,154.07578427557584,153.6035096885657,154.7974961616477,156.94952295873554,159.22664948867123,160.66292105708752,160.16651646540706,218.1405098273734,202.25952570651,187.90708238018618,175.54935008414347,165.83088635534264,159.01699922155186,155.02780980108597,153.52578521766438,153.99670132731234,155.79440971021606,158.15290169502845,160.18461333026153,160.87564822196333,159.16897057437532
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.37572515469154,0,,,False,5,step_turn,0.0,0.0,0.0,0.01724260439352952,0.0,0.021,0.0037573956064704817,0.021,161.88055729878027,203.19933311858298,182.0,182.0,,161.88055729878027,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.32057495006066,True,1840878.2044686412,1840.8782044686411,D,0.0,145984062280.94,40.551128411372225,27.058477923480233,151.4409655088454,214.47817815941053,242.20002479189725,154.94777504884638,158.69664912005715,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.132376025012775,-69.10924967283249,0.0,24007.99584618566,0.0,1840878.2044686412,-45101.25382664683,24007.99584618566,0.0,228.24641810804795,208.9912742354248,194.0849208514043,180.84624805630992,169.9705204403275,161.89090153577314,156.67512972052376,154.09308658062625,153.70360124931682,154.91649590674749,157.01903351570417,159.17993748181462,160.4482302196092,159.7737999612644,216.91809973339187,201.20280516803368,187.04639644200327,174.91374171613242,165.42138811773387,158.81099826249914,154.985362676541,153.59482169343204,154.11635474764734,155.89766547011936,158.17085737160323,160.0554102486919,160.56336208986977,158.69664912005715
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88055729878027,0,,,False,4,step_turn,0.0,0.0,0.0,0.016711358456562693,0.0,0.021,0.004288641543437308,0.021,159.6424107664633,201.0488408243946,182.0,182.0,,159.6424107664633,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.40823300488975,True,1840878.2044686412,1840.8782044686411,D,0.0,144877789048.4087,40.24383029122464,26.853427664074665,150.99398485881622,213.89443535237555,240.4802930875754,154.9098843938093,158.22676331647924,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.143862511235687,-68.91891733747367,0.0,66008.4009205964,0.0,1840878.2044686412,-2910.5164168772753,66008.4009205964,0.0,226.84545767194186,207.88333325536965,193.14944607009608,180.119555171063,169.4663344542711,161.59746955455134,156.56083155790105,154.11220178282787,153.80046126049692,155.02832367840398,157.0792735802101,159.12469152824158,160.22959363785873,159.38573205966355,215.740447506924,200.18646373716803,186.22040631218303,174.30528330058124,165.0306903600188,158.61559460430104,154.94618491629944,153.6611975507077,154.2292557776015,155.99233327022677,158.18098701003194,159.9217366483289,160.25137680798093,158.22676331647924
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.6424107664633,0,,,False,5,step_turn,0.0,0.0,0.0,0.017864284951441326,0.0,0.021,0.003135715048558675,0.021,161.01836822113626,202.3707863271696,182.0,182.0,,161.01836822113626,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.35421870116664,True,1840878.2044686412,1840.8782044686411,D,0.0,143754431403.66776,39.93178650101882,26.64521077001469,151.09349480066692,211.37148101638033,238.74722227226914,154.8780525334385,157.78958634417418,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.1553167864846685,-68.72565149388676,0.0,37341.11472763405,0.0,1840878.2044686412,-31384.536766252713,37341.11472763405,0.0,225.4137619961791,206.74944048594614,192.19927401489838,179.38793525122637,168.96445701264346,161.31061867540242,156.45426208870433,154.13713438984675,153.8985395751374,155.13500547760296,157.12807184673562,159.05493183273668,160.0013504928011,159.0069198093915,214.51440576615718,199.13611169917303,185.37503538402447,173.68977751166577,164.64198462240245,158.4273823769973,154.91532818874052,153.73308221468207,154.34155574858153,156.0785349284569,158.17599331919627,159.77245034489678,159.93672390616624,157.78958634417418
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.01836822113626,0,,,False,5,step_turn,0.0,0.0,0.0,0.018367796709266766,0.0,0.021,0.0026322032907332357,0.021,160.89826315188597,202.2553800572599,182.0,182.0,,160.89826315188597,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.35891770510557,True,1840878.2044686412,1840.8782044686411,D,0.0,142621361406.90308,39.61704483525085,26.435193669420425,150.67980508983555,209.64643519030273,236.99955753236057,154.8531095289529,157.3540530748114,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.1667385727361586,-68.53071750893926,0.0,20958.927369782163,0.0,1840878.2044686412,-47571.79013915709,20958.927369782163,0.0,223.9683706408461,205.60378237753946,191.24573834463888,178.6595134412479,168.46982382984754,161.0324373090678,156.35525151410917,154.16621453051005,153.9955211481244,155.23440776456758,157.16401247692656,158.96967458925164,159.76083071698835,158.62728975749602,213.27949700557429,198.08369372416016,184.53371954063257,173.0821560722204,164.26259616017163,158.2476410865826,154.8900406053762,153.80593474750967,154.44914357567143,156.15433408746776,158.15654426874727,159.60844288653104,159.61280328882313,157.3540530748114
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.89826315188597,0,,,False,5,step_turn,0.0,0.0,0.0,0.018753290991537618,0.0,0.021,0.002246709008462383,0.021,160.51427204990364,201.88643189162858,182.0,182.0,,160.51427204990364,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.3739612964663,True,1840878.2044686412,1840.8782044686411,D,0.0,141489757270.02875,39.302710352785766,26.22544826929033,150.48397143188717,208.04462412701517,235.2582105210831,154.83329375160844,156.93245883212828,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.178127912791117,-68.33604032975725,0.0,23207.35000785078,0.0,1840878.2044686412,-45128.69032190647,23207.35000785078,0.0,222.5235841137282,204.45831016517474,190.29799000627347,177.94047573056798,167.98583508542154,160.7639893611625,156.26318248192018,154.19794524182902,154.08992677589575,155.3259796646381,157.18823670477926,158.8720871299555,159.51270339813925,158.25114483006166,212.0428498833035,197.03500755660312,183.70067574772895,172.48503535958667,163.89369709830402,158.0763946574495,154.86961248949612,153.87883112394366,154.55149559637192,156.2202958809865,158.1250082861195,159.43456678571098,159.2876313270911,156.93245883212828
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.51427204990364,0,,,False,5,step_turn,0.0,0.0,0.0,0.019135028490978243,0.0,0.021,0.0018649715090217588,0.021,160.09107116840676,201.47984581808402,182.0,182.0,,160.09107116840676,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.3905768278719,True,1840878.2044686412,1840.8782044686411,D,0.0,140362425912.94647,38.98956275359624,26.016494838611337,150.32548101535798,206.46554170895607,233.52599696513073,154.81802977087537,156.52638002649374,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.189484929727874,-68.1421016205334,0.0,30134.71095204902,0.0,1840878.2044686412,-38007.39066848438,30134.71095204902,0.0,221.08160208058203,203.31516258874805,189.3576849326491,177.23190994708568,167.513007639548,160.50528079158914,156.17766988428178,154.23173329660986,154.18120575319352,155.40952198062712,157.20123012795264,158.76361921953472,159.2594937751589,157.88195744424146,210.80590439391523,195.99130165993014,182.87680928706266,171.89892915116786,163.535409761151,157.91341977802097,154.85357107107026,153.95120377755953,154.6481648153113,156.27634706458986,158.0819193871018,159.25205877009893,158.9629375250456,156.52638002649374
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.09107116840676,0,,,False,5,step_turn,0.0,0.0,0.0,0.019531663352268434,0.0,0.021,0.001468336647731567,0.021,159.66356955391245,201.06916603398656,182.0,182.0,,159.66356955391245,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.40739939073634,True,1840878.2044686412,1840.8782044686411,D,0.0,139239819013.0685,38.677727503630145,25.80841709681897,150.1753869578477,204.8952201498727,231.8031304748051,154.80683775121636,156.1354297959243,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.200809759508585,-67.94897868427473,0.0,37815.683356315625,0.0,1840878.2044686412,-30133.295327959117,37815.683356315625,0.0,219.64289384056747,202.17507121834842,188.4254068926419,176.53417259567686,167.05143684053436,160.25614654032526,156.09832792953154,154.2670598828893,154.2688479612205,155.48471739676089,157.20305116410665,158.64479047194385,159.0020120293023,157.52021641336154,209.56929768733067,194.95317761658325,182.06254879581914,171.32403921236755,163.18768760168518,157.75843489321565,154.84145486820339,154.02251725164555,154.73869868692896,156.32230031746744,158.0274950053759,159.06150847001697,158.63929101035743,156.1354297959243
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.66356955391245,0,,,False,5,step_turn,0.0,0.0,0.0,0.019946982123807393,0.0,0.021,0.001053017876192608,0.021,161.9520384323823,203.26803206322109,182.0,182.0,,161.9520384323823,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.31779263995278,True,1840878.2044686412,1840.8782044686411,D,0.0,138043873526.49933,38.34552042402759,25.586745881205434,150.0295035579475,206.0785385283235,229.9502340104582,154.79489842742325,155.69929718995218,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.212100299686788,-67.74324106921625,0.0,0.0,0.0,1840878.2044686412,-152364.2731466645,-84621.03207744824,0.0,218.114599483301,200.96401175305243,187.43268623336277,175.78915344380624,166.5569293731978,159.987915388941,156.01187084266311,154.30438536768128,154.36394547420034,155.5684862101238,157.2096596286079,158.52177015050265,158.7265446146054,157.12358971999208,208.2800504634591,193.86671086293555,181.2062698502703,170.71603882306874,162.81703962396824,157.5907611172143,154.82592461296792,154.09784618676437,154.83791817557363,156.3777812780211,157.97839497004716,158.86586451419393,158.29338309902585,155.69929718995218
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.9520384323823,0,,,False,6,step_turn,0.0,0.0,0.0,0.02059565547662389,0.0,0.021,0.00040434452337611074,0.021,165.39080293483795,206.57421005540516,182.0,182.0,,165.39080293483795,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.18520035650914,True,1840878.2044686412,1840.8782044686411,D,0.0,136768395001.1768,37.99122083366022,25.35033303599433,150.00446954576068,207.6848163572946,227.97199874386226,154.77729656912064,155.20156274937557,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.223354269441478,-67.52381852813966,0.0,0.0,0.0,1840878.2044686412,-284919.337735567,-217395.51920742734,0.0,216.4911243266145,199.67816846459002,186.37222360566236,174.98759692590005,166.01999016140553,159.69237393183343,155.912626673625,154.34154431564286,154.46840288630654,155.66671938187616,157.22978946880892,158.4033818229828,158.4370427565928,156.68359836703135,206.91779286346787,192.71258836410107,180.29032937431728,170.0602141300651,162.4124569749565,157.4034061766631,154.8039567683613,154.17781275030916,154.9494831016614,156.4484673147229,157.94061906233483,158.6686910768202,157.92203431126123,155.20156274937557
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.39080293483795,0,,,False,6,step_turn,0.0,0.0,0.0,0.020134927873759825,0.0,0.021,0.000865072126240176,0.021,160.39208861422262,201.7690415023644,182.0,182.0,,160.39208861422262,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.37875455158522,True,1840878.2044686412,1840.8782044686411,D,0.0,135646489093.12903,37.67958030364695,25.1423852246318,149.94399564684932,203.99564012202728,226.2751205934489,154.7667147026162,154.81135375360066,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.2345760716313245,-67.33081313908204,0.0,38365.83752809778,0.0,1840878.2044686412,-28964.975610984256,38365.83752809778,0.0,215.0562315919516,198.54073894125065,185.44426591701864,174.2950441790893,165.56358468192047,159.4476115209732,155.83622321392755,154.37787317737764,154.55478227600284,155.7383281613144,157.22606600636666,158.27801295692353,158.1736557536416,156.31858844066426,205.66046419159915,191.6602404013824,179.46832567418525,169.48291477457852,162.06609135001187,157.2517521511516,154.79527456730645,154.2508524049686,155.0384997584477,156.4887466188063,157.87658664039427,158.46661847403033,157.58940924755572,154.81135375360066
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.39208861422262,0,,,False,5,step_turn,0.0,0.0,0.0,0.020176121273926675,0.0,0.021,0.0008238787260733266,0.021,159.89504211506704,201.29152557795086,182.0,182.0,,159.89504211506704,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.39828597674088,True,1840878.2044686412,1840.8782044686411,D,0.0,134503355216.0203,37.36204311556119,24.93050276092968,149.88251550079886,203.39077890598222,224.52137380740322,154.76158353168466,154.42831982274515,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.24576509905118,-67.13416451913051,0.0,2789.240473214799,0.0,1840878.2044686412,-64344.924045915715,2789.240473214799,0.0,213.58986066647282,197.3783771242617,184.50036946972142,173.59454264996705,165.10541558245222,159.20504044860948,155.76355551609925,154.41711856116618,154.64121491046618,155.80579454642125,157.21393487283754,158.1418497064204,157.90157765266525,155.9543202087353,204.40198917812862,190.60923809449076,178.64968693552456,168.90997079528321,161.724074147059,157.10355990742426,154.7884479568541,154.32364961210547,155.12503185494563,156.52468629439252,157.80749231844075,158.26079225947868,157.2571262603812,154.42831982274515
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.89504211506704,0,,,False,5,step_turn,0.0,0.0,0.0,0.020353348768430295,0.0,0.021,0.0006466512315697059,0.021,159.92722352607402,201.32244090610007,182.0,182.0,,159.92722352607402,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.39701983875446,True,1840878.2044686412,1840.8782044686411,D,0.0,133355937715.86346,37.04331603218429,24.717826317954287,149.8502431275228,202.9577767156423,222.76019754889595,154.7579063733996,154.04968261740515,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.256921229130981,-66.9367804788096,0.0,0.0,0.0,1840878.2044686412,-71484.29579274193,-4547.515313932337,0.0,212.11650225586442,196.2105955714583,183.55387111708015,172.89370774622842,164.64841758390688,158.96431885644935,155.692604216556,154.45721991213776,154.72709452598636,155.8710692413154,157.19825161795634,158.00176070653507,157.62700844967284,155.59142473820305,203.13768666310443,189.55494829871662,177.83008102722644,168.33773216510141,161.38369413118966,156.95718503667078,154.7829173691821,154.39663761489382,155.2102890203415,156.55790011632837,157.73480285055362,158.0518237729804,156.9242368541316,154.04968261740515
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.92722352607402,0,,,False,5,step_turn,0.0,0.0,0.0,0.020474893539381415,0.0,0.021,0.0005251064606185858,0.021,159.4338623924748,200.84851351952517,182.0,182.0,,159.4338623924748,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.41645443197623,True,1840878.2044686412,1840.8782044686411,D,0.0,132220524660.02939,36.72792351667483,24.507374926033204,149.8017865528064,202.1576761812064,221.021283691519,154.75617801731443,153.68459548214292,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.268044806172687,-66.74146225023355,0.0,15264.573662081428,0.0,1840878.2044686412,-51476.88858815213,15264.573662081428,0.0,210.6564623095707,195.0535030991682,182.6189219780852,172.2039742766322,164.20085698629157,158.73048889891274,155.62546041369063,154.4978511557928,154.8104352779797,155.93148584320735,157.17687281883542,157.85750674457395,157.35298916654867,155.23713487897572,201.8793397488103,188.5085972446532,177.01964050731212,167.77447680607375,161.05091483111826,156.81611263069595,154.7797760480401,154.46883825960896,155.29179725662627,156.58530863941857,157.65609628542464,157.83956945056133,156.594622783575,153.68459548214292
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.4338623924748,0,,,False,5,step_turn,0.0,0.0,0.0,0.020715332340069198,0.0,0.021,0.0002846676599308033,0.021,159.60174387877777,201.0097763257113,182.0,182.0,,159.60174387877777,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.4098354636643,True,1840878.2044686412,1840.8782044686411,D,0.0,131075688193.04106,36.40991338695585,24.295176883425075,149.7489221443128,201.7141969532118,219.26581471908,154.7562785510212,153.32158853305995,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.279135560312542,-66.54452483913379,0.0,0.0,0.0,1840878.2044686412,-67182.57384523726,-638.0490061034798,0.0,209.18278871499177,193.88573535717984,181.67740773902864,171.5112436394862,163.75297505095605,158.49795028195706,155.5601020442284,154.53969188877429,154.89351753683317,155.98964491657244,157.15130794385558,157.70807473485405,157.07476907025696,154.88240379049765,200.61115177562,187.45575597902877,176.20589398836574,167.21043033730314,160.719009678974,156.6766540804124,154.77807432414176,154.54148897356976,155.37217610460078,156.60982354768217,157.57316876299802,157.62302247920763,156.2627202686792,153.32158853305995
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.60174387877777,0,,,False,5,step_turn,0.0,0.0,0.0,0.020842667627412523,0.0,0.021,0.00015733237258747784,0.021,158.96503454496758,200.39820047605727,182.0,182.0,,158.96503454496758,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.43497004219975,True,1840878.2044686412,1840.8782044686411,D,0.0,129947172112.41171,36.096436697892145,24.086003861542476,149.6914470704221,200.7809640436643,217.54071363535164,154.7586383284718,152.9752166612458,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.290193959573924,-66.35039556828839,0.0,26368.46565468167,0.0,1840878.2044686412,-39981.92991360673,26368.46565468167,0.0,207.72782300687123,192.7329411039744,180.7514387719975,170.8330341388971,163.31715502371964,158.2740262628304,155.49936834746953,154.58205558264197,154.97339552819025,156.0418869752237,157.11897567363638,157.5538917482246,156.797561621855,154.53823377252968,199.35185174918368,186.41389998122017,175.4042860564352,166.65796321121772,160.39670154492052,156.5437596987366,154.7792382298365,154.61307429448888,155.4479038721146,156.62727406116085,157.48304743755338,157.4027214603233,155.93507958215463,152.9752166612458
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.96503454496758,0,,,False,5,step_turn,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,158.47294737646007,199.92559644933868,182.0,182.0,,158.47294737646007,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.45445403233686,True,1840878.2044686412,1840.8782044686411,D,0.0,128825718838.58937,35.78492189960816,23.87813994696296,149.6347433488231,199.92559644933866,215.82655314383703,154.76370444162572,152.64259746598108,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,1.164153218269348e-16,-7.301220206848919,-66.15748364997307,0.0,37946.89841471102,0.0,1840878.2044686412,-28210.585235262057,37946.89841471102,0.0,206.27926722586204,191.5854733963682,179.8333867353309,170.16386656065933,162.88997421827736,158.05705061756152,155.44290292764836,154.625366778776,155.05072113478457,156.08856712288136,157.07951187483857,157.39364231838266,156.51916102689293,154.20196770236765,198.09682463582237,185.37897153433565,174.6114322422734,166.11450822312113,160.08227692741124,156.41651320135605,154.78302160544152,154.68384270246196,155.51951157668572,156.63821914934022,157.386020426364,157.17833234001736,155.61033570704302,152.64259746598108
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.47294737646007,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.15605028834025,198.6610904373272,182.0,182.0,,157.15605028834025,139.76711646651302,1819442.6934198507,1819.4426934198507,0.0,0.0,1819442.6934198507,1819.4426934198507,0.0,186.5068473896931,False,1840878.2044686412,1840.8782044686411,D*,-21435.511048790533,127734053222.53746,35.48168145070485,23.675797242490763,149.57740202639468,198.6610904373272,214.16206445937712,154.7717284913361,152.33586508515762,1819442.6934198507,1819.4426934198507,21435.511048790533,21.435511048790534,0.0,1.164153218269348e-16,-7.312215156463863,-65.96969768966379,0.0,65969.6976896638,0.0,1819442.6934198507,0.0,65969.6976896638,0.0,204.86561593451157,190.46615011954574,178.94283948728173,169.5191591142165,162.48221492860063,157.85325691134992,155.39293311038492,154.66873932025823,155.12268069732983,156.12639479517762,157.03081041721313,157.22812153557354,156.2446595592907,153.88331592257325,196.86558786748787,184.36870822891933,173.84251356458583,165.591813648679,159.78365893282563,156.2990651255346,154.7902283011471,154.75199285652116,155.58365441284104,156.6391793526276,157.28020711653522,156.9514706350296,155.29518992807957,152.33586508515762
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.15605028834025,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.90032564149413,197.45566498201995,182.0,182.0,,155.90032564149413,139.34469240822403,1780561.1313224793,1780.5611313224792,0.0,0.0,1780561.1313224793,1780.5611313224792,0.0,186.5571487713936,False,1840878.2044686412,1840.8782044686411,D*,-60317.073146161856,126665716543.74397,35.1849212621511,23.477778609591326,149.52963728854417,197.45566498201995,212.53247852991362,154.7827695713492,152.05261311156556,1780561.1313224793,1780.5611313224792,60317.073146161856,60.31707314616185,0.0,1.164153218269348e-16,-7.323179477801656,-65.78592802675331,0.0,65785.92802675332,0.0,1780561.1313224793,0.0,65785.92802675332,0.0,203.4781610306279,189.36836214527636,178.07450942238228,168.89502275508465,162.0913303561827,157.66124752961053,155.34892648182304,154.71218399858188,155.18950973801415,156.15555504862954,156.9727972748752,157.0568565142833,155.97306709590995,153.5805404272561,195.65601468494015,183.38110248506544,173.09565722020494,165.08826524130353,159.49957118254076,156.1905130279832,154.80033628503224,154.81738094882476,155.64055013309493,156.63068623784534,157.1663163173759,156.72269317781902,154.98935952883326,152.05261311156556
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.90032564149413,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.66483179565188,196.26998672154295,182.0,182.0,,154.66483179565188,138.91963663791358,1741437.336160075,1741.437336160075,0.0,0.0,1741437.336160075,1741.437336160075,0.0,186.60696652586296,False,1840878.2044686412,1840.8782044686411,D*,-99440.86830856628,125620854142.04793,34.89468170612442,23.28411098733433,149.48382895202963,196.26998672154298,210.93807462430928,154.79633670465256,151.79109375032925,1741437.336160075,1741.437336160075,99440.86830856628,99.44086830856628,0.0,1.164153218269348e-16,-7.334113844304514,-65.60619901714674,0.0,65606.19901714673,0.0,1741437.336160075,0.0,65606.19901714673,0.0,202.1172813920636,188.29265353169188,177.2286168617633,168.29138254749768,161.71702107964836,157.48058361332684,155.31040243677364,154.75529040361724,155.25099467867804,156.17614905728186,156.90595139897243,156.88061163744442,155.70501408516003,153.29313943257515,194.4683087483396,182.41619518460703,172.37069237135736,164.60353000355158,159.22957850277632,156.09038453411185,154.81291207617622,154.87970171124175,155.69012539039898,156.61297940532154,157.04489970597325,156.49265281086264,154.69296997068454,151.79109375032925
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.66483179565188,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.45140122514897,195.10579867039058,182.0,182.0,,153.45140122514897,138.50166500252968,1702965.5924768576,1702.9655924768576,0.0,0.0,1702965.5924768576,1702.9655924768576,0.0,186.6562111893648,False,1840878.2044686412,1840.8782044686411,D*,-137912.6119917836,124599074786.56181,34.61085410737828,23.09472186018508,149.43850663784661,195.10579867039058,209.3780485143489,154.8120011009699,151.5494888967731,1702965.5924768576,1702.9655924768576,137912.6119917836,137.9126119917836,0.0,1.164153218269348e-16,-7.345018918129219,-65.43044294823463,0.0,65430.44294823463,0.0,1702965.5924768576,0.0,65430.44294823463,0.0,200.78270430069534,187.23902778491345,176.4049727319596,167.7078881260597,161.3588339917662,157.3107721947895,155.2768964261691,154.7977005511538,155.3069714576143,156.1882899564889,156.83069239300735,156.69999772808802,155.44089216707238,153.02037798759994,193.30253263159733,181.47390004047472,171.66734540978638,164.1372008959455,158.97320137810803,155.9981927881587,154.82753433881362,154.93868316141555,155.73234350178816,156.58632438576856,156.91649845449527,156.26192912589505,154.40601445269087,151.5494888967731
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.45140122514897,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.25993294252797,193.96298787922635,182.0,182.0,,152.25993294252797,138.09052271567498,1665122.4487365468,1665.1224487365469,0.0,0.0,1665122.4487365468,1665.1224487365469,0.0,186.7048707994992,False,1840878.2044686412,1840.8782044686411,D*,-175755.7557320944,123600001317.31989,34.333333699255526,22.909541320686237,149.39374847450176,193.96298787922632,207.85168348456412,154.82934486374916,151.32612884881638,1665122.4487365468,1665.1224487365469,175755.7557320944,175.7557557320944,0.0,1.164153218269348e-16,-7.355895350558072,-65.25859457311634,0.0,65258.59457311634,0.0,1665122.4487365468,0.0,65258.59457311634,0.0,199.47419503279065,186.20749267300388,175.60338852477327,167.1441885799949,161.01631596997217,157.15132306036136,155.24795098511922,154.83907015692498,155.35729694445212,156.1921113075976,156.7474476595066,156.51560655137695,155.18105070480277,152.76153819956727,192.15873951847652,180.55411752095847,170.98533221160665,163.6888642627093,158.7299585209828,155.91345510055277,154.84379131589878,154.9940689664522,155.7671899592566,156.5510020397494,156.78164839529774,156.0310676968289,154.1284567857946,151.32612884881638
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.25993294252797,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.0904134471624,192.84152558850028,182.0,182.0,,151.0904134471624,137.68625935372086,1627912.468142217,1627.912468142217,0.0,0.0,1627912.468142217,1627.912468142217,0.0,186.7529300966782,False,1840878.2044686412,1840.8782044686411,D*,-212965.73632642417,122623253836.43456,34.06201495456516,22.72849895390041,149.34956211981535,192.84152558850028,206.35829573942715,154.84796370807078,151.11947550039167,1627912.468142217,1627.912468142217,212965.73632642417,212.96573632642418,0.0,1.164153218269348e-16,-7.366743781927117,-65.09058821426785,0.0,65090.58821426786,0.0,1627912.468142217,0.0,65090.58821426786,0.0,198.19152469380163,185.19803613324922,174.82365867098267,166.59992119230958,160.68900841355332,157.00174779907,155.2231183451657,154.87907241255024,155.40184992117736,156.18776560816468,156.65664833748164,156.3280066011761,154.92579783430648,152.51592910120905,191.0369670925007,179.6567301485606,170.32435473295683,163.25809790455114,158.49936663764583,155.8356943934447,154.86128513986566,155.045623912919,155.79467232168219,156.5073073367929,156.64087811041566,155.80057898704183,153.86023108988485,151.11947550039167
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.0904134471624,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.94281140163756,191.74136616372294,182.0,182.0,,149.94281140163756,137.28888970720732,1591337.012073008,1591.337012073008,0.0,0.0,1591337.012073008,1591.337012073008,0.0,186.80037478320457,False,1840878.2044686412,1840.8782044686411,D*,-249541.1923956331,121668451629.19075,33.79679211921965,22.55152419348939,149.30595836196213,191.74136616372294,204.89723467349862,154.867468279144,150.92811394554332,1591337.012073008,1591.337012073008,249541.1923956331,249.5411923956331,0.0,1.164153218269348e-16,-7.377564841608931,-64.9263580908766,0.0,64926.3580908766,0.0,1591337.012073008,0.0,64926.3580908766,0.0,196.93447032257777,184.210627485646,174.0655617149112,166.07471298314593,160.3764492572244,156.86156155289072,155.20196280115408,154.9173989407394,155.4405306926306,156.1754231110371,156.55872778284615,156.13774268889625,154.67540274983492,152.2828861303214,189.93723757582126,178.78160299617937,169.6841015894806,162.84447256926475,158.28094294032735,155.76444127403073,154.87963473711292,155.09313419552538,155.81481940890288,156.45554774269326,156.4947074270814,155.5709389237454,153.60124502120567,150.92811394554332
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.94281140163756,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.8170868199732,190.66245592544982,182.0,182.0,,148.8170868199732,136.89845643392496,1555400.0069187672,1555.4000069187673,0.0,0.0,1555400.0069187672,1555.4000069187673,0.0,186.84719116501782,False,1840878.2044686412,1840.8782044686411,D*,-285478.19754987396,120735211625.03949,33.53755878473319,22.378546036455788,149.2629472435865,190.66245592544982,203.46788062716766,154.88748466096018,150.75074404694809,1555400.0069187672,1555.4000069187673,285478.19754987396,285.478197549874,0.0,1.164153218269348e-16,-7.388359147950492,-64.76583804937395,0.0,64765.83804937395,0.0,1555400.0069187672,0.0,64765.83804937395,0.0,195.70281360871044,183.2452175997625,173.3288607994167,165.5681805614378,160.07817165669042,156.73028233113058,155.18405828239526,154.9537592694023,155.47326066965854,156.1552705820234,156.45411996484557,155.94533540640884,154.43009767878905,152.0617709630838,188.85955755955527,177.92858407149782,169.06424873835283,162.44755114085407,158.07420182449223,155.69923187042693,154.89847017229394,155.1364058422011,155.82768045993453,156.396041617691,156.3436459563103,155.3425893527386,153.35138223293444,150.75074404694809
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.8170868199732,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.7131896218492,189.60473177706152,182.0,182.0,,147.7131896218492,136.64482870978588,1532055.119447937,1532.055119447937,0.0,0.0,1532055.119447937,1532.055119447937,0.0,186.89336622525184,False,1840878.2044686412,1840.8782044686411,D*,-308823.0850207042,119815978553.37073,33.2822162648252,22.20816409621073,148.8170868199732,189.60473177706152,202.06964277730822,154.90762302105017,150.5462892062968,1532055.119447937,1532.055119447937,308823.0850207042,308.8230850207042,0.0,1.164153218269348e-16,-7.399127101778822,-64.60772296997894,0.0,64607.72296997893,0.0,1532055.119447937,0.0,64607.72296997893,0.0,194.49633963118882,182.30173885004433,172.61330373030646,165.07992990818582,159.79370260892406,156.607421859006,155.16896472149068,154.98781006134612,155.4997976988075,156.12703122107771,156.34201326458916,155.7480457992095,154.1816721639075,151.83011758024384,187.80391767953225,177.09750416055593,168.46445923291265,162.06688806593255,157.87865261850305,155.6395909886976,154.9173901241243,155.17513534760943,155.8329880818831,156.32824279563656,156.18592022104008,155.1100348630393,153.0951606745555,150.5462892062968
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.7131896218492,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.6310598710735,188.5681214472361,182.0,182.0,,146.6310598710735,136.63738983397428,1531370.4162305705,1531.3704162305705,0.0,0.0,1531370.4162305705,1531.3704162305705,0.0,186.9388876282398,False,1840878.2044686412,1840.8782044686411,D*,-309507.7882380707,118897156303.63239,33.02698786212011,22.037858302744716,147.7131896218492,188.5681214472361,200.70195704159437,154.92745347662523,150.2514276343331,1531370.4162305705,1531.3704162305705,309507.7882380707,309.50778823807065,0.0,1.164153218269348e-16,-7.409868713158376,-64.44966827733028,0.0,64449.668277330275,0.0,1531370.4162305705,0.0,64449.668277330275,0.0,193.31483568678115,181.3801052225189,171.91862300793983,164.609555950036,159.5225610305877,156.4924822289214,155.1562166850682,155.01913451394225,155.51969636945472,156.08990273428614,156.22029754146993,155.54001580599166,153.91455817152956,151.548320222732,186.77029245808782,176.28817705528317,167.8843831167729,161.7020284089825,157.69379623806438,155.58502938520192,154.93595027811256,155.20890076841488,155.83016141671183,156.2508248444522,156.01788951035715,154.86342895577025,152.80716619385564,150.2514276343331
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.6310598710735,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.57062692377013,187.55254268740856,182.0,182.0,,145.57062692377013,136.6744486244563,1534781.452214686,1534.781452214686,0.0,0.0,1534781.452214686,1534.781452214686,0.0,186.98374376878712,False,1840878.2044686412,1840.8782044686411,D*,-306096.75225395523,117976287432.30357,32.77119095341766,21.867173163312724,146.6310598710735,187.55254268740856,199.36428400934864,154.94656110781943,149.8759051614129,1534781.452214686,1534.781452214686,306096.75225395523,306.09675225395523,0.0,1.164153218269348e-16,-7.4205839226374755,-64.29125687459029,0.0,64291.25687459028,0.0,1534781.452214686,0.0,64291.25687459028,0.0,192.1580901106295,180.48021301038986,171.24453713418401,164.1566454349567,159.2642644982586,156.38497364926607,155.1453713105904,155.04737537923182,155.53267372397383,156.04355745679794,156.08828826081964,155.3196523600901,153.6257437835255,151.2131029173607,185.75864004386253,175.50040075807672,167.32365962679154,161.3525130575268,157.51913804162746,155.53507703204153,154.9537547965332,155.23741131502345,155.81898662310584,156.1635240901594,155.83901970075365,154.60194162521037,152.48781692128864,149.8759051614129
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.57062692377013,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,144.53181360404153,186.55790728284597,182.0,182.0,,144.53181360404153,136.71123983914242,1538167.8594762676,1538.1678594762675,0.0,0.0,1538167.8594762676,1538.1678594762675,0.0,187.02792360757803,False,1840878.2044686412,1840.8782044686411,D*,-302710.3449923736,117053386716.61781,32.514829643504946,21.696111416908593,145.57062692377013,186.55790728284597,198.0561071629848,154.9645550732311,149.42948687649334,1538167.8594762676,1538.1678594762675,302710.3449923736,302.7103449923736,0.0,1.164153218269348e-16,-7.431272671420269,-64.13249269676076,0.0,64132.49269676077,0.0,1538167.8594762676,0.0,64132.49269676077,0.0,191.02589175346893,179.60194094720796,170.5907508836045,163.72077685092034,159.01832831869845,156.2844101038933,155.1359972466283,155.07219398788948,155.53848689526194,155.987778638446,155.94564048809133,155.08638334853848,153.3151112834319,150.8288629576896,184.76890312136538,174.7339574434652,166.78191698500328,161.01787718496647,157.35418315605602,155.48926803290786,154.97041718351466,155.26038110295178,155.79925241287637,156.0660897423664,155.64884824068147,154.3249799571833,152.13800968618017,149.42948687649334
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.53181360404153,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.51452952670175,185.58411466969952,182.0,182.0,,143.51452952670175,136.74773239320842,1541526.7768465423,1541.5267768465424,0.0,0.0,1541526.7768465423,1541.5267768465424,0.0,187.07141696550627,False,1840878.2044686412,1840.8782044686411,D*,-299351.42762209894,116128470650.50989,32.257908514030525,21.52467612072064,144.53181360404153,185.58411466969952,196.77693094044193,154.9810504960158,148.92108050889553,1541526.7768465423,1541.5267768465424,299351.42762209894,299.3514276220989,0.0,1.164153218269348e-16,-7.441934901381799,-63.973379769177356,0.0,63973.37976917736,0.0,1541526.7768465423,0.0,63973.37976917736,0.0,189.91802871029589,178.74515048167828,169.956955709908,163.30152072375722,158.78426511291903,156.1903068662252,155.12766694543996,155.0932565907495,155.53689400507366,155.92234812384396,155.79202338737724,154.83971046072458,152.982691913519,150.39979576695424,183.8010081201494,173.98861386079142,166.25877290149205,160.69765073191863,157.19843619588767,155.44713853448954,154.98555319077113,155.27752769024983,155.77074636913204,155.95827268884918,155.4469476787672,154.0320706133057,151.75877241087892,148.92108050889553
