timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.51452952670175,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.5186746250393,184.63105532573863,182.0,182.0,,142.5186746250393,136.78388374180778,1544854.2883314767,1544.8542883314767,0.0,0.0,1544854.2883314767,1544.8542883314767,0.0,187.11421438664115,False,1840878.2044686412,1840.8782044686411,D*,-296023.91613716446,115201558077.511,32.00043279930861,21.352870767440226,143.51452952670175,184.63105532573863,195.52627880434412,154.9956683419713,148.35880120391448,1544854.2883314767,1544.8542883314767,296023.91613716446,296.02391613716446,0.0,1.164153218269348e-16,-7.452570555105179,-63.813922340287725,0.0,63813.922340287725,0.0,1544854.2883314767,0.0,63813.922340287725,0.0,188.83428745286386,177.90968613773666,169.342830351516,162.89844044462558,158.56158599584168,156.10218294710657,155.1199581388524,155.1102344793502,155.52765479945558,155.84704826754674,155.62712341729772,154.57920966035502,152.62865394432995,149.92989826909644,182.85486546327581,173.2641218318092,165.75383530457458,160.39135947991653,157.05140311579464,155.40823131929844,154.99878462106776,155.28857226913627,155.73325609691753,155.83982826196194,155.2329286349727,153.72285566388803,151.35124566819508,148.35880120391448
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.5186746250393,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.54413804303658,183.69860972082677,182.0,182.0,,141.54413804303658,136.8196587071846,1548147.1560328675,1548.1471560328675,0.0,0.0,1548147.1560328675,1548.1471560328675,0.0,187.15630719648595,False,1840878.2044686412,1840.8782044686411,D*,-292731.0484357737,114272669783.89128,31.742408273303134,21.18069920984979,142.5186746250393,183.69860972082677,194.30369148884,155.00803557629885,147.7500326446087,1548147.1560328675,1548.1471560328675,292731.0484357737,292.7310484357737,0.0,1.164153218269348e-16,-7.463179575910476,-63.65412483177541,0.0,63654.124831775414,0.0,1548147.1560328675,0.0,63654.124831775414,0.0,187.77445201798224,177.09537584265078,168.7480412616652,162.5110925592592,158.34980033635185,156.01956018914157,155.11245526346548,155.12280412755706,155.51053133337572,155.7616638966392,155.45064738625297,154.30453115633821,152.25329102468015,149.4229727798327,181.93036962948725,172.5602186249949,165.26670267860717,160.09852499941394,156.91259001600122,155.37209287784054,155.00974105158622,155.2932399382029,155.68657042363841,155.7105189369203,155.00644249162096,153.3970880427408,150.91666550373154,147.7500326446087
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.54413804303658,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.59079822647317,182.78664841485377,182.0,182.0,,140.59079822647317,136.85502468107615,1551402.3785587056,1551.4023785587055,0.0,0.0,1551402.3785587056,1551.4023785587055,0.0,187.19768750880763,False,1840878.2044686412,1840.8782044686411,D*,-289475.82590993564,113341828356.75606,31.483841210210016,21.008165634520672,141.54413804303658,182.78664841485377,193.1087252904931,155.01778529489505,147.10148415663699,1551402.3785587056,1551.4023785587055,289475.82590993564,289.4758259099356,0.0,1.164153218269348e-16,-7.473761907882656,-63.49399183307926,0.0,63493.99183307926,0.0,1551402.3785587056,0.0,63493.99183307926,0.0,186.73830326343193,176.3020313509487,168.1722432606169,162.13902763271983,158.14841713050856,155.94196412938547,155.10474786742535,155.13064736630017,155.48528871706066,155.66598424936558,155.2623252328719,154.01539889750575,151.8570108430067,148.88263121499506,181.02739930972544,171.87662751737136,164.79696488203277,159.81866588400433,156.7815055441978,155.33827523779038,155.0180563968159,155.29126004831758,155.63048063810675,155.5701169007029,154.76718362298556,153.05462665158595,150.45634741757823,147.10148415663699
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.59079822647317,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.65852247415154,181.8950316385397,182.0,182.0,,139.65852247415154,136.8899612762285,1554618.0793864187,1554.6180793864187,0.0,0.0,1554618.0793864187,1554.6180793864187,0.0,187.238348255216,False,1840878.2044686412,1840.8782044686411,D*,-286260.1250822225,112409057509.1242,31.224738196978947,20.835274436714847,140.59079822647317,181.8950316385397,191.94095042378905,155.02455685514343,146.41924406800422,1554618.0793864187,1554.6180793864187,286260.1250822225,286.2601250822225,0.0,1.164153218269348e-16,-7.48431749588302,-63.33352800218675,0.0,63333.52800218675,0.0,1554618.0793864187,0.0,63333.52800218675,0.0,185.7256181495321,175.52944858328848,167.61507990100853,161.78179036688496,157.95694430310002,155.86892308355175,155.0964316098544,155.1334516265334,155.45169583973936,155.5598048703667,155.06191249794955,153.71160956392922,151.4403239717177,148.31229958914264,180.1458175153298,171.21305814011538,164.34420332646914,159.5512973409504,156.65765874825593,155.30633365477152,155.0233712267344,155.28236657600223,155.5647816273348,155.41840647386795,154.5148911562961,152.6954310622441,149.97167119693458,146.41924406800422
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.65852247415154,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,153.54393837982275,181.02362543552167,160.0,160.0,,153.54393837982275,132.1163603059191,1115237.1802327728,1115.2371802327727,0.0,0.0,1115237.1802327728,1115.2371802327727,0.0,165.48088359493514,False,1840878.2044686412,1840.8782044686411,D*,-725641.0242358684,111739915200.98454,31.038865333606818,20.711247388216776,154.44130068168738,181.02362543552167,190.79995048609143,155.0289877906541,147.22178042192724,1115237.1802327728,1115.2371802327727,725641.0242358684,725.6410242358684,0.0,1.164153218269348e-16,-7.494853931935095,-63.2186163124504,0.0,63218.6163124504,0.0,1115237.1802327728,0.0,63218.6163124504,0.0,184.73617148571142,174.7774143972019,167.07620095406503,161.43896573525998,157.77501087194,155.80029207525274,155.08796418130402,155.13319330794067,155.41561616142968,155.45917363052757,154.8925214514683,153.50860327432312,151.31210003074372,148.53746591933836,179.28547615799886,170.56921868572206,163.90802278195883,159.29601578342874,156.5407839483435,155.27642282829189,155.02690713081077,155.2704995444825,155.50047888771954,155.2850761395707,154.329076817694,152.53221202155177,150.03128693872821,147.22178042192724
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.54393837982275,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.3113017461955,179.8268418173017,160.0,160.0,,152.3113017461955,130.84918168630531,998601.1051319885,998.6011051319886,0.0,0.0,998601.1051319885,998.6011051319886,0.0,165.5167381714788,False,1840878.2044686412,1840.8782044686411,D*,-842277.0993366527,111140754537.90535,30.87243181608482,20.60019159677465,153.54393837982275,179.8268418173017,189.7191340097748,155.02986174793676,147.83293392616358,998601.1051319885,998.6011051319886,842277.0993366527,842.2770993366527,0.0,1.164153218269348e-16,-7.5053732021504995,-63.11562129242842,0.0,63115.62129242842,0.0,998601.1051319885,0.0,63115.62129242842,0.0,183.79685439887592,174.06716292976367,166.57155583227993,161.12112941382742,157.60830233100518,155.73781619084218,155.07837260184263,155.12736821090695,155.37348128019983,155.3573231687562,154.733909264953,153.33763875682726,151.24557136998746,148.84123168889104,178.46702395636737,169.9616917050389,163.5004672272326,159.06029276079104,156.43423939540946,155.24859698314143,155.02632138046343,155.25136725296466,155.42982341504072,155.1510985024577,154.1524636000548,152.38541073642565,150.0807642245774,147.83293392616358
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.3113017461955,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.49624858522358,179.03562263708196,160.0,160.0,,151.49624858522358,131.05322297964048,1017381.8636176046,1017.3818636176046,0.0,0.0,1017381.8636176046,1017.3818636176046,0.0,165.5405731900264,False,1840878.2044686412,1840.8782044686411,D*,-823496.3408510366,110530325419.73479,30.702868172148552,20.48704717155595,152.3113017461955,179.03562263708196,188.65310209800754,155.02753030552788,148.26548340608434,1017381.8636176046,1017.3818636176046,823496.3408510366,823.4963408510366,0.0,1.164153218269348e-16,-7.515874979771427,-63.01066572555987,0.0,63010.66572555987,0.0,1017381.8636176046,0.0,63010.66572555987,0.0,182.87353059144272,173.37189705392623,166.0807960421148,160.81444621355286,157.44888888667813,155.67829280192396,155.0675976274759,155.11717121183892,155.32549706755097,155.25046664702057,154.57324700710708,153.16641589659943,151.16557717964582,149.05470264731755,177.66760564406584,169.37158948257544,163.1072373630634,158.83464590570094,156.33303245795284,155.22155410010572,155.0228203237805,155.2271424253772,155.35398894763352,155.01406644602415,153.9756351138725,152.2350914429474,150.09319720157782,148.26548340608434
2026-07-15 04:10:00+00:00,67.736,210180.6518569366,210180.74384,2.9103830456733704e-11,210180.74383999998,0.09198306340840645,210180.65185693657,210.18074384000002,210.1806518569366,210180.74384,179.69944090839678,6,1.23876258778634,9.432336115491099e-06,False,0,max,0.0007727630395381327,0.0007727630395381327,3.2526065174565133e-19,0.021,0.0007727630395381324,0.021,0.0,0.021,149.87659045706383,177.4869102527102,160.0,160.0,297.8025251092673,149.90058152308202,130.42648732955183,959694.663707021,959.694663707021,1.8533209950971074e-11,1.8533209950971074e-14,959694.663707021,959.694663707021,0.0,165.58752991232873,False,1840878.2044686412,1840.8782044686411,D*,-881183.5407616202,109780706575.62056,30.494640715450156,20.34810361410476,297.8025251092673,149.22462813406818,190.82951936491165,155.00776017065115,148.61687746089115,959694.663707021,959.694663707021,881183.5407616202,881.1835407616202,0.0,1.164153218269348e-16,-7.5263556016072295,-62.88373101481734,0.0,0.0,0.0,959694.663707021,-289670.0764833578,-226786.34546854047,0.0,181.95113346794489,172.53307431837996,165.49349648622953,160.4494050886311,157.25774394982474,155.60114706767453,155.04160665846123,155.08500181865443,155.24382180012472,155.0988642414917,154.36365892459617,152.95317425376933,151.05624187761757,149.22079221996844,176.6923202994093,168.65781220446337,162.63526100963202,158.56433483539496,156.20845798486582,155.17957430189355,155.00169572079068,155.17500846960658,155.23753625020612,154.82767430170387,153.75083750734652,152.05006231180008,150.08139244046308,148.61687746089115
2026-07-15 04:20:00+00:00,194.164,602479.1765889255,602479.2421599999,575939.8114404703,26539.430719529628,0.0655710743740201,26539.365148455217,602.4792421599999,602.4791765889255,602479.2421599999,179.5772880891792,6,1.304537182749641,2.836475644170649e-05,False,0,max,0.002212407973457074,0.002212407973457074,0.0,0.021,0.002212407973457074,0.021,0.0,0.021,136.0019050128802,176.80205380897362,182.0,182.0,297.82303140408874,134.32940642207578,131.80903903582578,1086950.128838552,1086.950128838552,525814.5671146648,525.8145671146648,561135.5617238871,561.1355617238871,0.0,187.4744967598169,False,1840878.2044686412,1840.8782044686411,D*,-753928.0756300893,109436404505.29073,30.399001251469645,20.284286442398034,297.82303140408874,151.8771282213787,194.75681522857374,154.98515547068524,149.99803153259666,561135.5617238871,561.1355617238871,753928.0756300893,753.9280756300893,0.0,1.164153218269348e-16,-7.536826778953008,-62.827064074678084,50125.24432580549,50125.84191550859,50125.24432580549,561135.5617238871,-62826.46648497501,0.5975897030730266,0.0,181.55768625645706,171.82529025737418,165.00149223278882,160.14562519329377,157.09889833171079,155.5351075598106,155.01508479515076,155.05132348036392,155.1712171237478,154.98019298988092,154.22912190257816,152.88940094577592,151.2398404308684,149.98417899520422,175.78965715452273,168.0015861061843,162.20467107785632,158.3196070209535,156.09589803046805,155.13989710450505,154.97851963778245,155.12358617570973,155.13450220394432,154.68311445494507,153.62513440276746,152.0813213970427,150.53706106388915,149.99803153259666
2026-07-15 04:30:00+00:00,331.12,1027446.1024871848,1027445.4927999999,1027446.1024871848,0.0,0.0,0.0,1027.4454927999998,1027.4461024871848,1027445.4927999999,178.53087470520805,6,1.8679905433495207,6.705322264828877e-05,False,0,max,0.0037340337451403313,0.0037340337451403313,0.0,0.021,0.0,0.021,0.0,0.021,134.04607970614265,176.53146003514624,182.0,182.0,297.99523936206344,134.04607970614265,135.374054174675,1415088.0622239655,1415.0880622239656,1037395.754101407,1037.395754101407,377692.3081225586,377.6923081225586,0.0,187.48723025634905,False,1840878.2044686412,1840.8782044686411,D*,-425790.14224467566,109209789120.41719,30.33605253344922,20.242282765469792,165.67671443982601,176.53146003514624,193.80875699373684,154.97394152298276,151.35093038161702,377692.3081225586,377.6923081225586,425790.14224467566,425.7901422446757,0.0,1.164153218269348e-16,-7.547291459405178,-62.78808271301792,0.0,62788.082713017924,0.0,377692.3081225586,0.0,62788.082713017924,0.0,180.86187183092164,171.30835614202743,164.64490381936045,159.92808529083626,156.98778621571867,155.4916386705967,155.00018137225666,155.03165357546126,155.12579833106622,154.9083830525834,154.16143328595348,152.9041132884049,151.49200534915823,150.7606256130859,175.11742497523568,167.51652239197492,161.88973616266875,158.1438126380063,156.01816929971824,155.1155377879494,154.96587920260959,155.09104643971574,155.0685069709463,154.59843229284968,153.57959849190607,152.19996202442,151.05632390055118,151.35093038161702
2026-07-15 04:40:00+00:00,452.5,1404081.6276142988,1404080.3499999999,1159957.463133339,244122.8868666608,0.0,244124.1644809597,1404.08035,1404.081627614299,1404080.3499999999,178.38336853031763,6,1.9474169452136039,9.509669728203444e-05,False,0,max,0.005095445033198337,0.005095445033198337,0.0,0.021,0.005095445033198337,0.021,0.0,0.021,136.9391672621726,175.79581171670458,182.0,182.0,298.0190725667843,133.2757190709013,136.21303721490236,1492311.3418576352,1492.3113418576352,795223.6505199226,795.2236505199226,697087.6913377126,697.0876913377126,0.0,187.5219440846161,False,1840878.2044686412,1840.8782044686411,D*,-348566.862611006,108972737409.69724,30.27020483602701,20.19834469181285,298.0190725667843,152.0374386625036,197.7738330653272,154.9457617959066,151.84462043899796,697087.6913377126,697.0876913377126,348566.862611006,348.566862611006,0.0,1.164153218269348e-16,-7.5577496038704,-62.748866791333214,364733.8126134165,364750.3735957867,364733.8126134165,697087.6913377126,-62732.30580896302,16.560982370188867,0.0,181.18423962858012,170.64389262030323,164.19065787338096,159.6542261520884,156.84839278432653,155.43390380910085,154.9722605912046,154.99051033714375,155.0453039542834,154.78791821973206,154.0347295197179,152.84690608988674,151.62385494421798,151.2256613115528,174.318402409293,166.9425599957295,161.5187664740384,157.9360508454085,155.92264456538607,155.07797501143676,154.93663662315114,155.03307195493903,154.9655618162812,154.4634360217832,153.4618468663622,152.18734138579987,151.26111883454575,151.84462043899796
2026-07-15 04:50:00+00:00,553.703,1718107.5914190663,1718107.18682,1718107.5914190663,0.0,0.0,0.0,1718.10718682,1718.1075914190662,1718107.18682,178.60156198427435,6,1.8299281623137915,0.00011008208495233169,False,0,max,0.006248442106191632,0.006248442106191632,0.0,0.021,0.0,0.021,0.0,0.021,133.774192962083,176.271809148744,182.0,182.0,297.9837549320688,133.774192962083,139.1568160803182,1763268.2594636087,1763.2682594636087,1727850.2235194712,1727.8502235194712,35418.03594413758,35.41803594413758,0.0,187.49946664678853,False,1840878.2044686412,1840.8782044686411,D*,-77609.94500503247,108951486588.13075,30.26430183003632,20.194405803709394,173.80095706489064,176.271809148744,197.10698302196,154.9324612557646,153.74009768842106,35418.03594413758,35.41803594413758,77609.94500503247,77.60994500503247,0.0,1.164153218269348e-16,-7.568207144546647,-62.74524405747536,0.0,62745.244057475364,0.0,35418.03594413758,0.0,62745.244057475364,0.0,180.67276351492632,170.18004287249354,163.87483539239096,159.46442125593526,156.75270669241348,155.3959307741606,154.95683870694117,154.96975934206597,155.0054426058283,154.73784780372702,154.01819522334563,152.96207468775918,152.05888524897986,152.32886624510502,173.69507520932754,166.49744905598328,161.23320198345377,157.7785131398235,155.8531588762727,155.0545516487443,154.92199233920354,155.00187990318724,154.91309054962102,154.41710740287837,153.49873400021323,152.46430917090407,152.0725847510302,153.74009768842106
2026-07-15 05:00:00+00:00,636.875,1976184.6338003671,1976184.9125,1853339.828441325,122845.08405867498,0.27869963296689093,122844.80535904193,1976.1849125,1976.1846338003672,1976184.9125,178.362863133705,6,1.9584583126203938,0.0001345186939333545,False,0,none,0.007170185098712045,0.007170185098712045,0.006679253165146428,0.0,0.0004909319335656172,0.021,0.014320746834853574,0.021,172.74157249771244,213.9745688586288,182.0,182.0,298.02225734653905,173.07876024739977,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.89758932436092,True,1840878.2044686412,1840.8782044686411,B,0.0,108921317589.8471,30.25592155273531,20.18881391127075,298.02225734653905,158.3181010156162,199.01275759961487,154.9192934039298,154.34268271576806,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.5786640331299875,-62.74133150004473,12461.623972683992,12459.66769396868,12461.623972683992,0.0,-62743.287778760045,-1.9562787153117824,0.0,180.4908904432053,169.99205930604157,163.74458372707159,159.38316447876394,156.7080418279193,155.37372633913043,154.9434626121988,154.95441884484092,154.9828244085778,154.71145129170756,154.00506920987738,153.00048795334516,152.2223430156045,152.753914853422,173.48804178808743,166.34759668679385,161.1343836839565,157.72053244022686,155.82317013457097,155.03912029399123,154.9092398303786,154.98379636527665,154.888287996932,154.39451338644955,153.50318827036904,152.54623410758373,152.3265545780771,154.34268271576806
2026-07-15 05:10:00+00:00,705.375,2188736.4583565686,2188736.3025,1952553.9175884265,236182.38491157372,0.0,236182.54076814215,2188.7363025000004,2188.7364583565686,2188736.3025,181.30173966884547,6,0.37598633216012445,3.136161209592661e-05,False,0,none,0.008178858639572217,0.008178858639572217,0.007360972775614995,0.0,0.0008178858639572217,0.021,0.013639027224385005,0.021,183.39473215715236,224.98947851122023,182.0,182.0,297.5267691542458,184.49880879180654,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.49243279171222,True,1840878.2044686412,1840.8782044686411,B,0.0,108950676139.29713,30.264076705360313,20.194255585175057,297.5267691542458,155.04651103060357,202.7439930259471,154.90657811287699,154.44711607000818,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.589122077003227,-62.748263239434216,111675.71311978524,111679.17898947999,111675.71311978524,0.0,-62744.79736973947,3.4658696947444696,0.0,180.75796115553513,169.95971203902292,163.72000007121324,159.36472570050802,156.6937407384982,155.36150928949522,154.93154206873265,154.94159872744842,154.96888222192135,154.69763971485835,153.99487284485042,153.00091520162835,152.24640383357075,152.82566846307006,173.45353052151106,166.32067044793374,161.11398851463977,157.70491156368826,155.81038722791615,155.02735061982887,154.8970631569584,154.97051909960538,154.87434707229286,154.38204327458973,153.4969420482466,152.55526465722448,152.3675852903021,154.44711607000818
2026-07-15 05:20:00+00:00,762.242,2365191.1600935184,2365191.1914799996,2008177.5124948553,357013.67898514424,0.03138648113235831,357013.64759866317,2365.1911914799994,2365.1911600935186,2365191.1914799996,182.10518915201146,6,0.056640312621539124,5.238824535708231e-06,False,0,none,0.008911742438051526,0.008911742438051526,0.008020568194246373,0.0,0.0008911742438051529,0.021,0.012979431805753628,0.021,192.32693807222944,234.1145645554578,182.0,182.0,297.3833659959349,193.93935602278373,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.17695786894694,True,1840878.2044686412,1840.8782044686411,B,0.0,109013402999.72635,30.28150083325732,20.205882151401628,297.3833659959349,154.3312518222993,206.61467031776948,154.8939169649623,154.44426410981023,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.599582213344718,-62.76081804894563,167299.30802621407,167305.58543096978,167299.30802621407,0.0,-62754.54064418994,6.277404755688622,0.0,181.1962499947494,169.9654645171486,163.72164434988653,159.36220638843577,156.6873983280871,155.35209154361652,154.92007005187324,154.9292263531605,154.956760641408,154.68678429456074,153.9860367711041,152.99450105648035,152.2424793687597,152.82420755537473,173.4637311990362,166.32588317848484,161.11451255873527,157.7009420402146,155.8026122237109,155.01681308722743,154.88499998753352,154.95820202127982,154.86292699300546,154.37239205002766,153.48950503833828,152.5499664486758,152.36387080866731,154.44426410981023
2026-07-15 05:30:00+00:00,809.914,2513115.821295975,2513114.5471599996,2033384.8734554774,479729.6737045222,0.0,479730.94784049736,2513.11454716,2513.115821295975,2513114.5471599996,182.77884621296062,6,0.4193787300557119,4.212650003233495e-05,False,0,none,0.009535828165532197,0.009535828165532197,0.008582245348978978,0.0,0.0009535828165532188,0.021,0.012417754651021023,0.021,198.76540724954486,240.74854962097052,182.0,182.0,297.260573134458,200.79152591151612,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.95876354537518,True,1840878.2044686412,1840.8782044686411,B,0.0,109091245999.98824,30.303123888885622,20.220310528521523,297.260573134458,154.1457987972966,210.40989498262843,154.88128383736304,154.41842738411265,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.610044855408903,-62.775852385104876,192506.66898683624,192514.18615491586,192506.66898683624,0.0,-62768.33521702525,7.517168079626572,0.0,181.700250000284,169.98123066515043,163.73030588201073,159.3640684801559,156.68334554065368,155.34354885314636,154.90876072834806,154.91691834165707,154.94500739339813,154.67664414752872,153.97774831570385,152.98709091564825,152.23325340676837,152.8079863982733,173.48656474963508,166.34017240889358,161.12109161352532,157.70046981796148,155.79643854756233,155.00673110434101,154.87296770280335,154.94606005687587,154.85210272858194,154.36356573346131,153.48221217753803,152.5420991247818,152.35098274443797,154.41842738411265
2026-07-15 05:40:00+00:00,850.269,2638332.38113185,2638333.69086,2049573.183869043,588760.5069909571,1.3097281497903168,588759.1972628074,2638.33369086,2638.33238113185,2638333.69086,183.26442841563698,6,0.6808460699583918,7.294830708284503e-05,False,0,none,0.010062213638225868,0.010062213638225868,0.009055992274403282,0.0,0.0010062213638225865,0.021,0.01194400772559672,0.021,203.52915920636212,245.69916583722426,182.0,182.0,297.1704390003514,205.8989685727844,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8019302717168,True,1840878.2044686412,1840.8782044686411,B,0.0,109178792496.1983,30.327442360055084,20.23653747068196,297.1704390003514,154.0708605812874,214.10509014254254,154.86867497625684,154.38713571146351,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.620510264139259,-62.79245238213916,208694.9794004016,208703.27939891873,208694.9794004016,0.0,-62784.152383622015,8.299998517148197,0.0,182.242935152758,170.00072522959655,163.74164211554645,159.36766809797516,156.68025470568,155.33541123014882,154.89754005250185,154.9046075130078,154.93333055343473,154.6667313676394,153.96975433944547,152.97972227674683,152.2231289138758,152.78863297423047,173.51441516280826,166.35800172405135,161.13010696661615,157.70146733648986,155.79098605994852,154.99688407772874,154.8609500508777,154.93394000215852,154.84145134234473,154.3550682750955,153.475197319815,152.53393009729365,152.33617305015142,154.38713571146351
2026-07-15 05:50:00+00:00,884.748,2745319.0094702085,2745319.9591200002,2062230.690691722,683089.2684282782,0.9496497916989028,683088.3187784865,2745.31995912,2745.3190094702086,2745319.9591200002,183.62370530343284,6,0.8743028556945944,9.863414826888003e-05,False,0,none,0.01051013211919646,0.01051013211919646,0.009459118907276815,0.0,0.001051013211919645,0.021,0.011540881092723186,0.021,207.17645766372388,249.5194732847034,182.0,182.0,297.10304608786737,209.8368466730178,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6843544996212,True,1840878.2044686412,1840.8782044686411,B,0.0,109273923175.18993,30.353867548663867,20.254170158368005,297.10304608786737,154.0199715591098,217.6869255396344,154.85609186569934,154.35412085620766,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.6309786402656945,-62.81025675861275,221352.48622308084,221361.38841131763,221352.48622308084,0.0,-62801.35457037596,8.902188236796064,0.0,182.8147642929871,170.0223850826138,163.75455383316464,159.37232201512603,156.67777178789734,155.32754621016505,154.8863857206164,154.89228468373418,154.92167065287018,154.65692986869007,153.96196416558075,152.97254792998854,152.2129389724464,152.76847414858446,173.5452924093173,166.37789229456703,161.14057431500945,157.70336844122247,155.78599789899064,154.9872012509483,154.8489440700439,154.9218134430055,154.83087361345412,154.34676093280754,153.46843078760082,152.52587014961958,152.32092701932336,154.35412085620766
2026-07-15 06:00:00+00:00,914.456,2837501.6923490874,2837502.10064,2072902.753958856,764599.3466811439,0.40829091239720583,764598.9383902315,2837.5021006399998,2837.5016923490875,2837502.10064,183.89878050686534,6,1.0224202729274907,0.00012030625690115718,False,0,none,0.010894865959504126,0.010894865959504126,0.009805379363553713,0.0,0.001089486595950413,0.021,0.011194620636446289,0.021,210.0483237537343,252.5489224603231,182.0,182.0,297.05099871115647,212.9574153459102,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59323103476135,True,1840878.2044686412,1840.8782044686411,B,0.0,109375446109.25792,30.382068363682755,20.27298766506897,297.05099871115647,153.9751938384445,221.14781243488088,154.8435363989094,154.32026017318518,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.641450150598224,-62.82906199517298,232024.54949021482,232033.95210849494,232024.54949021482,0.0,-62819.65937689287,9.402618280102615,0.0,183.41064549231658,170.04570263246276,163.76867239038856,159.3777949275686,156.67577018120784,155.31990353229307,154.8752889641211,154.87995057715665,154.91001441066007,154.64720393983634,153.95433470853104,152.9655680210243,152.20283271565285,152.7480060496795,173.57857402870678,166.39933741341417,161.15214938041171,157.70596949668246,155.7813776326957,154.97765400769154,154.83694969243683,154.9096759378522,154.8203409995501,154.33859284235373,153.46187387894835,152.51797698641198,152.3055620313545,154.32026017318518
2026-07-15 06:10:00+00:00,940.249,2917536.73877289,2917536.2320600003,2082155.945178405,835380.2868815954,0.0,835380.7935944851,2917.53623206,2917.53673877289,2917536.2320600003,184.11537346139747,6,1.1390472484447969,0.00013880398954629024,False,0,none,0.011228095511178456,0.011228095511178456,0.010105285960060611,0.0,0.0011228095511178447,0.021,0.01089471403993939,0.021,212.36122891669433,255.00425089430055,182.0,182.0,297.00975383929847,215.4852360112581,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5207356468848,True,1840878.2044686412,1840.8782044686411,B,0.0,109482509418.02145,30.411808171672625,20.292832092819022,297.00975383929847,153.93266556815036,224.48389574168453,154.8310100811168,154.2858276798971,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.651924937855875,-62.848723545905976,241277.74070976372,241287.57148513023,241277.74070976372,0.0,-62838.892770539474,9.830775366499438,0.0,184.02700129845593,170.0704317057226,163.78381085287074,159.38396510671203,156.6741826536583,155.31245554003988,154.86424499901693,154.86760723660697,154.8983578329738,154.63753666411444,153.9468386212221,152.95876114658955,152.19283168120396,152.72736249176492,173.61401923185926,166.4220848137849,161.16465815930727,157.709165606469,155.77707427164765,154.96822669546597,154.82496748414968,154.89752743442236,154.80984129587097,154.33053692999331,153.45549522869192,152.51024510133334,152.29015824917622,154.2858276798971
2026-07-15 06:20:00+00:00,962.795,2987497.310762765,2987495.1172999996,2090283.750042942,897211.3672570577,0.0,897213.560719823,2987.4951172999995,2987.4973107627648,2987495.1172999996,184.28981020290874,6,1.232974724643185,0.0001547484585056845,False,0,none,0.011518824639052407,0.011518824639052407,0.010366942175147166,0.0,0.0011518824639052405,0.021,0.010633057824852835,0.021,214.25849766893577,257.02984439240197,182.0,182.0,296.976389096861,217.56972452205366,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46183806974392,True,1840878.2044686412,1840.8782044686411,B,0.0,109594437389.97157,30.442899274992104,20.313578196953348,296.976389096861,153.8914323698186,227.69382256078563,154.81851397484854,154.25095782344602,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.66240312581737,-62.86912776896538,249405.5455743007,249415.7476858304,249405.5455743007,0.0,-62858.92565743567,10.202111529710237,0.0,184.661016531712,170.09640950172727,163.79984033313886,159.39074796272018,156.67296203661405,155.3051826145469,154.85325050202192,154.85525660979823,154.8866989796764,154.62791669492296,153.93945535988084,152.95210613940588,152.1829347114509,152.706601075887,173.65151048777778,166.44596461377964,161.17798274792318,157.71288518327643,155.77305271374703,154.9589084757303,154.81299809753537,154.8853685805233,154.79936684377594,154.32257430041298,153.4492698195933,152.5026600722094,152.27474555650326,154.25095782344602
2026-07-15 06:30:00+00:00,982.623,3049020.9464692217,3049020.21162,2097482.0453249896,951538.1662950106,0.0,951538.9011442321,3049.0202116200003,3049.0209464692216,3049020.21162,184.43290010742027,6,1.3100231347647764,0.00016860753731321246,False,0,none,0.011774114265786523,0.011774114265786523,0.010596702839207871,0.0,0.0011774114265786523,0.021,0.01040329716079213,0.021,215.8386076424477,258.72551677154536,182.0,182.0,296.9488027183196,219.31407057551874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41316227604,True,1840878.2044686412,1840.8782044686411,B,0.0,109710671901.65332,30.475186639348145,20.335122528020353,296.9488027183196,153.85116642440838,230.77794541589589,154.80604877830493,154.21574299054615,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.672884822762576,-62.890181671239944,256603.8408563484,256614.3678074857,256603.8408563484,0.0,-62879.65472010267,10.526951137275319,0.0,185.31038224374376,170.12351278677568,163.81665930764183,159.3980767255166,156.67207101169797,155.2980692037739,154.8423028766608,154.84290037663365,154.87503652427338,154.618335175828,153.93216836115334,152.94558486737637,152.17313726001947,152.6857593352992,173.69098753704822,166.4708447845681,161.19203134959528,157.7170723965964,155.76928553977274,154.94969089940705,154.80104214138137,154.87320006351106,154.7889118236112,154.31469008323396,153.44317722528345,152.49520804991715,152.2593413103245,154.21574299054615
2026-07-15 06:40:00+00:00,1000.153,3103413.3622781914,3103414.74982,2103897.79917241,999516.9506475902,1.3875418086536229,999515.5631057813,3103.41474982,3103.4133622781915,3103414.74982,184.55207024868804,6,1.3741916723705003,0.00018074006417926648,False,0,none,0.011999533555362502,0.011999533555362502,0.010799580199826252,0.0,0.0011999533555362499,0.021,0.010200419800173749,0.021,217.17140526709707,260.16246464567854,182.0,182.0,296.9257175205811,220.7918191002768,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3723598488454,True,1840878.2044686412,1840.8782044686411,B,0.0,109830743061.66379,30.50853973935105,20.35737799057994,296.9257175205811,153.8117003702366,233.73780008433656,154.79361490978525,154.18025622289935,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.683370124046143,-62.9118077014061,263019.5947037689,263030.407718852,263019.5947037689,0.0,-62900.994686323014,10.813015083083883,0.0,185.9731682551286,170.15164448933913,163.83418389645306,159.40589619609045,156.67147871154677,155.29110244331343,154.83139999401155,154.83053997348316,154.86336943486822,154.6087848276156,153.92496387258686,152.93918203517703,152.16343476158548,152.6648665261047,173.73243260174868,166.4966168389335,161.2067284845877,157.72168132270136,155.76575019280136,154.94056702975956,154.7891001548497,154.86102250682373,154.77847149741515,154.30687202324037,153.43720042904764,152.4878770221127,152.2439583716918,154.18025622289935
2026-07-15 06:50:00+00:00,1015.726,3151737.9584797104,3151736.83444,2109647.0416230517,1042089.7928169481,0.0,1042090.9168566586,3151.7368344399997,3151.7379584797104,3151736.83444,184.65258836696674,6,1.4283168129821036,0.00019142692605095095,False,0,none,0.01219957688686865,0.01219957688686865,0.010979619198181785,0.0,0.0012199576886868652,0.021,0.010020380801818217,0.021,218.3080130179809,261.39309192895917,182.0,182.0,296.9063300553737,222.05706447914943,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3377402458887,True,1840878.2044686412,1840.8782044686411,B,0.0,109954250639.51434,30.542847399865096,20.38027040100088,296.9063300553737,153.7729218302835,236.5757502996946,154.7812125767028,154.14455810616099,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.6938591141192925,-62.93394043889681,268768.8371544105,268779.90352315584,268768.8371544105,0.0,-62922.87407015145,11.066368745363434,0.0,186.64774200186037,170.18072762712842,163.8523434402787,159.41415986149903,156.67115912158948,155.28427149381343,154.8205400725598,154.81817663697737,154.8516968777869,154.59925954795273,153.91783030428948,152.9328846714792,152.1538231200874,152.64394673719923,173.77586089641486,166.5231894810144,161.2220105974684,157.72667328478607,155.76242767341358,154.93153102955947,154.77717260904075,154.84883646436194,154.76804190662364,154.29910981210065,153.43132505211292,152.4806566936423,152.22860713349132,154.14455810616099
2026-07-15 07:00:00+00:00,1029.617,3194840.0670170817,3194839.7739799996,2114822.9160903846,1080016.857889615,0.0,1080017.150926697,3194.83977398,3194.8400670170818,3194839.7739799996,184.73831006261418,6,1.4744746490999319,0.00020089205684202874,False,0,none,0.01237785892359928,0.01237785892359928,0.011140073031239353,0.0,0.0012377858923599272,0.021,0.009859926968760648,0.021,219.28594270136503,262.45603971775745,182.0,182.0,296.88965691697706,223.14967342992236,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3080777923876,True,1840878.2044686412,1840.8782044686411,B,0.0,110080850327.114,30.578013979753887,20.40373594099553,296.88965691697706,153.7347469731536,239.29471655024486,154.7688418297421,154.10869984634715,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.704351868142472,-62.95652413907311,273944.7116217435,273956.0034718317,273944.7116217435,0.0,-62945.23228898493,11.291850088178762,0.0,187.3327080300172,170.21070139298962,163.87107772889496,159.42282807657548,156.67109006627848,155.2775671185464,154.80972160462494,154.80581144212402,154.84001817096126,154.58975416282217,153.91075778621004,152.92668168008612,152.14429870551567,152.62302017836225,173.82131313551253,166.5504848674386,161.2378234596779,157.73201527500822,155.75930176427795,154.92257791888719,154.76525991695345,154.8366424301429,154.75761970011044,154.291394673021,153.42553881294995,152.4735381954376,152.21329623843718,154.10869984634715
2026-07-15 07:10:00+00:00,1042.052,3233425.8817562563,3233424.8328799997,2119501.1896086587,1113923.643271341,0.0,1113924.6921475977,3233.4248328799995,3233.4258817562563,3233424.8328799997,184.81206443444427,6,1.514188541623838,0.00020931193681108552,False,0,none,0.0125373339584745,0.0125373339584745,0.01128360056262705,0.0,0.0012537333958474502,0.021,0.009716399437372951,0.021,220.13402699942938,263.3811485995784,182.0,182.0,296.8753279568434,224.10041656745818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2824424204885,True,1840878.2044686412,1840.8782044686411,B,0.0,110210243307.68881,30.613956474358,20.427719224195304,296.8753279568434,153.6971105030767,241.89800752005766,154.7565026032461,154.07272518162955,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.714848453291069,-62.97951089158222,278622.9851400174,278634.478516272,278622.9851400174,0.0,-62968.017515327665,11.493376254555187,0.0,188.0268626669608,170.2415182808506,163.8903349803681,159.4318667357214,156.67125246714258,155.27098137383604,154.79894330319448,154.7934453326201,154.8283327531948,154.58026424602485,153.90373783697626,152.92056348452857,152.1348582830665,152.60210397302455,173.8688505282839,166.57843598009214,161.25412034161002,157.7376788435997,155.75635848479013,154.91370340647063,154.75336244367898,154.8244408486009,154.74720201428684,154.28371906192822,153.41983112276245,152.46651382166684,152.1980329583343,154.07272518162955
2026-07-15 07:20:00+00:00,1053.219,3268077.3927336806,3268075.36386,2123744.496255024,1144330.867604976,0.0,1144332.8964786567,3268.07536386,3268.0773927336804,3268075.36386,184.87602601136078,6,1.5486293907327138,0.0002168322911310864,False,0,none,0.012680455291936765,0.012680455291936765,0.01141240976274309,0.0,0.0012680455291936756,0.021,0.009587590237256912,0.021,220.87443878585998,264.19147479520717,182.0,182.0,296.8628881485391,224.93305873261093,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2601254792674,True,1840878.2044686412,1840.8782044686411,B,0.0,110342168371.72607,30.650602325479465,20.45217183482301,296.8628881485391,153.6599603467719,244.38918431671274,154.74419474523842,154.03667175320135,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.725348929828343,-63.002859223643526,282866.2917863828,282877.96595241345,282866.2917863828,0.0,-62991.18505761286,11.67416603066522,0.0,188.7291596028721,170.27314193921424,163.91007033046625,159.441246279744,156.67162978802526,155.26450737777967,154.78820406260033,154.7810791441089,154.81664016168028,154.57078598408177,153.896763114458,152.91452175712084,152.1254989482866,152.58121272644286,173.91855123290767,166.60698468113628,161.27086065824162,157.7436392759711,155.75358568745597,154.90490376542778,154.74148051478653,154.81223212289134,154.73678638424158,154.2760764444208,153.41419278079997,152.45957682387578,152.18282345182584,154.03667175320135
2026-07-15 07:30:00+00:00,1063.274,3299276.102526251,3299275.4255599994,2127604.829138272,1171670.5964217274,0.0,1171671.2733879793,3299.2754255599993,3299.276102526251,3299275.4255599994,184.93186704689904,6,1.5786976406379267,0.0002235719476382375,False,0,none,0.012809253590688265,0.012809253590688265,0.01152832823161944,0.0,0.0012809253590688255,0.021,0.009471671768380562,0.021,221.52446215772775,264.90506487665215,182.0,182.0,296.8519410190826,225.66619445108793,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24057899116593,True,1840878.2044686412,1840.8782044686411,B,0.0,110476395528.86847,30.687887646907907,20.477051143642893,296.8519410190826,153.62325499934042,246.7719608405033,154.7319180400618,154.00057217387302,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.735853351990726,-63.026532974301254,286726.6246696308,286738.46154495963,286726.6246696308,0.0,-63014.6960989724,11.83687532885233,0.0,189.43868208913773,170.30554546654224,163.93024463632102,159.45094090862514,156.6722075949236,155.25813912640373,154.77750292701012,154.76871362264012,154.80494001461201,154.56131606982555,153.88982721850428,152.908549203543,152.1162180723343,152.56035896729853,173.97050752777974,166.63608017995097,161.2880088999599,157.74987494274816,155.7509727388202,154.8961757348482,154.7296144228788,154.800016621689,154.7263706740408,154.26846112002687,153.4086157334129,152.45272124619962,152.16767296201445,154.00057217387302
2026-07-15 07:40:00+00:00,1072.347,3327426.9880095483,3327428.40018,2131125.605199593,1196302.7949804068,1.4121704516001046,1196301.382809955,3327.4284001799997,3327.4269880095485,3327428.40018,184.9808910884856,6,1.6050952014922473,0.00022962844718923958,False,0,none,0.012925417564843054,0.012925417564843054,0.011632875808358749,0.0,0.0012925417564843052,0.021,0.009367124191641252,0.021,222.09787678239468,265.5363584832556,182.0,182.0,296.84228975971007,226.31469673536125,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2233695641841,True,1840878.2044686412,1840.8782044686411,B,0.0,110612720859.29646,30.725755794249018,20.50231935365268,296.84228975971007,153.586961318308,249.05013629717712,154.71967222531342,153.96445488827823,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.7463617687231086,-63.050500394290374,290247.4007309521,290259.3844409466,290247.4007309521,0.0,-63038.51668429581,11.983709994558012,0.0,190.15462081014383,170.33871000696638,163.95082349879326,159.46092793720925,156.67297319498857,155.25187134222713,154.76683906390417,154.7563494396113,154.79323199750024,154.551851616447,153.88292453073163,152.9026393868667,152.10701325485925,152.53955350123186,174.0248234109471,166.6656777834855,161.30553375911728,157.7563667679895,155.74851025770224,154.88751643843943,154.71776443249198,154.78779468497336,154.71595302067703,154.26086807985166,153.40309287800912,152.44594178977022,152.15258597295792,153.96445488827823
2026-07-15 07:50:00+00:00,1080.548,3352878.3827272807,3352875.61112,2134343.5941969934,1218532.0169230066,0.0,1218534.7885302873,3352.87561112,3352.878382727281,3352875.61112,185.02413738334616,6,1.6283816679556082,0.0002350835372732802,False,0,none,0.013030374035363354,0.013030374035363354,0.01172733663182702,0.0,0.0013030374035363345,0.021,0.009272663368172982,0.021,222.60594148049998,266.0971947250909,182.0,182.0,296.8339505463189,226.8907559249266,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2081459536061,True,1840878.2044686412,1840.8782044686411,B,0.0,110750962522.97972,30.764156256383256,20.527942760389234,296.8339505463189,153.55105242761573,251.22754882463897,154.70745700460094,153.92834485140284,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.756874224298367,-63.07473345155356,293465.3897283521,293477.5062569836,293465.3897283521,0.0,-63062.616922921996,12.116528631566325,0.0,190.87625690441527,170.37262362291156,163.97177648809605,159.47118728446785,156.67391535018564,155.2456993539836,154.7562117428697,154.7439872035658,154.7815158524467,154.5423900896275,153.87605008781964,152.89678658814103,152.09788228609432,152.51880568919944,174.0816125813054,166.69573790687076,161.32340743715048,157.7630978070776,155.746189907189,154.878923319684,154.70593078383519,154.77556662869299,154.70553178989573,154.25329289405445,153.39761790781822,152.43923370489628,152.13756633233064,153.92834485140284
2026-07-15 08:00:00+00:00,1087.972,3375913.9208196034,3375911.83768,2137290.01509671,1238621.8225832898,0.0,1238623.9057228935,3375.9118376799997,3375.9139208196034,3375911.83768,185.06245505924298,6,1.6490142626693114,0.00024000746148761416,False,0,none,0.013125354037028159,0.013125354037028159,0.011812818633325343,0.0,0.001312535403702816,0.021,0.009187181366674659,0.021,223.0573869393602,266.5968010890133,182.0,182.0,296.8264185258489,227.4038717405901,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19463591362728,True,1840878.2044686412,1840.8782044686411,B,0.0,110890957427.14929,30.803043729763694,20.553891134236935,296.8264185258489,153.51550595974828,253.3080158696844,154.69527205743796,153.89226405195225,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.767390758838259,-63.09920723934724,296411.81062806863,296424.04752196546,296411.81062806863,0.0,-63086.97034545042,12.236893896813854,0.0,191.60294723898454,170.40728042094295,163.99307655384186,159.4817010846831,156.67502405975264,155.23961900563984,154.74562031991064,154.73162746929745,154.76979136968055,154.53292925520313,153.86919948427376,152.8909856999095,152.08882311901795,152.49812366333813,174.14099679163556,166.72622532002808,161.3416051162033,157.77005292526903,155.74400423663258,154.87039409294385,154.69411369593544,154.76333274824415,154.69510554205863,154.24573162537118,153.39218519298728,152.4325927091195,152.1226173471415,153.89226405195225
2026-07-15 08:10:00+00:00,1094.697,3396778.5723477225,3396779.1091799997,2139991.208575433,1256787.9006045666,0.5368322771973908,1256787.3637722894,3396.7791091799995,3396.7785723477223,3396779.1091799997,185.0965025749279,6,1.6673475403457871,0.0002444562388982663,False,0,none,0.013211365303152475,0.013211365303152475,0.011890228772837227,0.0,0.0013211365303152471,0.021,0.009109771227162774,0.021,223.45954097219666,267.0429300605008,182.0,182.0,296.8196591830715,227.8620231535109,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18261294870462,True,1840878.2044686412,1840.8782044686411,B,0.0,111032558297.5989,30.842377304888586,20.580137177586742,296.8196591830715,153.48030439356833,255.29531602453173,154.68311704680966,153.85623197841693,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.777911408750844,-63.123899475518584,299113.00410679204,299125.3502248777,299113.00410679204,0.0,-63111.55335743292,12.346118085668422,0.0,192.33411214840535,170.44267973237953,164.01469948122195,159.4924533277763,156.67629035792143,155.23362657086025,154.73506422186486,154.7192707459735,154.75805838042,154.5234671323139,153.86236878431433,152.88523212857547,152.0798338413352,152.47751451763236,174.2031042955657,166.75710846086562,161.36010447623394,157.7772185030212,155.74194653600796,154.86192669768118,154.68231336895423,154.75109332184755,154.68467300189016,154.23818075144976,153.38678967295093,152.42601491168045,152.10774186663988,153.85623197841693
2026-07-15 08:20:00+00:00,1100.792,3415688.331212056,3415691.5284799994,2142469.9840411237,1273221.5444388757,3.1972679435275495,1273218.3471709325,3415.6915284799993,3415.688331212056,3415691.5284799994,185.1268325859448,6,1.6836790847395093,0.00024847911206441267,False,0,none,0.013289298410882295,0.013289298410882295,0.011960368569794065,0.0,0.0013289298410882298,0.021,0.009039631430205936,0.021,223.81856833525958,267.4421292455364,182.0,182.0,296.81362384241345,228.27194736838933,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17188745186527,True,1840878.2044686412,1840.8782044686411,B,0.0,111175631558.45886,30.882119877349684,20.60665613184744,296.81362384241345,153.44543289633924,257.1931694285795,154.6709916248046,153.82026598088657,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.788436207106888,-63.14879013626295,301591.77957248216,301604.22490285436,301591.77957248216,0.0,-63136.34480589078,12.445330372174794,0.0,193.06922656262935,170.47882546803532,164.03662347178857,159.50342958197464,156.67770615804702,155.2277186871876,154.72454293448448,154.70691750341047,154.7463167512746,154.51400195708706,153.85555445370332,152.87952171895975,152.07091265398213,152.45698445564716,174.26806851410828,166.78835890332908,161.37888531871403,157.78458220625205,155.7400107222672,154.85351926265284,154.67052998592578,154.7388486132056,154.67423303501926,154.2306371044981,153.3814267726931,152.4194967545968,152.09294234640316,153.82026598088657
