timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 08:30:00+00:00,1106.316,3432835.567431561,3432832.16904,2144746.4070555046,1288085.7619844954,0.0,1288089.1603760566,3432.8321690400003,3432.8355674315612,3432832.16904,185.153910031371,6,1.6982592476613263,0.0002521188144100281,False,0,none,0.013359915691751129,0.013359915691751129,0.012023924122576015,0.0,0.0013359915691751132,0.021,0.008976075877423986,0.021,224.13980564964885,267.8000756129862,182.0,182.0,296.80849972286103,228.63948419270253,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16229657740763,True,1840878.2044686412,1840.8782044686411,B,0.0,111320055684.61758,30.922237690171553,20.633425472063248,296.80849972286103,153.4108792220144,259.0052293289886,154.65889543718373,153.78438155961302,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.798965183969398,-63.17386117505768,303868.20258686354,303880.7381062609,303868.20258686354,0.0,-63161.32565566033,12.53551939735189,0.0,193.80781324792744,170.51572558773972,164.05882881384528,159.51461677590194,156.67926413045026,155.22189230473396,154.71405599338485,154.69456817708476,154.7345663796277,154.50453215363206,153.84875330565745,152.87385069484938,152.06205785514888,152.4365389097721,174.33602690308007,166.81995094150298,161.39792927297998,157.79213280750918,155.73819125128185,154.84517007852332,154.65876371440186,154.72659887348334,154.66378462920255,154.22309782350018,153.37609233687465,152.41303496697077,152.0782209006594,153.78438155961302
2026-07-15 08:40:00+00:00,1111.319,3448359.162478845,3448356.17786,2146837.3725597397,1301518.8053002604,0.0,1301521.7899191054,3448.35617786,3448.359162478845,3448356.17786,185.1781373932496,6,1.711304750211326,0.0002554131850026845,False,0,none,0.013423865713082688,0.013423865713082688,0.01208147914177442,0.0,0.001342386571308269,0.021,0.008918520858225582,0.021,224.42697032716202,268.12075365540187,182.0,182.0,296.80372267471,228.96873309534837,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15372534397926,True,1840878.2044686412,1840.8782044686411,B,0.0,111465719298.26561,30.96269980507378,20.66042455410389,296.80372267471,153.37663343429483,260.73504121221526,154.64682812673792,153.74859262315806,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.809498366666129,-63.19909618038786,305959.16809109866,305971.7855937637,305959.16809109866,0.0,-63186.4786777228,12.617502665059874,0.0,194.5494342085951,170.55339160182277,164.08129757834206,159.52600299681438,156.68095758876106,155.2161446379497,154.70360297509487,154.68222317260137,154.7228071897068,154.49505630798333,153.84196245170844,152.86821560442533,152.05326782425962,152.41618264685832,174.4071198661249,166.85186120929103,161.4172195260742,157.79986002089993,155.73648303607496,154.83687757200406,154.64701470762233,154.71434434324584,154.65332687761727,154.21556031108108,153.37078256986368,152.40662652267986,152.06357934769295,153.74859262315806
2026-07-15 08:50:00+00:00,1115.845,3462398.677008743,3462400.0842999998,2148757.3805206055,1313642.7037793943,1.4072912568226457,1313641.2964881377,3462.4000843,3462.398677008743,3462400.0842999998,185.19979503465436,6,1.7229665571215662,0.0002583898914751484,False,0,none,0.013481709835096228,0.013481709835096228,0.012133538851586606,0.0,0.001348170983509622,0.021,0.008866461148413395,0.021,224.68369840667802,268.4080515010205,182.0,182.0,296.79933105658665,229.26369274376086,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14606320756997,True,1840878.2044686412,1840.8782044686411,B,0.0,111612519731.00058,31.003477703055715,20.68763434814752,296.79933105658665,153.34268732189747,262.38605213021,154.63478933577727,153.7129117021987,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.820035780022847,-63.224480140306724,307879.1760519641,307891.86803192354,307879.1760519641,0.0,-63211.78816034729,12.691979959432501,0.0,195.29368496962783,170.5918381375619,164.10401336522528,159.53757732200228,156.6827803948145,155.21047312514708,154.69318348943457,154.6698828693723,154.71103912935993,154.48557314649122,153.835179260846,152.86261327470464,152.04454100834263,152.39591985549504,174.48148975681642,166.88406836361924,161.43674059665568,157.80775436376342,155.73488137813655,154.82864028398475,154.63528310537419,154.70208525410897,154.64285896505947,154.20802219767907,153.36549398576767,152.4002686047972,152.04901924702733,153.7129117021987
2026-07-15 09:00:00+00:00,1119.931,3475080.3770920867,3475078.69714,2150519.4995651916,1324559.1975748083,0.0,1324560.8775268951,3475.07869714,3475.0803770920866,3475078.69714,185.21915718160375,6,1.7333923285558512,0.0002610759969585326,False,0,none,0.01353392627943965,0.01353392627943965,0.012180533651495686,0.0,0.0013533926279439643,0.021,0.008819466348504315,0.021,224.91327488814167,268.6654796605628,182.0,182.0,296.79561005917265,229.52797257310087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13921123943223,True,1840878.2044686412,1840.8782044686411,B,0.0,111760362164.22574,31.04454504561826,20.7150372793516,296.79561005917265,153.3090342685049,263.9616183566123,154.62277870791522,153.67735013252624,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.8305774465732245,-63.249999302264754,309641.29509655025,309654.05467752926,309641.29509655025,0.0,-63237.23972128576,12.759580978992744,0.0,196.04019147507668,170.63108254503194,164.1269610830349,159.54932967194708,156.684726875621,155.20487539298108,154.682797172661,154.65754762374067,154.69926216734993,154.47608151726948,153.82840132426918,152.85704077207362,152.0358759098471,152.3757542205861,174.55927994250166,166.91655281116684,161.45647813921366,157.81580703670022,155.7333819076919,154.8204568503696,154.62356903461202,154.68982183019293,154.63238015616545,154.20048131078414,153.36022336538085,152.39395857468355,152.03454193084664,153.67735013252624
2026-07-15 09:10:00+00:00,1123.611,3486495.758420257,3486497.51634,2152135.048321414,1334362.4680185863,1.7579197431914508,1334360.7100988433,3486.49751634,3486.495758420257,3486497.51634,185.2364715851493,6,1.7427154689265478,0.00026349678374283647,False,0,none,0.01358095504821695,0.01358095504821695,0.012222859543395255,0.0,0.001358095504821695,0.021,0.008777140456604746,0.021,225.11790832489217,268.8954308056048,182.0,182.0,296.7920986517165,229.76403323888667,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13310145266348,True,1840878.2044686412,1840.8782044686411,B,0.0,111909158578.45303,31.08587738290362,20.74261703310385,296.7920986517165,153.27566832963157,265.4649740455472,154.61079588962156,153.64191818836727,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.841123386736386,-63.27564097896376,311256.84385277244,311269.66469112196,311256.84385277244,0.0,-63262.82014061423,12.820838349522091,0.0,196.78860517226,170.67114460042447,164.15012679753417,159.5612507097191,156.68679176697702,155.19934923276242,154.67244368326712,154.6452177712427,154.68747629114435,154.46658037671543,153.8216264303518,152.8514953748801,152.0272710794737,152.35568897895763,174.6406340275302,166.9492965201205,161.47641880822326,157.82400984078328,155.73198054289085,154.81232598934244,154.6118726101792,154.67755428903592,154.6218897867603,154.1929356528956,153.3549677257792,152.38769395091788,152.0201485281512,153.64191818836727
2026-07-15 09:20:00+00:00,1126.912,3496738.893561925,3496740.32128,2153613.774229789,1343126.5470502106,1.427718074992299,1343125.1193321357,3496.74032128,3496.7388935619247,3496740.32128,185.25190481193383,6,1.7510256679643703,0.0002656695999266167,False,0,none,0.013623141087830902,0.013623141087830902,0.012260826979047812,0.0,0.00136231410878309,0.021,0.008739173020952189,0.021,225.29996319579857,269.1004360891376,182.0,182.0,296.78906720866155,229.97447665466572,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12766308362637,True,1840878.2044686412,1840.8782044686411,B,0.0,112058826809.99553,31.127451891665423,20.770358380178067,296.78906720866155,153.24258523624874,266.8992514861096,154.5988405309593,153.60662522628311,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.851673618969999,-63.30139340167948,312735.56976114784,312748.44597250567,312735.56976114784,0.0,-63288.51719032164,12.876211357841385,0.0,197.53859958720915,170.71204615683888,164.1734975516257,159.57333172041265,156.68897014492276,155.19389257079905,154.66212269595508,154.63289362903313,154.6756815048972,154.4570687747943,153.81485253634602,152.8459745414117,152.0187251055759,152.33572697785885,174.7256950104603,166.98228280193374,161.49655010076904,157.8323550808579,155.73067344142834,154.80424648563664,154.60019393513153,154.6652828428015,154.61138725464338,154.18538337717746,153.34972428602177,152.38147238435988,152.0058399888459,153.60662522628311
2026-07-15 09:30:00+00:00,1129.861,3505891.38408699,3505890.89134,2154964.6431600265,1350926.2481799736,0.0,1350926.7409269633,3505.89089134,3505.89138408699,3505890.89134,185.26563518833044,6,1.7584189475625465,0.00026761365375919076,False,0,none,0.013660832271625165,0.013660832271625165,0.012294749044462648,0.0,0.0013660832271625168,0.021,0.008705250955537354,0.021,225.46134404828356,269.28255770238667,182.0,182.0,296.78641655001104,230.16142256761628,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12283857386194,True,1840878.2044686412,1840.8782044686411,B,0.0,112209290081.4991,31.169247244860863,20.798247089717048,296.78641655001104,153.20978064171229,268.2674717169511,154.5869122865041,153.57147977441525,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.862228159909309,-63.327245635856094,314086.4386913854,314099.3648084737,314086.4386913854,0.0,-63314.31951876779,12.926117088303727,0.0,198.2898683658062,170.75381091414857,164.19706126627125,159.58556454507342,156.69125738879555,155.1885034529504,154.65183389894688,154.62057549735846,154.6638778278868,154.44754584599505,153.8080777517396,152.8404758918145,152.01023660973914,152.31587071252403,174.81460461928756,167.01549618771585,161.51686026599486,157.84083551034675,155.72945697333387,154.79621718203902,154.58853310120674,154.65300769887236,154.60087201380418,154.17782277275342,153.34449044689157,152.3752916441508,151.99161709999794,153.57147977441525
2026-07-15 09:40:00+00:00,1132.477,3514009.5842469777,3514008.18238,2156195.089311664,1357813.0930683361,0.0,1357814.4949353135,3514.00818238,3514.0095842469777,3514008.18238,185.277806353193,6,1.7649726517192903,0.00026934378642022583,False,0,none,0.013694275607724356,0.013694275607724356,0.012324848046951921,0.0,0.0013694275607724349,0.021,0.00867515195304808,0.021,225.60341615150367,269.4432701528957,182.0,182.0,296.78404275640276,230.32638688775714,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11858651909233,True,1840878.2044686412,1840.8782044686411,B,0.0,112360476082.48686,31.21124335624635,20.826269758809474,296.78404275640276,153.17725188957044,269.57254042662873,154.57501081531964,153.53648964645978,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.872787024480028,-63.35318742431505,315316.884843023,315329.8557372525,315316.884843023,0.0,-63340.2165300856,12.970894229452824,0.0,199.04212145426015,170.79646410287418,164.2208065919739,159.59794148076514,156.6936491240893,155.18318001960446,154.64157698863258,154.60826366143638,154.65206529301108,154.43801079757787,153.80130031536365,152.8349971818855,152.00180423750697,152.2961223723457,174.90750254539714,167.0489222518746,161.53733817718413,157.84944425238828,155.7283276812869,154.78823696628015,154.57689018890855,154.64072906085954,154.59034356717012,154.17025224528584,153.33926376332175,152.3691495973382,151.97748050433967,153.53648964645978
2026-07-15 09:50:00+00:00,1134.78,3521152.458855533,3521154.2531999997,2157311.5905912537,1363842.662608746,1.7943444666452706,1363840.8682642793,3521.1542532,3521.152458855533,3521154.2531999997,185.2885212736066,6,1.770742224249716,0.00027087189664567156,False,0,none,0.013723724925631285,0.013723724925631285,0.012351352433068157,0.0,0.0013723724925631276,0.021,0.008648647566931844,0.021,225.72749713302858,269.5840053209751,182.0,182.0,296.7818363006087,230.47084130941766,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11486710356493,True,1840878.2044686412,1840.8782044686411,B,0.0,112512316395.20563,31.253421220890452,20.854413706069195,296.7818363006087,153.14499621293777,270.81724935882505,154.5631357811613,153.50166201762826,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.8833502259953105,-63.379209091692196,316433.3861226124,316446.39695630095,316433.3861226124,0.0,-63366.19825800363,13.0108336885678,0.0,199.79508282472506,170.84003224550926,164.24472281469946,159.6104552171242,156.69614118633564,155.17792048999587,154.63135166630727,154.5959583926454,154.64024394565757,154.42846290179008,153.7945185804965,152.82953628624753,151.99342665284482,152.27648387169654,175.00452576181917,167.0825474954208,161.55797324587186,157.85817474679018,155.72728225384125,154.7803047621123,154.56526526748502,154.6284471292682,154.57980146179594,154.16267030404902,153.33404192600327,152.36304419524154,151.9634307125226,153.50166201762826
2026-07-15 10:00:00+00:00,1136.784,3527373.112980049,3527372.5449600006,2158319.958103774,1369052.5868562264,0.0,1369053.1548762752,3527.3725449600006,3527.373112980049,3527372.5449600006,185.29787932358087,6,1.7757811742358456,0.00027220855501692773,False,0,none,0.01374936160220822,0.01374936160220822,0.0123744254419874,0.0,0.0013749361602208212,0.021,0.008625574558012602,0.021,225.83489173589015,269.70616116639985,182.0,182.0,296.78005831261373,230.59622231220996,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11164180576537,True,1840878.2044686412,1840.8782044686411,B,0.0,112664746094.21353,31.295762803948204,20.882666897417927,296.78005831261373,153.11301198937298,272.0042917888896,154.55128685205216,153.467003505272,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.893917776242904,-63.40530148555981,317441.75363513274,317454.7998320666,317441.75363513274,0.0,-63392.25528862598,13.046196933828469,0.0,200.54848932002864,170.88454288627716,164.26879974821614,159.62309876352722,156.69872957927453,155.17272314371465,154.62115763404884,154.58365994978348,154.62841384265164,154.418901487498,153.78773099846225,152.82409117946085,151.98510253124323,152.2569568826286,175.1058078265582,167.11635921906506,161.5787553290444,157.86702069259695,155.72631749632902,154.77241951951822,154.5536583948216,154.61616210222851,154.5692452837743,154.15507554812962,153.32882274164848,152.3569734586621,151.9494681158407,153.467003505272
2026-07-15 10:10:00+00:00,1138.505,3532709.522304768,3532712.7047,2159225.35190975,1373487.35279025,3.18239523191005,1373484.170395018,3532.7127047,3532.709522304768,3532712.7047,185.3059789053878,6,1.780142487516514,0.00027336508799461444,False,0,none,0.013771391603666328,0.013771391603666328,0.012394252443299695,0.0,0.0013771391603666326,0.021,0.008605747556700306,0.021,225.92635490897456,269.8105764959955,182.0,182.0,296.7783513288932,230.7033921353325,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10888719230047,True,1840878.2044686412,1840.8782044686411,B,0.0,112817703355.46262,31.33825093207295,20.911017873627777,296.7783513288932,153.08129709592902,273.1362433269016,154.53946370053234,153.43252020826543,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.904489685559522,-63.43145589970973,318347.1474411089,318360.22464818385,318347.1474411089,0.0,-63418.37869263475,13.077207074980834,0.0,201.3020887116528,170.93002442707694,164.2930276934664,159.63586542169085,156.7014104596541,155.16758631444557,154.61099459367978,154.57136857963073,154.6165750514156,154.4093259361392,153.7809361114475,152.8186599284921,151.97683055849177,152.23754285235137,175.21147836071367,167.15034547287678,161.59967469089506,157.87597602480687,155.72543031941825,154.76458021115778,154.54206961763154,154.6038741756824,154.55867465568176,154.14746666009785,153.32360412439567,152.35093547216405,151.93559299379032,153.43252020826543
2026-07-15 10:20:00+00:00,1139.952,3537203.09561994,3537202.6588799995,2160032.154260071,1377170.5046199285,0.0,1377170.9413598694,3537.2026588799995,3537.20309561994,3537202.6588799995,185.31287695643488,6,1.783856822695725,0.0002743476428488552,False,0,none,0.013789930472899833,0.013789930472899833,0.01241093742560985,0.0,0.001378993047289983,0.021,0.008589062574390151,0.021,226.00293001824986,269.89836159856117,182.0,182.0,296.77709425880914,230.7934913984312,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1065729310027,True,1840878.2044686412,1840.8782044686411,B,0.0,112971128989.36447,31.380869163712354,20.939455663773938,296.77709425880914,153.04985082650694,274.21558803103665,154.52766600264542,153.39821778244456,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.915065962894571,-63.45766401029778,319153.94979142956,319167.0538467236,319153.94979142956,0.0,-63444.55995500379,13.10405529399577,0.0,202.05563842438792,170.976505841856,164.3173973297174,159.64874871169104,156.70418009432873,155.16250837063703,154.6008622421412,154.55908451808136,154.60472764913763,154.3997356738044,153.77413253655317,152.81324067390852,151.96860942291877,152.21824303321554,175.32166236165534,167.18449493000875,161.6207219109799,157.88503485718124,155.72461770982954,154.75678582224108,154.53049897111217,154.5915835441541,154.5480892318758,154.13984239285736,153.3183840766854,152.34492836925673,151.9218055250763,153.39821778244456
2026-07-15 10:30:00+00:00,1141.136,3540876.0386371496,3540876.5398399993,2160744.1175872423,1380132.422252757,0.5012028496712446,1380131.9210499073,3540.876539839999,3540.8760386371496,3540876.5398399993,185.31865216622592,6,1.7869665510447135,0.0002751651005982632,False,0,none,0.013805121585273,0.013805121585273,0.012424609426745701,0.0,0.0013805121585272993,0.021,0.0085753905732543,0.021,226.06502093462143,269.96997453325514,182.0,182.0,296.7759269784798,230.86699106949635,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10468611247794,True,1840878.2044686412,1840.8782044686411,B,0.0,113124966062.69249,31.423601684081248,20.967969715153384,296.7759269784798,153.0186720057222,275.2446975415074,154.5158934376916,153.36410148017148,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.925646615861267,-63.48391780017711,319865.9131186011,319879.04001354077,319865.9131186011,0.0,-63470.79090523743,13.126894939676276,0.0,202.80890369731225,171.02401647648963,164.34189966181899,159.66174233588606,156.70703483943186,155.15748770618498,154.59076026928463,154.5468079906381,154.59287172218723,154.39013016710513,153.7673189577458,152.80783162061456,151.9604378119848,152.19905849868323,175.43647961160667,167.21879682034418,161.64188783504676,157.89419145146434,155.72387671443863,154.74903534490014,154.51894647862133,154.57929040112913,154.53748869606028,154.13220156278064,153.31316067922097,152.33895032455632,151.9081057932833,153.36410148017148
2026-07-15 10:40:00+00:00,1142.063,3543755.889741751,3543752.9652200006,2161364.3164440026,1382388.648775998,0.0,1382391.5732977483,3543.7529652200005,3543.7558897417507,3543752.9652200006,185.32333499425656,6,1.789488073830455,0.0002758209149444305,False,0,none,0.01381704091268028,0.01381704091268028,0.012435336821412252,0.0,0.001381704091268027,0.021,0.008564663178587749,0.021,226.113310352095,270.02614191736325,182.0,182.0,296.7751010229355,230.92463756585437,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10320693582352,True,1840878.2044686412,1840.8782044686411,B,0.0,113279159491.68694,31.46643319213526,20.996549817865983,296.7751010229355,152.9877604405933,276.22585230874984,154.50414568710207,153.33017620265446,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.936231650778333,-63.51020950239277,320486.1119753613,320499.25782646914,320486.1119753613,0.0,-63497.06365128496,13.145851107808994,0.0,203.56165641359362,171.0725857952667,164.36652594165574,159.6748401252642,156.70997110906572,155.15252272613995,154.58068835427386,154.53453921310302,154.58100736554474,154.38050891762813,153.76049411458771,152.80243102445792,151.9523144065717,152.17999016420404,175.55604404798862,167.25324083936133,161.6631635089395,157.90344017598963,155.72320441887337,154.74132777059427,154.50741215123858,154.56699493958942,154.5268727580646,154.12454304053986,153.30793207749375,152.3329995431521,151.89449379415697,153.33017620265446
2026-07-15 10:50:00+00:00,1142.74,3545856.387511117,3545853.6556,2161895.362855898,1383958.292744102,0.0,1383961.0246552187,3545.8536556000004,3545.8563875111167,3545853.6556,185.32697692855132,6,1.7914491153738084,0.0002763209060762852,False,0,none,0.013825779964700963,0.013825779964700963,0.012443201968230866,0.0,0.0013825779964700968,0.021,0.008556798031769135,0.021,226.14803905864443,270.06713848689566,182.0,182.0,296.7743762059955,230.96671335590347,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10212766831467,True,1840878.2044686412,1840.8782044686411,B,0.0,113433655764.40463,31.50934882344573,21.02518605335138,296.7743762059955,152.95711565266217,277.16122980928395,154.49242243390427,153.29644653156916,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.946821072702744,-63.53653154646387,321017.1583872569,321030.3194092924,321017.1583872569,0.0,-63523.37052442832,13.161022035550559,0.0,204.31367388144315,171.1222431760273,164.39126762185035,159.6880360076245,156.71298535669848,155.1476118381718,154.57064616336737,154.5222783918936,154.5691346823709,154.37087145857177,153.75365679551905,152.79703718432066,151.94423787773536,152.16103879991,175.68046318739857,167.28781709023102,161.68454013652425,157.91277547910977,155.72259793358504,154.73366208499257,154.49589598730515,154.55469735233058,154.51624115193806,154.11686574553667,153.3026964734744,152.32707425388728,151.8809694397012,153.29644653156916
2026-07-15 11:00:00+00:00,1143.171,3547190.146472241,3547191.0227399995,2162339.284726542,1384851.7380134575,0.8762677586637437,1384850.8617456988,3547.1910227399994,3547.190146472241,3547191.0227399995,185.32959612907214,6,1.7928594541157565,0.0002766672603727073,False,0,none,0.013831389190650197,0.013831389190650197,0.012448250271585177,0.0,0.0013831389190650193,0.021,0.008551749728414824,0.021,226.1694856293252,270.09326576651455,182.0,182.0,296.77375502957295,230.99352825833964,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10144001555645,True,1840878.2044686412,1840.8782044686411,B,0.0,113588402590.14412,31.552334052817812,21.053868729409142,296.77375502957295,152.92673769350458,278.052913550868,154.48072336168565,153.26291676276242,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.957414885453474,-63.56287650438209,321461.0802579008,321474.25273685995,321461.0802579008,0.0,-63549.70402542298,13.172478959109867,0.0,205.06473763707808,171.17301768893128,164.41611630390076,159.70132397204662,156.71607405432533,155.1427534429513,154.5606333473824,154.51002572438836,154.55725378358923,154.36121735112002,153.74680583052063,152.79164843342107,151.9362068830709,152.14220504444444,175.80983757308937,167.3225160230741,161.70600903643162,157.9221918619693,155.72205437965184,154.72603726282057,154.4843979720067,154.54239783226708,154.505593633893,154.10916864003363,153.29745211695828,152.32117270250185,151.86753256283458,153.26291676276242
2026-07-15 11:10:00+00:00,1143.359,3547775.3118597073,3547774.3754599993,2162697.93614172,1385076.4393182793,0.0,1385077.375717987,3547.774375459999,3547.7753118597075,3547774.3754599993,185.33121360564058,6,1.7937304030372445,0.0002768623352207133,False,0,none,0.013833907594076796,0.013833907594076796,0.012450516834669117,0.0,0.001383390759407679,0.021,0.008549483165330884,0.021,226.1781001634318,270.1050009207704,182.0,182.0,296.77348773207586,231.00557221790427,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10113119680145,True,1840878.2044686412,1840.8782044686411,B,0.0,113743348795.07239,31.595374665297886,21.082588360852952,296.77348773207586,152.89662675867365,278.90290774939865,154.4690481535294,153.22959094071783,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.968013091633621,-63.589237080881176,321819.731673079,321832.9119613286,321819.731673079,0.0,-63576.05679263163,13.18028824954672,0.0,205.8146335570196,171.22493785479702,164.44106367974487,159.71469802874975,156.71923366865664,155.1379459229293,154.5506495385468,154.4977813992303,154.54536478757777,154.3515461807257,153.73994008326255,152.78626312965122,151.92822006191486,152.1234894180806,175.94426016330158,167.35732836293732,161.72756159134755,157.93168384620958,155.72157087160423,154.7184522613428,154.47291807662958,154.5300965728557,154.4949299802817,154.10145072285442,153.29219729588078,152.31529314337413,151.8541829210014,153.22959094071783
2026-07-15 11:20:00+00:00,1143.304,3547603.688545058,3547603.71376,2162972.398583201,1384631.315176799,0.025214942172169685,1384631.2899618568,3547.60371376,3547.603688545058,3547603.71376,185.33186330424616,6,1.7940802407479168,0.00027690909930861395,False,0,none,0.013833340041649747,0.013833340041649747,0.012450006037484774,0.0,0.0013833340041649739,0.021,0.008549993962515228,0.021,226.17368376105418,270.1021367741443,182.0,182.0,296.77333173270733,231.00263270499232,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10120656636897,True,1840878.2044686412,1840.8782044686411,B,0.0,113898443858.60892,31.638456627391367,21.111335583578317,296.77333173270733,152.866783534948,279.7131222435106,154.45739649050162,153.1964728960025,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.978615692638033,-63.61560602647395,322094.19411456014,322107.37858735654,322094.19411456014,0.0,-63602.42155367759,13.18447279636166,0.0,206.563149817967,171.2780313708687,164.46610146272732,159.72815216166515,156.7224606327678,155.13318762879427,154.5406943465604,154.4855455966254,154.53346781995205,154.3418575530497,153.7330584422202,152.78087964435997,151.920276029245,152.10489233642357,176.08381566034708,167.39224502516203,161.74918918917933,157.94124593630744,155.72114449722412,154.71090601255366,154.46145625756282,154.51779376861523,154.4842499854435,154.09371102236975,153.28693032532055,152.30943382983725,151.8409201994438,153.1964728960025
2026-07-15 11:30:00+00:00,1143.007,3546682.4993483867,3546682.1405800004,2163163.386199975,1383518.7543800254,0.0,1383519.1131484117,3546.6821405800006,3546.6824993483865,3546682.1405800004,185.33153022407828,6,1.793900889888306,0.00027680637107729486,False,0,none,0.013829696323807955,0.013829696323807955,0.01244672669142716,0.0,0.0013829696323807948,0.021,0.008553273308572841,0.021,226.15639461160188,270.08483994310944,182.0,182.0,296.77340857512684,230.98488069683196,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1016617633141,True,1840878.2044686412,1840.8782044686411,B,0.0,114053637693.00725,31.681566025835348,21.140101113707534,296.77340857512684,152.8372085530661,280.48538683618324,154.4457680507127,153.16356626284994,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.9892226886561035,-63.64197610842471,322285.18173133384,322298.3667723092,322285.18173133384,0.0,-63628.79106744935,13.185040975360607,0.0,207.31007637130625,171.3323248929227,164.49122135338303,159.74168030489014,156.7257513318726,155.12847687252344,154.5307673564068,154.47331848831425,154.5215630133804,154.3321510919911,153.72615981642727,152.77549635702434,151.9123733728733,152.0864141172621,176.22857994731524,167.42725707000307,161.7708831931762,157.95087260018468,155.72077230691374,154.7033974188522,154.45001245554374,154.50548961531982,154.4735534607384,154.0859485932223,153.28164954224602,152.3035930094195,151.82774401249338,153.16356626284994
2026-07-15 11:40:00+00:00,1142.465,3544998.2808607235,3545000.3470999994,2163271.0847693486,1381729.2623306508,2.066239275969565,1381727.1960913746,3545.0003470999995,3544.9982808607233,3545000.3470999994,185.33022629560674,6,1.7931987745574816,0.00027655462307026556,False,0,none,0.01382294209065888,0.01382294209065888,0.012440647881592992,0.0,0.001382294209065887,0.021,0.008559352118407009,0.021,226.1259438025184,270.0527989178316,182.0,182.0,296.77359627920987,230.9519963394317,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10250513215743,True,1840878.2044686412,1840.8782044686411,B,0.0,114208880326.33882,31.724688979538563,21.168875688829996,296.77359627920987,152.80790296107807,281.2214470618512,154.43416250750232,153.1308745116479,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-7.999834078665172,-63.66834005441222,322392.8803007076,322406.06227370136,322392.8803007076,0.0,-63655.158081418456,13.181972993763338,0.0,208.05520378768097,171.38784374734772,164.51641497356073,159.75527629756934,156.72910207611275,155.12381191416839,154.52086812432353,154.46110023772454,154.50965050745734,154.32242643610778,153.71924312741663,152.77011164486072,151.9045106474279,152.0680549922465,176.37861941998497,167.4623556209817,161.79263488735037,157.96055823403475,155.7204512946157,154.69592534547746,154.43858659453178,154.4931843104632,154.46284023272568,154.07816251013261,153.2763532956131,152.29776891486983,151.81465390586396,153.1308745116479
2026-07-15 11:50:00+00:00,1141.675,3542545.7663763934,3542549.0244999994,2163295.2470406503,1379253.777459349,3.258123605977744,1379250.519335743,3542.549024499999,3542.545766376393,3542549.0244999994,185.32792972936704,6,1.7919621619668646,0.0002761513462098148,False,0,none,0.013813038116106497,0.013813038116106497,0.012431734304495849,0.0,0.0013813038116106489,0.021,0.008568265695504153,0.021,226.08223778284903,270.00590471209705,182.0,182.0,296.77401546304657,230.90386750388652,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10373981572718,True,1840878.2044686412,1840.8782044686411,B,0.0,114364121642.71127,31.7678115674198,21.197650019851093,296.77401546304657,152.77886795885598,281.9229752155288,154.42257952791257,153.0984009743106,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.010449860417634,-63.6946905147666,322417.042572009,322430.2178021862,322417.042572009,0.0,-63681.515284589404,13.175230177192134,0.0,208.7983226131303,171.4446116452543,164.54167380866667,159.76893384432026,156.73250907641392,155.11919094988667,154.51099617393749,154.44889099994916,154.49773044867237,154.3126832357815,153.71230730256002,152.76472387396416,151.8966863686942,152.0498151153388,176.533990288747,167.49753178847544,161.81443542676902,157.97029712989223,155.72017837987295,154.68848861309962,154.4271785803747,154.48087805368738,154.4521101418392,154.07035186281104,153.2710399378448,152.2919597559251,151.80164935728547,153.0984009743106
2026-07-15 12:00:00+00:00,1140.633,3539316.74891468,3539315.7610199996,2163235.5435537333,1376080.2174662664,0.0,1376081.2053609465,3539.3157610199996,3539.31674891468,3539315.7610199996,185.32463346984994,6,1.7901872529961054,0.00027559529326554207,False,0,none,0.0137999355079154,0.0137999355079154,0.01241994195712386,0.0,0.0013799935507915403,0.021,0.008580058042876142,0.021,226.0251212389711,269.9439822523142,182.0,182.0,296.7747888398311,230.84031410209647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10537082874993,True,1840878.2044686412,1840.8782044686411,B,0.0,114519311332.99103,31.81091981471973,21.226414781858505,296.7747888398311,152.75010479586385,282.59157510870364,154.4110187713568,153.06614885570198,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.021070030427005,-63.72102005623581,322357.3390850923,322370.5038558269,322357.3390850923,0.0,-63707.855285501224,13.164770734583726,0.0,209.53922351363397,171.5026504413668,164.56698917650513,159.7826464941466,156.73596843139546,155.11461210523467,154.5011509938869,154.43669092151657,154.485802990343,154.30292115184798,153.70535127182433,152.75933139495584,151.888899010842,152.03169456710918,176.69473801278218,167.53277662566734,161.83627581235962,157.98008345890656,155.71995039831813,154.6810859936544,154.41578829984064,154.4685710469025,154.44136304183948,154.06251575368753,153.26570782088666,152.28616371534739,151.78872977649888,153.06614885570198
2026-07-15 12:10:00+00:00,1139.331,3535277.6899059634,3535275.7331399997,2163090.6745729996,1372185.058567,0.0,1372187.0153329636,3535.27573314,3535.2776899059636,3535275.7331399997,185.3203258034743,6,1.7878677403323309,0.0002748839693509121,False,0,none,0.0137835365033837,0.0137835365033837,0.01240518285304533,0.0,0.0013783536503383705,0.021,0.008594817146954672,0.021,225.95384090606228,269.8662203864853,182.0,182.0,296.77566748541255,230.76050306304433,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10742009119969,True,1840878.2044686412,1840.8782044686411,B,0.0,114674398312.71977,31.853999531311047,21.255160506231714,296.77566748541255,152.72161543777,283.2287698537179,154.39947988709278,153.0341212702732,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.03169458393645,-63.747321056666486,322212.4701043587,322225.620604574,322212.4701043587,0.0,-63734.170556451165,13.15050021532079,0.0,210.27769485287848,171.56197976680053,164.59235214046518,159.7964075812582,156.7394760912371,155.1100734172445,154.49133203205918,154.42450014043033,154.47386829269934,154.29313985152152,153.69837395794883,152.7539325297295,151.88114699764117,152.01369336642742,176.8608964741842,167.56808101688105,161.8581468189827,157.9899112245102,155.71976407583483,154.67371619973915,154.40441561877768,154.45626349495183,154.43059879788714,154.0546532904866,153.26035528377417,152.2803789368908,151.77589450607005,153.0341212702732
2026-07-15 12:20:00+00:00,1137.761,3530403.1174109927,3530404.11734,2162858.672527594,1367545.4448124059,0.9999290071427822,1367544.4448833987,3530.40411734,3530.4031174109928,3530404.11734,185.31494991984297,6,1.7849730337615881,0.0002740108949796042,False,0,none,0.013763736823237272,0.013763736823237272,0.012387363140913545,0.0,0.0013763736823237272,0.021,0.008612636859086456,0.021,225.8678231348219,269.77199399379265,182.0,182.0,296.7766434761612,230.66379206502944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10990480470832,True,1840878.2044686412,1840.8782044686411,B,0.0,114829330321.54523,31.89703620042923,21.283877506395584,296.7766434761612,152.69340195269012,283.83601192490147,154.3879625121446,153.0023212670829,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.042323514876959,-63.7735856430567,321980.46805895277,321993.6003521479,321980.46805895277,0.0,-63760.45334986158,13.132293195121747,0.0,211.01352146126484,171.62261667385837,164.61775343888232,159.81021017704197,156.7430278279359,155.1055728193016,154.48153869040888,154.41231878595107,154.4619265230594,154.28333900553807,153.69137426910123,152.74852556112282,151.87342869488313,151.99581147750544,177.0324871263983,167.6034355799647,161.88003893521187,157.99977422264644,155.71961600611678,154.66637787498192,154.39306038011284,154.44395560615192,154.41981728538136,154.0467635807848,153.25498064294626,152.2746035152097,151.7631428201696,153.0023212670829
2026-07-15 12:30:00+00:00,1135.913,3524670.059956042,3524669.88422,2162537.4978410504,1362132.3863789495,0.0,1362132.5621149917,3524.66988422,3524.670059956042,3524669.88422,185.30846255496198,6,1.781479837287236,0.0002729705572486335,False,0,none,0.01374041032986002,0.01374041032986002,0.012366369296874017,0.0,0.0013740410329860023,0.021,0.008633630703125984,0.021,225.7666123726198,269.6607950166653,182.0,182.0,296.777958173799,230.549658741482,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1128392788977,True,1840878.2044686412,1840.8782044686411,B,0.0,114984053880.16827,31.94001496671341,21.312555869840402,296.777958173799,152.66546667551765,284.4146975722708,154.3764662691353,152.97075184633673,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.05295681582556,-63.79980569160557,321659.2933724093,321672.4033966837,321659.2933724093,0.0,-63786.695667331165,13.110024274406896,0.0,211.746485123031,171.68457529899126,164.64318342963347,159.82404705282946,156.74661921198867,155.10110812905089,154.471770320603,154.40014697823116,154.44997785597968,154.273518286179,153.68435109357944,152.7431087252877,151.8657424045483,151.97804881453123,177.20951822082841,167.63883058720904,161.90194231830375,158.00966601173027,155.71950263344377,154.6590695864072,154.3817224020621,154.4316475926247,154.40901838926607,154.0388457283095,153.2495821854062,152.26883548845234,151.7504739230419,152.97075184633673
2026-07-15 12:40:00+00:00,1133.775,3518032.347466933,3518035.7984999996,2162124.422775878,1355911.3757241215,3.4510330664925277,1355907.924691055,3518.0357984999996,3518.032347466933,3518035.7984999996,185.30082935155738,6,1.7773696508385797,0.00027175799941682975,False,0,none,0.013713408357522903,0.013713408357522903,0.012342067521770613,0.0,0.0013713408357522907,0.021,0.008657932478229389,0.021,225.6491352034652,269.531468538919,182.0,182.0,296.77935950169683,230.41691656747957,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1162551238824,True,1840878.2044686412,1840.8782044686411,B,0.0,115138513877.62045,31.982920521561237,21.341185381622843,296.77935950169683,152.63781224568487,284.96615157161557,154.36499076385218,152.93941597997616,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.063594477950383,-63.8259727489386,321246.218307237,321259.30183590355,321246.218307237,0.0,-63812.8892202721,13.083528666495113,0.0,212.47636287397503,171.74786648754218,164.66863202270426,159.83791063467677,156.75024558413412,155.09667703379876,154.46202621882156,154.38798482793834,154.4380224734653,154.2636773648462,153.67730329330053,152.73768020231051,151.85808635760205,151.96040524722218,177.39198396088742,167.67425586957492,161.92384673929857,158.0195798761287,155.7194202318247,154.65178981526563,154.3704014760443,154.4193396707341,154.39820200314387,154.03089882832563,153.24415816025925,152.26307282915621,151.73788694722708,152.93941597997616
2026-07-15 12:50:00+00:00,1131.332,3510455.290289222,3510455.3160800003,2161616.117701608,1348839.198378392,0.02579077845439315,1348839.1725876136,3510.45531608,3510.455290289222,3510455.3160800003,185.29196935378596,6,1.7725988828078414,0.00027036353322835126,False,0,none,0.013682539377882177,0.013682539377882177,0.01231428544009396,0.0,0.0013682539377882167,0.021,0.00868571455990604,0.021,225.514687845968,269.38323139141454,182.0,182.0,296.7812072954565,230.26476030073943,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12017441376707,True,1840878.2044686412,1840.8782044686411,B,0.0,115292653210.34041,32.02573700287233,21.369755457467946,296.7812072954565,152.61044193424215,285.491650334521,154.35353558196545,152.90831664457716,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.074236490947685,-63.85207798381041,320737.9132329669,320750.96585040283,320737.9132329669,0.0,-63839.025366374495,13.052617435918364,0.0,213.20292635446043,171.81249732503824,164.69408857997485,159.8517929358341,156.7539020133921,155.09227706906285,154.45230561833313,154.3758324359245,154.42606056533685,154.25381590829434,153.67022969376686,152.73223810184206,151.850458703041,151.9428806094568,177.57986343849547,167.70970067889286,161.94574150050968,158.02950877160885,155.71936487413453,154.6445369437231,154.35909736387418,154.40703206184,154.38736802778166,154.02292196032883,153.2387067655639,152.2573134303655,151.72538095139745,152.90831664457716
2026-07-15 13:00:00+00:00,1128.567,3501872.7636490935,3501875.6869799998,2161008.3702785326,1340867.3167014671,2.9233309063129127,1340864.3933705608,3501.87568698,3501.8727636490935,3501875.6869799998,185.28182948323607,6,1.7671389525117434,0.0002687798527104424,False,0,none,0.013647592304199282,0.013647592304199282,0.012282833073779354,0.0,0.001364759230419928,0.021,0.008717166926220647,0.021,225.36170470258025,269.2144025105454,182.0,182.0,296.78312318903284,230.09146273204405,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12464329617194,True,1840878.2044686412,1840.8782044686411,B,0.0,115446412252.80586,32.068447848001625,21.398255045649567,296.78312318903284,152.5833593323293,285.9923995467553,154.34210028592963,152.87745684721,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.084882842961761,-63.878112084458806,320130.1658098915,320143.18286021566,320130.1658098915,0.0,-63865.09503413463,13.017050324175216,0.0,213.92593959391647,171.87847065999708,164.71954182269147,159.86568549477963,156.7575832581826,155.08790559836442,154.4426076822234,154.3636898926941,154.41409232966515,154.24393357558708,153.66312907543804,152.72678045032035,151.84285749747423,151.92547470504613,177.77311951916434,167.74515355458135,161.96761535886577,158.0394452741886,155.7193324027548,154.6373092418472,154.3478097947527,154.39472499297185,154.3765163700966,154.01491418191327,153.2332261367409,152.25155509274896,151.71295491679024,152.87745684721
2026-07-15 13:10:00+00:00,1125.46,3492234.097192604,3492234.8523999997,2160296.259627565,1331938.592772435,0.7552073956467211,1331937.8375650393,3492.2348524,3492.234097192604,3492234.8523999997,185.27029166427747,6,1.760926280764778,0.0002669933816800106,False,0,none,0.01360831065761411,0.01360831065761411,0.0122474795918527,0.0,0.00136083106576141,0.021,0.008752520408147302,0.021,225.18907624922247,269.02376257289427,182.0,182.0,296.78546192038505,229.89577018564043,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12969612492856,True,1840878.2044686412,1840.8782044686411,B,0.0,115599728432.71553,32.111035675754316,21.426672548249368,296.78546192038505,152.55656869438226,286.4695602298234,154.33068441114753,152.84683965632846,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.09553352049529,-63.90406520116185,319418.0551589236,319431.03171727515,319418.0551589236,0.0,-63891.088642810326,12.976558351525455,0.0,214.64515819868342,171.94578456400214,164.74497972212964,159.87957930210004,156.76128372050096,155.0835597894601,154.43293149488971,154.3515572778293,154.40211797329903,154.234030014481,153.65600016349924,152.72130517584486,151.83528069284378,151.90818731471919,177.97169760227695,167.7806021684384,161.989456436579,158.04938152063468,155.7193183954977,154.63010485256825,154.33653846183893,154.38241869762467,154.3656469419114,154.00687452151033,153.22771433295193,152.24579550957245,151.70060774329357,152.84683965632846
2026-07-15 13:20:00+00:00,1121.989,3481465.8207482556,3481464.54766,2159474.2479995936,1321990.2996604065,0.0,1321991.572748662,3481.4645476600003,3481.4658207482557,3481464.54766,185.2572722178349,6,1.7539158096033987,0.00026499365248987446,False,0,none,0.013564419572209472,0.013564419572209472,0.012207977614988525,0.0,0.0013564419572209465,0.021,0.008792022385011476,0.021,224.99505436045501,268.80942805305546,182.0,182.0,296.7880883043391,229.67574669370444,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1353853447388,True,1840878.2044686412,1840.8782044686411,B,0.0,115752535861.21092,32.1534821836697,21.45499575261759,296.7880883043391,152.53007458378806,286.9242369402405,154.31928746247303,152.81646822441863,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.106188508307973,-63.92992687610361,318596.0435309525,318608.97436842334,318596.0435309525,0.0,-63916.99603863273,12.930837470878032,0.0,215.360328141761,172.0144317953528,164.7703894020289,159.89346473590683,156.7649974050265,155.0792365927679,154.42327605401297,154.3394346592145,154.39013771241656,154.22410485866456,153.64884161945267,152.7158100952881,151.8277261252539,151.8910182001144,178.17552437326643,167.81603317873856,162.01125214154436,158.05930915494235,155.7193181344978,154.62292177756794,154.3252830187439,154.37011341641937,154.35475965923177,153.99880197261768,153.22216932564695,152.2400322533698,151.6883382443802,152.81646822441863
2026-07-15 13:30:00+00:00,1118.128,3469485.7672670498,3469484.0963199995,2158535.6885110685,1310948.407808931,0.0,1310950.0787559813,3469.4840963199995,3469.4857672670496,3469484.0963199995,185.24263930222708,6,1.746036547353043,0.0002627654212705305,False,0,none,0.013515589500629496,0.013515589500629496,0.012164030550566547,0.0,0.0013515589500629494,0.021,0.008835969449433455,0.021,224.77766936508903,268.56927289661905,182.0,182.0,296.7909841409836,229.42920668271404,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14177047730652,True,1840878.2044686412,1840.8782044686411,B,0.0,115904764667.79384,32.19576796327607,21.4832117080985,296.7909841409836,152.50388236854343,287.35748095810277,154.30790890963578,152.78634582089558,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.1168477892967,-63.9556859323631,317657.48404242715,317670.36357055686,317657.48404242715,0.0,-63942.806404233386,12.879528129713435,0.0,216.07118354889062,172.08439917068935,164.7957570123531,159.90733147803397,156.76871786639634,155.0749327138387,154.4136402605631,154.32732209226464,154.37815177320348,154.21415772386683,153.64165202973348,152.71029289719436,151.82019150067,151.87396711050835,178.3845063709358,167.85143204806215,162.0329890653402,158.06921926019817,155.71932656698408,154.61575785979647,154.31404307541968,154.35780939799662,154.34385444100872,153.99069548583356,153.2165889833237,152.23426275879427,151.67614514185982,152.78634582089558
2026-07-15 13:40:00+00:00,1113.845,3456192.9899083194,3456194.2043000003,2157472.541469932,1298721.6628300683,1.2143916809000075,1298720.4484383874,3456.1942043000004,3456.1929899083193,3456194.2043000003,185.22624436703805,6,1.7372085053281978,0.0002602912041136003,False,0,none,0.01346141693039396,0.01346141693039396,0.012115275237354565,0.0,0.0013461416930393953,0.021,0.008884724762645436,0.021,224.53450075760466,268.30068577754923,182.0,182.0,296.79412894239124,229.1534656051723,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14892474728094,True,1840878.2044686412,1840.8782044686411,B,0.0,116056340165.11485,32.23787226808746,21.51130657122204,296.79412894239124,152.47799860743916,287.77029305369797,154.29654818109174,152.756475888807,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.127511344352284,-63.981330333503706,316594.33700129075,316607.15920186107,316594.33700129075,0.0,-63968.508132933406,12.822200570299174,0.0,216.77744402658698,172.15566673322755,164.82106753611473,159.9211683845171,156.77243812828158,155.07064457162284,154.40402290410242,154.31521961917855,154.36616039288984,154.20418820134532,153.63442988728067,152.70475111455735,151.8126743727631,151.8570337950686,178.59852802315618,167.88678277417708,162.05465282364685,158.07910225266525,155.71933824493746,154.60861075712697,154.30281819241088,154.34550690057893,154.33293120678712,153.98255395552778,153.21097104674277,152.22848429548745,151.66402705918844,152.756475888807
