timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 13:50:00+00:00,1109.106,3441488.3234597,3441489.37164,2156275.8432200477,1285213.5284199524,1.0481802998110652,1285212.4802396523,3441.48937164,3441.4883234597,3441489.37164,185.20790486042677,6,1.7273333863836342,0.00025755083894858817,False,0,none,0.013401470459871032,0.013401470459871032,0.01206132341388393,0.0,0.0013401470459871029,0.021,0.008938676586116072,0.021,224.26309422344045,268.001019716045,182.0,182.0,296.79774507505715,228.84580131829418,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.156923320919,True,1840878.2044686412,1840.8782044686411,B,0.0,116207182295.137,32.27977285976028,21.539265503048995,296.79774507505715,152.4524304010653,288.1636350982545,154.28520465877114,152.72686208112435,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.138179152201536,-64.00684709550792,315397.6387514067,315410.3971324088,315397.6387514067,0.0,-63994.08871450584,12.758381002087845,0.0,217.47881335851605,172.22820696157999,164.84630463105142,159.93496338064622,156.77615061696739,155.06636826346627,154.39442264982597,154.30312726779525,154.35416382077833,154.19419585351508,153.6271735779105,152.69918210373444,151.80517212427952,151.84021800826577,178.8174497200784,167.92206765504497,162.07622792542,158.08894779391406,155.7193472740734,154.6014779192807,154.29160787520692,154.33320619315688,154.3219898755901,153.9743762103775,153.20531311003842,152.22269394595958,151.65198251267643,152.72686208112435
2026-07-15 14:00:00+00:00,1103.87,3425242.4558191695,3425242.377799999,2154935.2327664187,1270307.1450335803,0.0,1270307.223052751,3425.242377799999,3425.2424558191697,3425242.377799999,185.1874356807117,6,1.7163115203832433,0.0002545233325797029,False,0,none,0.013335235282000289,0.013335235282000289,0.01200171175380026,0.0,0.0013335235282000285,0.021,0.008998288246199741,0.021,223.9601910062731,267.66677695157847,182.0,182.0,296.80180718289887,228.50261696026087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16586530382673,True,1840878.2044686412,1840.8782044686411,B,0.0,116357204791.34492,32.32144577537359,21.567072513884575,296.80180718289887,152.42718613870963,288.53842363707577,154.27387767116096,152.69750830986484,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.148851189224915,-64.03222214027485,314057.0282977773,314069.7158201607,314057.0282977773,0.0,-64019.53461789142,12.687522383435862,0.0,218.17497675370024,172.3019838503017,164.8714504340576,159.9487033311277,156.77984707956705,155.0620995223434,154.38483802300848,154.2910450504286,154.3421623194403,154.1841802081482,153.6198813628961,152.6935830179726,151.7976819443915,151.82351951877155,179.0411056337766,167.9572670074011,162.09769761384027,158.09874468451872,155.71934725256182,154.5943565604702,154.280411567806,154.3209075569588,154.31103036416192,153.96616100116285,153.1996125970906,152.2168885786847,151.6400099024623,152.69750830986484
2026-07-15 14:10:00+00:00,1098.091,3407309.9239833164,3407310.4875399997,2153438.5378625086,1253871.949677491,0.5635566832497716,1253871.3861208078,3407.3104875399995,3407.3099239833164,3407310.4875399997,185.16459105610622,6,1.7040105686725724,0.0002511824229429506,False,0,none,0.013262129292991243,0.013262129292991243,0.01193591636369212,0.0,0.001326212929299124,0.021,0.009064083636307882,0.021,223.62198441960788,267.29388355835096,182.0,182.0,296.8062815187262,228.11972246517763,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17586684115724,True,1840878.2044686412,1840.8782044686411,B,0.0,116506314092.70587,32.36286502575163,21.594710261978584,296.8062815187262,152.40227537418215,288.89552949219353,154.26256648582128,152.66841880356012,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.15952742924341,-64.05744011097077,312560.33339386724,312572.9423792152,312560.33339386724,0.0,-64044.83112562282,12.608985347949783,0.0,218.86559722336375,172.37695185958188,164.8964853322738,159.96237388789802,156.78351848816615,155.05783366674677,154.37526739079956,154.27897296253727,154.33015616615748,154.1741407516033,153.61255135854051,152.68795077628604,151.79020080190213,151.80693811936652,179.26930116175345,167.99235883625593,162.11904367785974,158.10848073809976,155.7193311984184,154.58724362699607,154.26922864511735,154.30861128723862,154.30005258494555,153.9579069863571,153.19386673353532,152.21106481611898,151.62810750149475,152.66841880356012
2026-07-15 14:20:00+00:00,1091.714,3387525.154090764,3387523.039159999,2151771.6436554445,1235751.3955045547,0.0,1235753.5104353193,3387.5230391599994,3387.525154090764,3387523.039159999,185.13908389053785,6,1.690275941058843,0.00024749777257399713,False,0,none,0.013181458186582068,0.013181458186582068,0.01186331236792386,0.0,0.001318145818658207,0.021,0.00913668763207614,0.021,223.2440906749633,266.87764829401004,182.0,182.0,296.8113763742042,227.69229182003332,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18706270943755,True,1840878.2044686412,1840.8782044686411,B,0.0,116654408178.93073,32.4040022719252,21.622159837638435,296.8113763742042,152.3777094869103,289.2357886214041,154.2512702998187,152.6395981842811,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.170207843273374,-64.08248417979127,310893.43918680353,310905.9612212138,310893.43918680353,0.0,-64069.962145380996,12.522034410270862,0.0,219.5503121257297,172.45305464725632,164.92138767218532,159.97595929596503,156.78715491788753,155.05356553726546,154.36570893946444,154.26691098129277,154.3181456547341,154.16407691986058,153.6051815096014,152.6822820233225,151.78272541121476,151.7904736411474,179.50180982158756,168.02731842328285,162.14024621248726,158.11814262155812,155.71929145781527,154.58013575667616,154.25805840372112,154.2963176956245,154.2890564432007,153.94961271320253,153.18807251055097,152.2052189939024,151.6162734427382,152.6395981842811
2026-07-15 14:30:00+00:00,1084.676,3365684.9345885897,3365684.5474399994,2149917.952735778,1215766.5947042215,0.0,1215766.9818528118,3365.6845474399993,3365.68493458859,3365684.5474399994,185.11058356354263,6,1.6749296111383387,0.0002434354788937998,False,0,none,0.013092427939457694,0.013092427939457694,0.011783185145511925,0.0,0.001309242793945769,0.021,0.009216814854488076,0.021,222.82090659035944,266.41210740067754,182.0,182.0,296.81692271129793,227.21418955061728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19962463247705,True,1840878.2044686412,1840.8782044686411,B,0.0,116801375081.90057,32.44482641163905,21.649400487318665,296.81692271129793,152.35350162006637,289.5599905440846,154.23998822934934,152.61105155183748,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.180892399238095,-64.10733578831984,309039.74826713663,309052.1740714009,309039.74826713663,0.0,-64094.90998405559,12.425804264261387,0.0,220.2287280416619,172.53022363820813,164.94613343230515,159.98944217491618,156.79074540947963,155.04928942495204,154.35616064854895,154.25485906387723,154.30613109761873,154.1539880886784,153.59776955969213,152.67657308436003,151.77525219368212,151.7741259680271,179.73836966245915,168.06211786019534,162.16128334714344,158.1277156737715,155.71921960079882,154.5730292325197,154.24690005119365,154.2840271127976,154.27804183398717,153.94127659666694,153.1822266441777,152.1993471145724,151.60450570360433,152.61105155183748
2026-07-15 14:40:00+00:00,1076.904,3341570.42564582,3341568.4977599997,2147858.322360399,1193710.1753996005,0.0,1193712.1032854205,3341.56849776,3341.57042564582,3341568.4977599997,185.07866748935166,6,1.6577440327278055,0.00023895404846374646,False,0,none,0.012994114717482134,0.012994114717482134,0.01169470324573392,0.0,0.0012994114717482137,0.021,0.009305296754266081,0.021,222.34619592224638,265.8906288042318,182.0,182.0,296.82323434462444,226.678590242761,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21374595874127,True,1840878.2044686412,1840.8782044686411,B,0.0,116947091359.57985,32.48530315543885,21.676409330757263,296.82323434462444,152.3296671252498,289.8688956424916,154.22871929772927,152.5827845787891,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.191581061637697,-64.13197439761154,306980.1178917582,306992.4371964041,306980.1178917582,0.0,-64119.655092965695,12.319304645854572,0.0,220.9004162311737,172.6083764105084,164.9706958521269,160.00280327121664,156.7942778135112,155.04499899009082,154.34662026157915,154.24281714555775,154.29411282833877,154.14387356248002,153.59031301778057,152.67081991432028,151.7677772337529,151.75789505299642,179.9786791976754,168.0967255211373,162.18213093826418,158.137183700428,155.7191063032637,154.5659199302875,154.2357526940198,154.27173989153033,154.2670086387744,153.9328968956652,153.17632552931087,152.19344479517886,151.59280208824072,152.5827845787891
2026-07-15 14:50:00+00:00,1068.313,3314908.7864365564,3314911.1402200004,2145570.397973679,1169340.7422463214,2.3537834440357983,1169338.3884628771,3314.9111402200006,3314.9087864365565,3314911.1402200004,185.04286533739472,6,1.6384659509048447,0.00023400862789383324,False,0,none,0.012885448324891928,0.012885448324891928,0.011596903492402735,0.0,0.001288544832489193,0.021,0.009403096507597266,0.021,221.81188017728954,265.30466557705165,182.0,182.0,296.8301233422127,226.07669704405868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22967662389703,True,1840878.2044686412,1840.8782044686411,B,0.0,117091420170.21796,32.52539449172721,21.703161004024565,296.8301233422127,152.30622391763274,290.16322023716594,154.21746242161925,152.55480362308356,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.202273791163048,-64.15637715210696,304692.1935050381,304704.3948822858,304692.1935050381,0.0,-64144.175774859264,12.201377247685741,0.0,221.5649060330594,172.68741484041354,164.99504499789742,160.01602116786992,156.79773860787344,155.04068716718024,154.3370852518984,154.23078513754197,154.28209120435756,154.13373256121767,153.58280911872524,152.66501803780955,151.76029622752904,151.74178093755734,180.2223926761592,168.13110544781284,162.20276220828205,158.14652873322285,155.71894120856058,154.55880325713056,154.22461532355382,154.25945641030063,154.2559567213792,153.92447168495087,153.17036518546445,152.18750720568028,151.58116020701897,152.55480362308356
2026-07-15 15:00:00+00:00,1058.8,3285394.0315076113,3285392.872,2143027.770196977,1142365.101803023,0.0,1142366.2613106342,3285.392872,3285.394031507611,3285392.872,185.0025678366666,6,1.6167672966666373,0.0002285430040224832,False,0,none,0.012765128698705922,0.012765128698705922,0.011488615828835329,0.0,0.0012765128698705927,0.021,0.009511384171164672,0.021,221.2086119800853,264.644335426727,182.0,182.0,296.83812644550346,225.39833499947494,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2477093033132,True,1840878.2044686412,1840.8782044686411,B,0.0,117234208840.96527,32.56505801137924,21.729627208860705,296.83812644550346,152.2831937693763,290.44366142040417,154.20621639267654,152.52711589186225,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.212970544243078,-64.18051848018301,302149.56572833576,302161.63639237377,302149.56572833576,0.0,-64168.447816144995,12.07066403801582,0.0,222.22167738424727,172.76722273099176,165.01914717391725,160.02907188848562,156.80111265014156,155.03634603667987,154.32755277728396,154.2187629247099,154.27006661083755,154.1235642015249,153.5752547680396,152.65916246620023,151.7528044130869,151.72578378258962,180.46911398386575,168.16521653532814,162.22314725379482,158.1557307029131,155.71871274088804,154.55167406964472,154.21348679797612,154.24717707839213,154.24488592161597,153.91599881526685,153.16434118129357,152.18152898472889,151.56957745182035,152.52711589186225
2026-07-15 15:10:00+00:00,1048.248,3252647.7025482487,3252650.64912,2140199.3589507393,1112451.290169261,2.946571751497686,1112448.3435975094,3252.6506491200003,3252.6477025482486,3252650.64912,184.9570700184841,6,1.592268471491451,0.00022249575210504802,False,0,none,0.012631682649850045,0.012631682649850045,0.01136851438486504,0.0,0.0012631682649850047,0.021,0.00963148561513496,0.021,220.52416787182875,263.89679721462676,182.0,182.0,296.84690023868905,224.6302807441782,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26822623983318,True,1840878.2044686412,1840.8782044686411,B,0.0,117375286067.22978,32.60424612978605,21.755776193569996,296.84690023868905,152.26060179786498,290.7108690391355,154.19497985927535,152.49972960317103,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.22367127251013,-64.20436960230944,299321.15448209806,299333.0800431613,299321.15448209806,0.0,-64192.44404124623,11.925561063209898,0.0,222.87015092235063,172.84766327725734,165.04296430990084,160.0419284857265,156.80438292036476,155.0319666906494,154.31801963190992,154.20675036284163,154.25803946475762,154.11336747792882,153.5676464855779,152.6532476121642,151.7452964971964,151.7099038960127,180.71838993847257,168.19901166958294,162.24325252951738,158.1647670952989,155.71840790866327,154.54452658652957,154.20236582252127,154.23490234120754,154.23379604945046,153.9074758729487,153.1582485567407,152.1755041513288,151.5580509667288,152.49972960317103
2026-07-15 15:20:00+00:00,1036.513,3216237.123086222,3216237.64822,2137048.184152147,1079189.464067853,0.5251337778754532,1079188.9389340752,3216.2376482199998,3216.237123086222,3216237.64822,184.90545000314458,6,1.5644730786163166,0.00021578943761550728,False,0,none,0.012483293678274117,0.012483293678274117,0.011234964310446705,0.0,0.001248329367827412,0.021,0.009765035689553296,0.021,219.74396885865633,263.04676082857554,182.0,182.0,296.8570639356785,223.75678246057615,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29168915897793,True,1840878.2044686412,1840.8782044686411,B,0.0,117514458374.77509,32.64290510410419,21.781572097262735,296.8570639356785,152.23847887168415,290.9654760241732,154.18375130103112,152.47265422034502,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.234375922167967,-64.2278979470238,296169.97968350555,296181.7438558627,296169.97968350555,0.0,-64216.13377466664,11.76417235716508,0.0,223.50967671500723,172.92857583978977,165.06645313691004,160.05456048501154,156.807530169825,155.02753905327467,154.30848218320506,154.19474727581047,154.24601022021272,154.1031412359926,153.5599803272815,152.6472671725612,151.73776655741557,151.6941417777022,180.96970181665154,168.23243659843317,162.263040155721,158.1736124912905,155.71801203961175,154.53735427392724,154.19125092457878,154.22263268758942,154.2226868757785,153.8989001231983,153.15208171607256,152.16942598601082,151.5465776142847,152.47265422034502
2026-07-15 15:30:00+00:00,1023.426,3175626.5914605744,3175629.47244,2133530.1057705376,1042099.3666694625,2.880979425739497,1042096.4856900368,3175.62947244,3175.626591460574,3175629.47244,184.8466082591044,6,1.5327890625946736,0.0002083374450338009,False,0,none,0.012317836283593795,0.012317836283593795,0.011086052655234416,0.0,0.0012317836283593786,0.021,0.009913947344765585,0.021,218.84891602512056,262.0743029583775,182.0,182.0,296.8684694724625,222.75731000818612,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31870491745718,True,1840878.2044686412,1840.8782044686411,B,0.0,117651505826.24954,32.68097384062487,21.80697415405065,296.8684694724625,152.2168616977751,291.2080757776789,154.1725290009348,152.44590072731106,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.245084433236062,-64.25106640857959,292651.9013018964,292663.48553267424,292651.9013018964,0.0,-64239.48217780172,11.584230777873017,0.0,224.1395193703843,173.00977219084834,165.08956421889772,160.06693322926944,156.81053251396762,155.02305166947903,154.29893629751243,154.1827534523424,154.2339793747437,154.092884140758,153.55225179300106,152.6412139902888,151.73020792616157,151.67849817105557,181.2224552180336,168.2654285998218,162.2824670953079,158.18223802014722,155.7175084707762,154.5301497089541,154.18014042402066,154.21036865861612,154.21155812173686,153.89026844302853,153.14583430101854,152.1632868894204,151.53515393414352,152.44590072731106
2026-07-15 15:40:00+00:00,1008.783,3130191.765988536,3130193.1220199997,2129592.321061763,1000600.8009582367,1.3560314634814858,1000599.4449267731,3130.1931220199995,3130.191765988536,3130193.1220199997,184.77910436734837,6,1.4964408131875757,0.00020003290542470673,False,0,none,0.012132740110933241,0.012132740110933241,0.010919466099839917,0.0,0.0012132740110933245,0.021,0.010080533900160085,0.021,217.81521672515095,260.9547010690488,182.0,182.0,296.88166785229487,221.60637572933575,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35003867127512,True,1840878.2044686412,1840.8782044686411,B,0.0,117786176826.54002,32.71838245181667,21.831935730207373,296.88166785229487,152.19579492929688,291.43924190952566,154.16131101108843,152.41948197071483,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.255796738648739,-64.27383247605903,288714.1165931219,288725.49962686165,288714.1165931219,0.0,-64262.44944231928,11.383033739752136,0.0,224.75884070655326,173.09103207525962,165.1122407806443,160.0790070839527,156.81336493567582,155.01849144948613,154.28937725087866,154.1707686426177,154.2219474769112,154.08259463771546,153.54445571355166,152.63507988581907,151.7226130505907,151.66297412934452,181.47596802351492,168.29791488527766,162.30148415647395,158.1906106976488,155.71687817139266,154.52290441559157,154.16903239807237,154.19811085837782,154.20040944508347,153.88157723875662,153.13949903578,152.1570782107645,151.52377609566776,152.41948197071483
2026-07-15 15:50:00+00:00,992.334,3079154.2589959195,3079152.8619599994,2125170.8115786095,953982.0503813899,0.0,953983.4474173101,3079.1528619599994,3079.1542589959195,3079152.8619599994,184.70114391290483,6,1.4544621069487675,0.00019075187503962351,False,0,none,0.011924865769010234,0.011924865769010234,0.01073237919210921,0.0,0.001192486576901023,0.021,0.01026762080789079,0.021,216.6113454422814,259.6553471831621,182.0,182.0,296.8969159573704,220.27034921492574,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.386712896623,True,1840878.2044686412,1840.8782044686411,B,0.0,117918181396.9372,32.75505038803811,21.856403077519683,296.8969159573704,152.175333571005,291.65952003888754,154.15009510981784,152.39341311996438,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.26651276316318,-64.2961470866406,284292.6071099682,284303.76441525895,284292.6071099682,0.0,-64284.98978134984,11.157305290762451,0.0,225.3666765725449,173.17209765937585,165.13441718889328,160.0907364029114,156.81599864119443,155.0138433385734,154.27979961478303,154.15879255479976,154.20991513592995,154.07227090064714,153.53658610169768,152.62885543634377,151.71497331094477,151.6475711082169,181.72945516413432,168.3298105529076,162.3200346924658,158.19869256459188,155.71609925389615,154.5156086529866,154.15792463699995,154.1858599682789,154.1892404213389,153.87282233631825,153.13306752278848,152.15079002372605,151.51243984045476,152.39341311996438
2026-07-15 16:00:00+00:00,973.776,3021565.928815667,3021568.50144,2120187.340834304,901381.1606056956,2.5726243327371776,901378.587981363,3021.5685014399996,3021.565928815667,3021568.50144,184.61034927629552,6,1.405572687236031,0.0001803432915143087,False,0,none,0.011690405096150549,0.011690405096150549,0.010521364586535494,0.0,0.0011690405096150547,0.021,0.010478635413464507,0.021,215.19561518076083,258.13334665114866,182.0,182.0,296.91439391737833,218.70496734789575,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43009612057915,True,1840878.2044686412,1840.8782044686411,B,0.0,118047182648.67815,32.790884069077265,21.880313752889275,296.91439391737833,152.15554522279123,291.8694195277125,154.1388787514246,152.36771223780372,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.277232422025653,-64.3179531748467,279309.1363656629,279320.0394097659,279309.1363656629,0.0,-64307.05013074368,10.903044103026332,0.0,225.9619068801717,173.25266694695534,165.1560171075888,160.10206826841224,156.81840027711237,155.00908991636354,154.27019711827202,154.14682485152116,154.19788303329088,154.06191076716348,153.5286359692001,152.62252970552768,151.70727879954848,151.63229108224655,181.98201021644067,168.36101610981527,162.33805301115098,158.2064396333304,155.71514637731482,154.50825115787606,154.14681459082763,154.1736167647274,154.1780505201083,153.86399884587382,153.12652999158203,152.1444108520329,151.50114041439838,152.36771223780372
2026-07-15 16:10:00+00:00,952.733,2956274.465763647,2956273.3350199996,2114546.2538761296,841727.08114387,0.0,841728.2118875175,2956.2733350199996,2956.274465763647,2956273.3350199996,184.5035764705474,6,1.3480796379870412,0.00016862550095170237,False,0,none,0.011424639650885327,0.011424639650885327,0.010282175685796794,0.0,0.0011424639650885332,0.021,0.010717824314203208,0.021,213.51247678125662,256.33183824708937,182.0,182.0,296.93517708085903,216.85151607951616,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.482041246631,True,1840878.2044686412,1840.8782044686411,B,0.0,118172786337.19536,32.82577398255427,21.903594682189013,296.93517708085903,152.13651446981768,292.06944091981467,154.12765900335245,152.34240103428385,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.287955619345002,-64.3391839160905,273668.04940748843,273678.66477811034,273668.04940748843,0.0,-64328.56854546859,10.615370621919283,0.0,226.54321976386402,173.33238568142158,165.17695114584234,160.1129408857025,156.82053093140382,155.00421088763568,154.2605624744714,154.13486514685914,154.18585193722583,154.05151165403151,153.52059708956432,152.61608989536094,151.69951803957323,151.61713670460676,182.2325826022754,168.3914143436289,162.35546233773096,158.21380054491863,155.71398998682454,154.50081881821535,154.13569930337468,154.16138214209985,154.16683907291892,153.85510098498608,153.1198749737559,152.13792731749473,151.48987248803687,152.34240103428385
2026-07-15 16:20:00+00:00,928.736,2881814.6578367776,2881812.0838399995,2108128.7584341234,773683.3254058762,0.0,773685.8994026543,2881.8120838399996,2881.8146578367778,2881812.0838399995,184.37663603968844,6,1.2797270982937903,0.0001553836064560922,False,0,none,0.011121699707482625,0.011121699707482625,0.010009529736734362,0.0,0.0011121699707482627,0.021,0.010990470263265639,0.021,211.4842514480814,254.17175598646025,182.0,182.0,296.959709905851,214.62829788221146,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5451799324145,True,1840878.2044686412,1840.8782044686411,B,0.0,118294526986.29163,32.85959082952545,21.926159588347208,296.959709905851,152.11834798612264,292.2600509520784,154.11643246929506,152.31750586648508,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.298682246071776,-64.35976036064827,267250.5539654822,267260.8421877611,267250.5539654822,0.0,-64349.4721383694,10.288222278875764,0.0,227.109061946946,173.4108373585117,165.19711384289414,160.12328153369347,156.8223448521648,154.9991824322361,154.2508871612242,154.1229130042949,154.17382272077722,154.04107044553558,153.5124596889853,152.6095208954771,151.69167762516662,151.60211152514995,182.47994904970514,168.42086634176317,162.3721721851397,158.22071484849195,155.71259533715585,154.49329625642025,154.12457532989637,154.14915714275588,154.15560522958043,153.84612184650553,153.11308887962085,152.13132368537882,151.47863006238626,152.31750586648508
2026-07-15 16:30:00+00:00,901.195,2796353.0659644823,2796354.0132999998,2100785.912184506,695568.1011154936,0.9473355174995959,695567.1537799761,2796.3540132999997,2796.353065964482,2796354.0132999998,184.22366953512284,6,1.197360518912319,0.00014035419716031984,False,0,none,0.01077420682644093,0.01077420682644093,0.009696786143796836,0.0,0.001077420682644093,0.021,0.011303213856203165,0.021,209.00121471915654,251.5420975442519,182.0,182.0,296.98896990593266,211.92051339724665,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.62330937698832,True,1840878.2044686412,1840.8782044686411,B,0.0,118411849806.30104,32.89218050175029,21.94790563983765,296.98896990593266,152.1011818652831,292.4416848578518,154.10519519499383,152.29305906990297,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.309412177467282,-64.37958837303275,259907.70771586496,259917.6217220572,259907.70771586496,0.0,-64369.67436684051,9.914006192237139,0.0,227.65757385051302,173.4875309713972,165.21637978440498,160.13300386502215,156.8237878064573,154.99397637863137,154.24116114416321,154.11096793673485,154.16179638420527,154.0305833457254,153.50421204284868,152.60280469896824,151.68374176135546,151.5872202905316,182.72267810099225,168.449206427453,162.38807494593772,158.22711073650564,155.71092123841905,154.48566529896712,154.11343863470998,154.13694299625678,154.1443478985945,153.83705309298222,153.1061554458407,152.1245812768933,151.46740636051618,152.29305906990297
2026-07-15 16:40:00+00:00,869.358,2697567.354665207,2697565.7125199996,2092329.9480849355,605235.764435064,0.0,605237.4065802717,2697.5657125199996,2697.5673546652074,2697565.7125199996,184.0364016596462,6,1.0965239705787155,0.00012322388443723048,False,0,none,0.010372784828908906,0.010372784828908906,0.009335506346018017,0.0,0.0010372784828908896,0.021,0.011664493653981985,0.021,205.90342707968506,248.28211630917798,182.0,182.0,297.02487756938956,208.56173647093664,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7221093700536,True,1840878.2044686412,1840.8782044686411,B,0.0,118524087409.54855,32.923357613763486,21.968709134837074,297.02487756938956,152.08519201835364,292.61476442010144,154.09394255261114,152.26910076691252,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.320145269917479,-64.39855470117976,251451.7436162943,251461.22678036778,251451.7436162943,0.0,-64389.07153710627,9.48316407349921,0.0,228.1865056148667,173.56188584092897,165.23459870915647,160.14200447117082,156.82479494542065,154.9885591205051,154.23137252320265,154.09902941043563,154.14977408286705,154.02004567909822,153.49583993977174,152.59591963286465,151.6756916678155,151.57246936654968,182.9590856296126,168.47623560401337,162.40304154849872,158.2329021486746,155.7089184216251,154.47790428460542,154.10228446285035,154.12474117140093,154.13306566399913,153.8278845469319,153.099055002356,152.1176776980996,151.45619370576838,152.26910076691252
2026-07-15 16:50:00+00:00,832.259,2582447.286075829,2582449.7414599997,2082521.1053542518,499928.6361057479,2.4553841706365347,499926.1807215773,2582.4497414599996,2582.447286075829,2582449.7414599997,183.80276995248542,6,0.9707222821075447,0.00010362604848161185,False,0,none,0.009905434432637875,0.009905434432637875,0.008914890989374088,0.0,0.0009905434432637868,0.021,0.012085109010625913,0.021,201.94728388836208,244.14867209049828,182.0,182.0,297.0691338125465,204.29990359851024,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.85050361418644,True,1840878.2044686412,1840.8782044686411,B,0.0,118630428627.16356,32.952896840878765,21.98841972135065,297.0691338125465,152.07060836333457,292.77966554245774,154.08266910225046,152.24568133405052,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.33088135686526,-64.41652168668975,241642.90088561055,241651.88437836556,241642.90088561055,0.0,-64407.53819393474,8.983492755003681,0.0,228.69310189412897,173.6332130486248,165.2515888220224,160.15015839296345,156.82528804927594,154.98289023824537,154.22150708342386,154.087096855931,154.13775716131696,154.00945162074015,153.48732596863204,152.5888393443208,151.66750480856672,151.55786733640988,183.1871796346651,168.5017130749676,162.41691550922593,158.2379849710669,155.70652742129917,154.46998717929912,154.09110718046142,154.11255344523312,154.12175666864465,153.81860363984714,153.09176349783476,152.11058582789107,151.4449833933579,152.24568133405052
2026-07-15 17:00:00+00:00,788.644,2447115.070386317,2447115.0133599997,2071051.0316464866,376063.98171351315,0.0,376064.0387398305,2447.11501336,2447.1150703863173,2447115.0133599997,183.5044020218422,6,0.8100626271458111,8.11403807068397e-05,False,0,none,0.009356646384460224,0.009356646384460224,0.008420981746014201,0.0,0.0009356646384460227,0.021,0.0125790182539858,0.021,196.74761981648408,238.76024308288982,182.0,182.0,297.1255436288284,198.73879812278602,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.02318760109853,True,1840878.2044686412,1840.8782044686411,B,0.0,118729877370.86623,32.98052149190728,22.006852772150523,297.1255436288284,152.05773552013233,292.936736411021,154.071368429614,152.22286481788552,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.341620243586389,-64.43332032677696,230172.8271778454,230181.22649788903,230172.8271778454,0.0,-64424.92100673335,8.399320043616171,0.0,229.1739487090725,173.7006929419695,165.267128304584,160.15731312934025,156.82517185503224,154.9769207007616,154.21154772415315,154.0751696913754,154.12574719419774,153.99879382596131,153.4786485600748,152.58153145349846,151.65915389320995,151.5434258642123,183.40459231434684,168.5253452182378,162.42950528067598,158.24223195708186,155.70367575634424,154.4618824240017,154.07990007754404,154.10038199519613,154.1104184474477,153.8091946621446,153.08425119091987,152.10327247994582,151.43376557205116,152.22286481788552
2026-07-15 17:10:00+00:00,736.873,2286473.9595849435,2286472.70662,2057520.284946315,228952.42167368485,0.0,228953.67463862846,2286.47270662,2286.4739595849433,2286472.70662,183.11224912591848,6,0.5989033754945865,5.533397252016105e-05,False,0,none,0.008706288677887688,0.008706288677887688,0.00783565981009892,0.0,0.000870628867788768,0.021,0.013164340189901081,0.021,189.65748074427077,231.48116184691617,182.0,182.0,297.19889591907975,191.21675628173844,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.26615878532846,True,1840878.2044686412,1840.8782044686411,B,0.0,118821198000.74341,33.005888333539836,22.023779258568847,297.19889591907975,152.04698160014468,293.086254795538,154.06003296902864,152.20073368945083,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.352361700426052,-64.44874103796397,216642.08047767382,216649.79083326733,216642.08047767382,0.0,-64441.030682370474,7.710355593495478,0.0,229.6247651492079,173.76334876418522,165.28094405843595,160.1632809514535,156.82432940581512,154.97059055694132,154.20147374419818,154.06324736736488,154.11374603277832,153.98806291997147,153.46978069819528,152.57395576888425,151.65060559504954,151.52916095348863,183.60849871964865,168.54677133639186,162.44057402898696,158.24548614999046,155.70027432101432,154.453551453735,154.06865513002265,154.08822952162942,154.09904768716692,153.7996377396826,153.07648089310564,152.09569664054084,151.42252917372704,152.20073368945083
2026-07-15 17:20:00+00:00,674.811,2093897.6417556547,2093898.0443400003,2041412.03323949,52486.01110051037,0.4025843455456197,52485.60851616494,2093.89804434,2093.8976417556546,2093898.0443400003,182.5775187027152,6,0.3109716091543362,2.5856279223426815e-05,False,0,none,0.007928425787361743,0.007928425787361743,0.007135583208625569,0.0,0.0007928425787361738,0.021,0.013864416791374432,0.021,179.51545411604135,221.1805282755889,182.0,182.0,297.2974637539595,180.5528153291832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.6294819859337,True,1840878.2044686412,1840.8782044686411,B,0.0,118902844919.15945,33.02856803309985,22.038912700569036,297.2974637539595,152.03889564121218,293.22838207318864,154.04865387104564,152.17939535714214,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.363105454056647,-64.46252178357939,200533.82877084857,200540.71914365632,200533.82877084857,0.0,-64455.63141077166,6.890372807727545,0.0,230.04012889537006,173.820017933101,165.29269797444942,160.1678292671677,156.82261620041334,154.96382610077637,154.1912599978774,154.05132944843234,154.10175585086412,153.97724680830663,153.46068823479968,152.56606199850418,151.64181898208864,151.5150947698883,183.79552740499244,168.56554567212515,162.44982690251652,158.24755256675337,155.69621282520808,154.44494687552063,154.0573627348861,154.07609940498497,154.0876398841778,153.78990746807943,153.0684056727714,152.08780722668388,151.41126197833594,152.17939535714214
2026-07-15 17:30:00+00:00,599.72,1860896.2038036867,1860895.1768,1860896.2038036867,0.0,0.0,0.0,1860.8951768,1860.8962038036866,1860895.1768,181.81261830572492,6,0.10089783537887342,7.2736047739318035e-06,False,0,none,0.0069904218849449785,0.0069904218849449785,0.006915224643767051,0.0,7.519724117792739e-05,0.021,0.01408477535623295,0.021,176.76264438716012,217.60996087055483,182.0,182.0,297.43603510763126,176.85086164135888,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7608739896349,True,1840878.2044686412,1840.8782044686411,B,0.0,118930488467.85095,33.036246796625264,22.0440364951827,297.43603510763126,152.1266031022092,293.2999956483987,154.0370872917364,152.1624695354541,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-8.373849976369618,-64.46713387782042,110537.40898319623,110539.71503031676,110537.40898319623,0.0,-64464.8278306999,2.306047120517178,0.0,230.25619491012336,173.8439397039419,165.29306372550028,160.16453776198358,156.81609562602114,154.9546647406706,154.18027515060334,154.03943447998023,154.08982218877549,153.96595351681586,153.45034750496797,152.55640514088037,151.63171607687997,151.5021399381162,183.889146263655,168.56957965936888,162.44899613425727,158.2430227474338,155.68848439197555,154.43481992388544,154.04580261688483,154.0640879271939,154.07601994297502,153.77920785834462,153.05863121781428,152.07817290150518,151.39982505150857,152.1624695354541
2026-07-15 17:40:00+00:00,508.316,1577273.9143104823,1577274.04904,1558408.5903686455,18865.458671354456,0.13472951762378216,18865.32394183676,1577.27404904,1577.2739143104823,1577274.04904,181.60500444987102,6,0.2126899116079244,1.2909319600793931e-05,False,3,step_turn,0.005912335393217659,0.005912335393217659,0.005912335393217659,0.00308133934799885,0.0,0.021,0.012006325258783493,0.021,185.24000461537705,225.70527627677916,182.0,182.0,297.4730272028679,185.24000461537705,140.0,1840878.2044686412,1840.8782044686411,1556247.5759331256,1556.2475759331255,284630.6285355156,284.63062853551565,0.0,185.46703362780113,True,1840878.2044686412,1840.8782044686411,C,0.0,118716385132.25848,32.976773647849576,22.00435195504212,,,292.4227021633234,154.01254047767102,153.4732733724136,284630.6285355156,284.63062853551565,0.0,0.0,0.0,1.164153218269348e-16,-8.384588469428715,-64.43095835459658,2161.0144355200027,0.0,2161.0144355200027,284630.6285355156,-74369.27855411812,-9938.320199521535,0.0,229.5440859270652,173.73194940800008,165.22551033110693,160.1112488941382,156.77485412830293,154.92254732652134,154.1539031903422,154.01544540147492,154.065328584911,153.93901586274268,153.42050060072177,152.525287307577,151.603900041324,151.67387579348505,183.58251339858046,168.4724446150084,162.373585125705,158.1859810176597,155.64650779798296,154.40355872039999,154.02050650060295,154.04024466798262,154.04998734173583,153.74888846252668,153.02424665885243,152.04321262511704,151.37236669997108,153.4732733724136
2026-07-15 17:50:00+00:00,397.457,1233286.1329680223,1233285.22358,1233286.1329680223,0.0,0.0,0.0,1233.28522358,1233.2861329680222,1233285.22358,182.24435755371164,6,0.13157714430624878,6.374412040092113e-06,False,19,step_turn,0.0046535823181633055,0.0046535823181633055,8.673617379884035e-19,0.021,0.004653582318163305,0.021,0.0,0.021,165.52064586536278,208.11433921296455,182.0,182.0,297.3582619187663,166.99182527569172,140.0,1840878.2044686412,1840.8782044686411,1050950.309645707,1050.950309645707,789927.8948229342,789.9278948229341,0.0,186.12430452176233,True,1840878.2044686412,1840.8782044686411,D,0.0,118243986460.30255,32.84555179452849,21.916791786921838,297.3582619187663,158.88172438409381,286.079718465144,153.9909469350374,156.72633661013248,789927.8948229342,789.9278948229341,0.0,0.0,0.0,1.164153218269348e-16,-8.39531348833062,-64.35011341141922,209653.5355484821,66946.888307799,209653.5355484821,789927.8948229342,-207056.7606521023,-142706.6472406831,0.0,225.64430634456417,173.10474334818093,164.7696511742957,159.82033264517594,156.61377981715947,154.847761989068,154.1222449317094,153.99236674708885,154.03470364828496,153.91655391220604,153.4748289312145,152.81528337181902,152.4510921178442,153.7822384511226,182.28099569564438,167.83678131688154,161.94716675505254,157.9322476809667,155.5186515014881,154.3506142265029,153.99629619863276,154.0134701362795,154.01706017197205,153.75271188226407,153.1855501141413,152.6187296918748,152.87127356336043,156.72633661013248
2026-07-15 18:00:00+00:00,267.062,828677.382809688,828677.36228,828677.382809688,0.0,0.0,0.0,828.67736228,828.677382809688,828677.36228,180.75714539294916,6,0.6692294037966064,2.0771361950014822e-05,False,0,max,0.003079435162039023,0.003079435162039023,0.0,0.021,0.0,0.021,0.0,0.021,164.78029037028557,205.98705731884345,182.0,182.0,297.62202644615445,164.78029037028557,138.55548560819517,1707919.4514729022,1707.9194514729022,832404.4995904508,832.4044995904508,875514.9518824514,875.5149518824514,0.0,186.20856120164933,False,1840878.2044686412,1840.8782044686411,D*,-132958.752995739,117718677489.17308,32.699632635881414,21.81942457452739,176.0292538618701,205.98705731884345,280.6340618574367,153.97923312144172,158.37561107121357,875514.9518824514,875.5149518824514,132958.752995739,132.958752995739,0.0,1.164153218269348e-16,-8.406023413786793,-64.25955273703687,0.0,64259.552737036865,0.0,875514.9518824514,0.0,64259.552737036865,0.0,222.5350040947704,172.53759918688945,164.42058183516835,159.60034504723794,156.49413449987682,154.79480238206222,154.10291148279967,153.9805272816004,154.0183658419903,153.90686337630157,153.5182096465389,153.01074037081335,152.97532984684935,154.89824886827026,181.13756920083725,167.3428710659166,161.619532465527,157.73968583848543,155.42438871481048,154.31492303111827,153.98349447478205,153.99960904225517,153.99901205806316,153.75990945440887,153.296128059851,152.98249421566842,153.74175942215646,158.37561107121357
2026-07-15 18:10:00+00:00,129.499,401827.63408137456,401827.62705999997,149793.1910796677,252034.43598033226,0.0,252034.44300170685,401.82762706,401.8276340813746,401827.62705999997,180.70130860284232,6,0.6992953677003015,1.0505970083837541e-05,False,0,max,0.0014923786209034642,0.0014923786209034642,1.0842021724855044e-18,0.021,0.0014923786209034631,0.021,0.0,0.021,161.82267694869992,203.2670510582151,182.0,182.0,297.63170446781737,161.9510177061798,135.8711730770536,1460844.8298448757,1460.8448298448757,149793.1910796677,149.7931910796677,1311051.638765208,1311.051638765208,0.0,186.31783236287882,False,1840878.2044686412,1840.8782044686411,D*,-380033.37462376547,116725782356.28514,32.42382843230143,21.635389203721797,297.63170446781737,160.01673047551463,274.08446307294,153.95479730737455,159.2572084203571,1311051.638765208,1311.051638765208,380033.37462376547,380.0333746237655,0.0,1.164153218269348e-16,-8.416704951799042,-64.08922807349452,0.0,0.0,0.0,1311051.638765208,-343773.58271469106,-279684.35464119655,0.0,218.044362518348,171.65348989102648,163.885822819235,159.26299658131194,156.30882308182177,154.7096016370197,154.06740326203413,153.95524541164593,153.98492006995542,153.87901378115833,153.55331930295372,153.2182776430057,153.51123713623235,155.87607692499893,179.71702956339004,166.70640129207598,161.19713350762598,157.48988344971897,155.29873456327977,154.26196416967767,153.95774235095115,153.97094881966984,153.96276973745285,153.74733222554195,153.38314732163747,153.28931155439514,154.40117019513562,159.2572084203571
2026-07-15 18:20:00+00:00,27.292,84685.44266201748,84685.43848,84685.44266201748,0.0,0.0,0.0,84.68543848,84.68544266201748,84685.43848,180.4782486796887,6,0.8194045570907065,2.576187244682606e-06,False,0,max,0.0003138093115025976,0.0003138093115025976,1.3552527156068805e-18,0.021,0.0,0.021,0.0,0.021,159.05055726314788,200.48034230772754,182.0,182.0,297.67020926752616,159.05055726314788,131.6258071889584,1070084.753175416,1070.084753175416,84790.11897975761,84.79011897975761,985294.6341956584,985.2946341956584,0.0,186.43158900847683,False,1840878.2044686412,1840.8782044686411,D*,-770793.4512932252,116134605575.76775,32.259612659935485,21.525813243068505,171.21331543609227,200.48034230772754,268.634178051735,153.94338389957568,160.27465879895541,985294.6341956584,985.2946341956584,770793.4512932252,770.7934512932252,0.0,1.164153218269348e-16,-8.427369486071857,-63.98720563689667,0.0,63987.205636896666,0.0,985294.6341956584,0.0,63987.205636896666,0.0,215.0258658119129,171.07015004711153,163.54148446346028,159.04786008894234,156.19259496541534,154.65828391423832,154.04863832846158,153.94468012260535,153.97301476908612,153.87843689114183,153.60656398022013,153.4036170046916,153.94121772527544,156.65329035817916,178.67774381236904,166.2465095201415,160.89544424161315,157.3147414945332,155.21396734554062,154.22990270342802,153.94607400480226,153.95995484095332,153.95315409935273,153.768604178161,153.50150634693296,153.611295876707,155.06247564943038,160.27465879895541
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.05055726314788,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.59768466735892,200.0453902049366,182.0,182.0,,158.59768466735892,138.92128740045968,1741589.2787996673,1741.5892787996672,0.0,0.0,1741589.2787996673,1741.5892787996672,0.0,186.44951028178116,False,1840878.2044686412,1840.8782044686411,D*,-99288.92566897394,115089652008.48795,31.96934778013554,21.332128723063242,149.5982640389202,200.0453902049366,261.91288628458165,153.9306612352912,159.26301344925196,1741589.2787996673,1741.5892787996672,99288.92566897394,99.28892566897395,0.0,1.164153218269348e-16,-8.438003914561481,-63.80657093773637,0.0,63806.57093773637,0.0,1741589.2787996673,0.0,63806.57093773637,0.0,211.52838575798694,170.38695557942847,163.13683980559068,158.79642916519023,156.05803961275805,154.59983918011173,154.02732542721927,153.9303276211978,153.95090837399846,153.85438147226915,153.6064360635198,153.45641701496342,154.01677259636242,156.45784726796904,177.60951289373608,165.77355871735057,160.58551933242273,157.1349972334764,155.1268642917061,154.19618612256573,153.9314417480126,153.94147010535968,153.92462449323224,153.74238888141969,153.4993753447106,153.62469489576603,154.93161614805516,159.26301344925196
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.59768466735892,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.95798312617964,197.5110056188817,182.0,182.0,,155.95798312617964,139.3714975340013,1783028.3799130504,1783.0283799130505,0.0,0.0,1783028.3799130504,1783.0283799130505,0.0,186.5548318226881,False,1840878.2044686412,1840.8782044686411,D*,-57849.82455559075,114019834980.54012,31.672176383483365,21.133835704081612,149.58191180966696,197.5110056188817,255.6182629674242,153.91639426837895,158.31901612633817,1783028.3799130504,1783.0283799130505,57849.82455559075,57.84982455559075,0.0,1.164153218269348e-16,-8.448607553889467,-63.621835967919296,0.0,63621.835967919294,0.0,1783028.3799130504,0.0,63621.835967919294,0.0,208.256246706542,169.73343620776888,162.748846523935,158.55643829788576,155.93007943922748,154.54404518127907,154.00600164300985,153.9145686351442,153.92644261833252,153.8249987336766,153.59038028165588,153.4640451307947,153.98134295598803,156.03364371928527,176.58955165414937,165.314636749084,160.28642406078885,156.96259304817863,155.04367629505984,154.1636343601456,153.91638041564875,153.92229880916645,153.8960101633589,153.71589868413693,153.4928892479135,153.62342242577515,154.7808212969336,158.31901612633817
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.95798312617964,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,153.63803230789838,195.28483557743513,182.0,182.0,,153.63803230789838,138.5840289009454,1710546.687748286,1710.5466877482859,0.0,0.0,1710546.687748286,1710.5466877482859,0.0,186.64861668298917,False,1840878.2044686412,1840.8782044686411,D*,-130331.51672035526,112993506967.89114,31.38708526885865,20.94360347298321,149.48593791412608,195.28483557743513,249.65379420459735,153.901656488235,157.44752149678112,1710546.687748286,1710.5466877482859,130331.51672035526,130.33151672035527,0.0,1.164153218269348e-16,-8.459181656937353,-63.44461828731265,0.0,63444.61828731265,0.0,1710546.687748286,0.0,63444.61828731265,0.0,205.1613079721282,169.10009531401883,162.37204719576795,158.32462172422103,155.80709659420154,154.49038812792062,153.98484663492198,153.89820037004722,153.9016618716271,153.79573589628623,153.57295630491654,153.4645173167564,153.9320433112227,155.6241123188458,175.60949815645608,164.86725459582044,159.99634218980802,156.7963367893373,154.9637637239231,154.13202860716532,153.90092076157563,153.90253778755863,153.8673634144052,153.68930827154537,153.48323936350607,153.61182621400235,154.61995650573135,157.44752149678112
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.63803230789838,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.39918502929294,193.13758076068646,182.0,182.0,,151.39918502929294,137.80878439150035,1639190.1517197164,1639.1901517197164,0.0,0.0,1639190.1517197164,1639.1901517197164,0.0,186.74021313302725,False,1840878.2044686412,1840.8782044686411,D*,-201688.05274892482,112009992876.85931,31.113886910238698,20.761306899618905,149.4006483707983,193.13758076068646,244.0139169419867,153.88644392336792,156.64520207803722,1639190.1517197164,1639.1901517197164,201688.05274892482,201.68805274892483,0.0,1.164153218269348e-16,-8.469727457215715,-63.274801670170376,0.0,63274.801670170375,0.0,1639190.1517197164,0.0,63274.801670170375,0.0,202.23909766707214,168.4873425471864,162.00682451984267,158.10111562082025,155.68908183540964,154.4388112831012,153.96382505816408,153.88122088966443,153.8765361926169,153.76642717358538,153.5538490037006,153.45774751584943,153.8698233029196,155.2292175779384,174.66864893675682,164.43167077494246,159.71536862213355,156.63620876868126,154.88705858402795,154.10130923990437,153.8850389480368,153.88217349512624,153.83859761986216,153.66237488919327,153.47013805888557,153.59019417154465,154.45056540039477,156.64520207803722
