timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.39918502929294,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.26111478759768,191.08798584346914,182.0,182.0,,149.26111478759768,137.06719405390265,1570931.2772633107,1570.9312772633107,0.0,0.0,1570931.2772633107,1570.9312772633107,0.0,186.828692309958,False,1840878.2044686412,1840.8782044686411,D*,-269946.92720533046,111067434110.50133,30.852065030694813,20.58660148881866,149.31749281127077,191.08798584346914,238.6846568999551,153.87073556629477,155.90713853831227,1570931.2772633107,1570.9312772633107,269946.92720533046,269.94692720533044,0.0,1.164153218269348e-16,-8.480246134690436,-63.11206484831817,0.0,63112.06484831817,0.0,1570931.2772633107,0.0,63112.06484831817,0.0,199.48124592645806,167.89464804450645,161.65299454564163,157.8857250270034,155.57586613638676,154.3892018789266,153.94288824134475,153.86361583565568,153.85101115985097,153.73689217975215,153.53278041013363,153.44374796418404,153.79567478769795,154.84888334902988,173.76560445218604,164.00786154244298,159.44340247244762,156.48207093835157,154.8134363101898,154.07140040768715,153.86871066798878,153.86118772495746,153.8096099395909,153.63484319892765,153.45331821835228,153.5588348803688,154.27387612112693,155.90713853831227
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.26111478759768,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.22035897454813,189.13260030377987,182.0,182.0,,147.22035897454813,136.35715822284163,1505576.802973709,1505.5768029737092,0.0,0.0,1505576.802973709,1505.5768029737092,0.0,186.91406630056883,False,1840878.2044686412,1840.8782044686411,D*,-335301.4014949321,110164088028.7171,30.601135563532527,20.419164238277016,149.23729187890171,189.13260030377987,233.65274016073613,153.8545103556202,155.2287619481723,1505576.802973709,1505.5768029737092,335301.4014949321,335.3014014949321,0.0,1.164153218269348e-16,-8.490738819130092,-62.95610663794325,0.0,62956.10663794325,0.0,1505576.802973709,0.0,62956.10663794325,0.0,196.8798238836236,167.32155412176922,161.31040583373368,157.67827267904585,155.46728902211285,154.34145070851727,153.9219879878319,153.84536850342636,153.82502835232117,153.70695118058694,153.5094924013564,153.42256850137903,153.71058318817103,154.48298770559626,172.8990264704236,163.5958005206055,159.18034052551357,156.33378468455777,154.74277322840146,154.042227062328,153.85191004273463,153.83955721413406,153.78029303413925,153.60646593710874,153.43255066182306,153.51810260212034,154.09109379914915,155.2287619481723
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.22035897454813,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.27490457973522,187.26937258032,182.0,182.0,,145.27490457973522,136.303816578828,1500667.029480947,1500.667029480947,0.0,0.0,1500667.029480947,1500.667029480947,0.0,186.99629655229154,False,1840878.2044686412,1840.8782044686411,D*,-340211.17498769425,109263687811.02853,30.35102439195237,20.252273010344638,147.22035897454813,187.26937258032,228.90490548162214,153.8375990536439,154.41276880814382,1500667.029480947,1500.667029480947,340211.17498769425,340.2111749876942,0.0,1.164153218269348e-16,-8.501205596066175,-62.8006616164999,0.0,62800.6616164999,0.0,1500667.029480947,0.0,62800.6616164999,0.0,194.4270216594044,166.76758870234946,160.97888580677127,157.4785629232476,155.36316653993146,154.29539899729699,153.9009479248626,153.8261255721491,153.79765443413245,153.67415503682352,153.4778198471918,153.37881602164714,153.57509558892,154.0258103271858,172.0675821915551,163.19543405946405,158.92605736809563,156.19118901096408,154.67490851849607,154.01362502439196,153.83437663030537,153.8166449087297,153.74894626574542,153.57285569670597,153.3968055459858,153.44009078345857,153.82947515835306,154.41276880814382
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.27490457973522,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.42228301814978,185.4958231670081,182.0,182.0,,143.42228301814978,136.38987600580612,1508588.2756516011,1508.5882756516012,0.0,0.0,1508588.2756516011,1508.5882756516012,0.0,187.07537214357836,False,1840878.2044686412,1840.8782044686411,D*,-332289.92881704005,108358534845.63757,30.099593012677104,20.084500849817484,145.27490457973522,185.4958231670081,224.4280318952064,153.81981068344683,153.4761390244391,1508588.2756516011,1508.5882756516012,332289.92881704005,332.28992881704005,0.0,1.164153218269348e-16,-8.511646332640312,-62.64441944482264,0.0,62644.41944482264,0.0,1508588.2756516011,0.0,62644.41944482264,0.0,192.11521026354475,166.2322755463997,160.65824859106402,157.28639268259445,155.26331408507946,154.25089732350364,153.87962673616,153.8056522980874,153.7683428501504,153.63727464557192,153.43530990667236,153.30810868596575,153.38192352341565,153.4648868733666,171.26995597175477,162.80668619460218,158.6804133174258,156.05411881091746,154.6096909388493,153.98546741832752,153.81596577900314,153.7921687937596,153.71493886880086,153.53279542312242,153.34427309457118,153.32336140365692,153.49170150344244,153.4761390244391
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.42228301814978,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.65977366750423,183.80923999369452,182.0,182.0,,141.65977366750423,136.47484767386845,1516409.400238266,1516.409400238266,0.0,0.0,1516409.400238266,1516.409400238266,0.0,187.15130162693964,False,1840878.2044686412,1840.8782044686411,D*,-324468.8042303752,107448689205.49461,29.846858112637392,19.91585889135352,143.42228301814978,183.80923999369452,220.2091945103335,153.80099328709414,152.4393790518857,1516409.400238266,1516.409400238266,324468.8042303752,324.4688042303752,0.0,1.164153218269348e-16,-8.522060898050196,-62.487392459304914,0.0,62487.392459304916,0.0,1516409.400238266,0.0,62487.392459304916,0.0,189.93696747834477,165.7151354943464,160.34829540775857,157.10155090326072,155.16754300265865,154.20779426121737,153.85788523187452,153.7837341671735,153.73664321684225,153.59543030023423,153.38061244937387,153.20926765517078,153.13265979342052,152.81184398921923,170.50485395031998,162.42945894431008,158.44325358785866,155.92239987169413,154.5469628588035,153.95761836077304,153.79651821288255,153.76582715036497,153.6776393928966,153.4851574871816,153.27349452763806,153.16742106475422,153.08249362549952,152.4393790518857
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.65977366750423,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.98444978653768,182.2067224878044,182.0,182.0,,139.98444978653768,136.55703894329702,1523974.6060626984,1523.9746060626985,0.0,0.0,1523974.6060626984,1523.9746060626985,0.0,187.2241111722008,False,1840878.2044686412,1840.8782044686411,D*,-316903.5984059428,106534304441.857,29.592862344960277,19.74637559602748,141.65977366750423,182.2067224878044,216.23571702089717,153.78097692057062,151.32118249414955,1523974.6060626984,1523.9746060626985,316903.5984059428,316.9035984059428,0.0,1.164153218269348e-16,-8.532449166134494,-62.32960850579764,0.0,62329.60850579764,0.0,1523974.6060626984,0.0,62329.60850579764,0.0,187.8851006031745,165.2156881573354,160.0488154370395,156.92381871726226,155.07565904702673,154.16593153339073,153.83557109380126,153.7601337573721,153.70207870463685,153.54773897198075,153.31245828479175,153.0813573584598,152.82924631559024,152.07794928069447,169.77100825711477,162.06363361159973,158.21440932427473,155.79584940435532,154.48655993069303,153.92993273305711,153.77585710007057,153.7372909676091,153.6363928331949,153.4288342197336,153.18314605635578,152.97206442114037,152.6066995081293,151.32118249414955
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.98444978653768,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.39322961853608,180.685230427508,182.0,182.0,,138.39322961853608,136.6363561527436,1531275.2721681723,1531.2752721681723,0.0,0.0,1531275.2721681723,1531.2752721681723,0.0,187.29384231605474,False,1840878.2044686412,1840.8782044686411,D*,-309602.9323004689,105615539278.55609,29.337649799598914,19.576080383662468,139.98444978653768,180.685230427508,212.4952166261347,153.75957291660276,150.1384529311549,1531275.2721681723,1531.2752721681723,309602.9323004689,309.6029323004689,0.0,1.164153218269348e-16,-8.542811015455568,-62.17109592643758,0.0,62171.09592643758,0.0,1531275.2721681723,0.0,62171.09592643758,0.0,185.95266460227265,164.7334534173128,159.75958683638189,156.7529701996112,154.98746268405776,154.12514365056197,153.81251802178886,153.73459075715476,153.6641477235865,153.49331805445738,153.22965678642856,152.92365236025574,152.47385001552658,151.27381454744906,169.06718105266822,161.709072139959,157.99369867008838,155.67427668797643,154.42831122229939,153.9022553727874,153.7537871215155,153.7062051974344,153.59052547981798,153.36274765569573,153.07204482423342,152.73735861432925,152.0692387293147,150.1384529311549
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.39322961853608,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.7084863831899,179.24164437323554,160.0,160.0,,151.7084863831899,131.89144503940247,1094535.0996336364,1094.5350996336365,0.0,0.0,1094535.0996336364,1094.5350996336365,0.0,165.53435685754968,False,1840878.2044686412,1840.8782044686411,D*,-746343.1048350048,104958818218.77591,29.15522728299331,19.45435564179476,153.19542990167625,179.24164437323554,208.97564270560295,153.7375482575419,150.4283490161849,1094535.0996336364,1094.5350996336365,746343.1048350048,746.3431048350047,0.0,1.164153218269348e-16,-8.553153996885632,-62.05788858038657,0.0,62057.88858038657,0.0,1094535.0996336364,0.0,62057.88858038657,0.0,184.13297778165597,164.2679587052562,159.4803939351344,156.5888164622772,154.90286540482282,154.08557015484928,153.78938419133667,153.7090698444546,153.6283415525705,153.44739007914842,153.17419194125313,152.85096387025072,152.37752350637308,151.23562475896034,168.39217126489612,161.36562951026124,157.78095766480044,155.55756359094667,154.3722530634523,153.87499638906775,153.73163957937578,153.67632986223697,153.5504286157896,153.31551042732696,153.0185245629608,152.67607038086692,152.04368189365837,150.4283490161849
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.7084863831899,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.7552709907855,177.34589505479283,160.0,160.0,,149.7552709907855,130.60025367733846,975688.7978225454,975.6887978225454,0.0,0.0,975688.7978225454,975.6887978225454,0.0,165.59182543373828,False,1840878.2044686412,1840.8782044686411,D*,-865189.4066460958,104373404940.08238,28.99261248335622,19.345847959311197,151.7084863831899,177.34589505479283,205.80001650234485,153.71492524632941,150.54547820685045,975688.7978225454,975.6887978225454,865189.4066460958,865.1894066460958,0.0,1.164153218269348e-16,-8.56348014155139,-61.956867994543884,0.0,61956.867994543885,0.0,975688.7978225454,0.0,61956.867994543885,0.0,182.48779070073923,163.8329627356332,159.21946827705492,156.4361907284347,154.82414449916988,154.0478366169564,153.7658885469371,153.68262313834194,153.59212756490786,153.40213459193663,153.12166619090593,152.78841005443593,152.31127667215137,151.26219687876969,167.7650218910098,161.04231794679708,157.5819443747016,155.44880159944435,154.31952886521609,153.84804038823387,153.70838754154983,153.64511676346564,153.50901933276603,153.26611191063068,152.96010359018837,152.60281991345346,151.97833322937163,150.54547820685045
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.7552709907855,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.52533531636053,176.15244584144696,160.0,160.0,,148.52533531636053,130.90426818322274,1003671.481708781,1003.671481708781,0.0,0.0,1003671.481708781,1003.671481708781,0.0,165.6283134835357,False,1840878.2044686412,1840.8782044686411,D*,-837206.7227598602,103771202051.05711,28.82533390307142,19.234228284371696,149.7552709907855,176.15244584144696,202.7911556502466,153.6910133580628,150.4576791040713,1003671.481708781,1003.671481708781,837206.7227598602,837.2067227598602,0.0,1.164153218269348e-16,-8.573788967250188,-61.85295419278301,0.0,61852.95419278301,0.0,1003671.481708781,0.0,61852.95419278301,0.0,180.9274910590851,163.4103399304672,158.96610902061028,156.28862812401863,154.74803018468643,154.01069507312243,153.74164767657777,153.65471273617277,153.5538764002698,153.35343795714186,153.0618405108417,152.70899583145774,152.2027727219908,151.16682586417252,167.1614305752803,160.72866981411266,157.38970586225463,155.34400253651268,154.26836945233373,153.82095599418818,153.68406029349364,153.61232338505513,153.46521457763768,153.21191243837168,152.89070091813633,152.50333002806343,151.84406747531463,150.4576791040713
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.52533531636053,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.33002746312533,174.99282051305104,160.0,160.0,,147.33002746312533,130.97968995893126,1010613.5968609874,1010.6135968609874,0.0,0.0,1010613.5968609874,1010.6135968609874,0.0,165.66399756208776,False,1840878.2044686412,1840.8782044686411,D*,-830264.6076076538,103164833892.94052,28.656898303594588,19.121836567333958,148.52533531636053,174.99282051305104,199.95638549551578,153.66598271417098,150.25414787611228,1010613.5968609874,1010.6135968609874,830264.6076076538,830.2646076076538,0.0,1.164153218269348e-16,-8.584080356486753,-61.74833541940366,0.0,61748.33541940366,0.0,1010613.5968609874,0.0,61748.33541940366,0.0,179.4547628852849,163.00232587648517,158.72163081574743,156.14673686717816,154.6747256288243,153.97419072822862,153.71670566846495,153.625436600149,153.51373629548704,153.30156329355717,152.99553598173674,152.61577207592916,152.06310221118252,150.98964566134438,166.58165132112342,160.42507287290047,157.20440740121353,155.2431875529826,154.21873016799472,153.79368678072117,153.65861664369655,153.57793288368114,153.41909321412078,153.15343898306233,152.81255867072127,152.38565695134872,151.6679255038205,150.25414787611228
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.33002746312533,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.19547692357523,173.8923431548073,160.0,160.0,,146.19547692357523,131.0214694327302,1014459.142996521,1014.459142996521,0.0,0.0,1014459.142996521,1014.459142996521,0.0,165.69807222703176,False,1840878.2044686412,1840.8782044686411,D*,-826419.0614721202,102556158407.14261,28.487821779761834,19.009017181863435,147.33002746312533,173.8923431548073,197.28573681096793,153.63974533761763,149.94984553285013,1014459.142996521,1014.459142996521,826419.0614721202,826.4190614721202,0.0,1.164153218269348e-16,-8.594354244631912,-61.643328870950526,0.0,61643.32887095053,0.0,1014459.142996521,0.0,61643.32887095053,0.0,178.0644006488777,162.6083906414197,158.4857315873827,156.01026956220542,154.60405035077295,153.9382031742856,153.6909703002734,153.5946736725124,153.47148814237804,153.2461494382151,152.9223269730639,152.508757495743,151.89491336324198,150.74488950509848,166.02470593091903,160.13130621471043,157.02583219208063,155.14617182503585,154.17047497379113,153.76613618825502,153.63195829337337,153.54177347170403,153.37031876125857,153.09010713049628,152.72483376477112,152.2490503007763,151.45150050739514,149.94984553285013
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.19547692357523,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.11793567218876,172.84734794471893,160.0,160.0,,145.11793567218876,131.0630408589648,1018285.5396207174,1018.2855396207174,0.0,0.0,1018285.5396207174,1018.2855396207174,0.0,165.73061968547177,False,1840878.2044686412,1840.8782044686411,D*,-822592.6648479238,101945187083.37018,28.318107523158382,18.895772257603408,146.19547692357523,172.84734794471893,194.77032265788364,153.61219908325526,149.56025954203224,1018285.5396207174,1018.2855396207174,822592.6648479238,822.5926648479237,0.0,1.164153218269348e-16,-8.6046105676747,-61.53793825672013,0.0,61537.93825672013,0.0,1018285.5396207174,0.0,61537.93825672013,0.0,176.7517579853897,162.2281262776565,158.25817388049833,155.8790138068311,154.53583941321935,153.9026157220011,153.66434466545618,153.56228857584247,153.42687965993218,153.186754948023,152.84157314039382,152.38733813621732,151.69884008486184,150.4399965047309,165.48969701995176,159.84716446802005,156.85377436801136,155.0527774051924,154.1234702443758,153.73820498792713,153.60397954406727,153.5036648097699,153.3185574493751,153.021378274251,152.62684762770795,152.09319705714267,151.19724925508407,149.56025954203224
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.11793567218876,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.09485466229916,171.85533541861622,160.0,160.0,,144.09485466229916,131.10296843025603,1021960.6294080862,1021.9606294080862,0.0,0.0,1021960.6294080862,1021.9606294080862,0.0,165.7616895220637,False,1840878.2044686412,1840.8782044686411,D*,-818917.575060555,101332010705.72533,28.147780751590368,18.782118621593657,145.11793567218876,171.85533541861622,192.40158956614462,153.58323297131042,149.09922815640547,1021960.6294080862,1021.9606294080862,818917.575060555,818.917575060555,0.0,1.164153218269348e-16,-8.614849264407521,-61.43218039693174,0.0,61432.18039693174,0.0,1021960.6294080862,0.0,61432.18039693174,0.0,175.51239848406868,161.86112488295814,158.0387146379594,155.75275541419543,154.46992731718714,153.86730934349882,153.6367254420907,153.52813534126338,153.3796489038365,153.12294419954557,152.7526863899173,152.2510487850863,151.47575987362734,150.08215816056943,164.97575512556816,159.57243323257802,156.68802375836967,154.9628250088728,154.07758109877784,153.70978984861839,153.57456607331315,153.46341471642842,153.26346819926158,152.94672936818287,152.5179925745849,151.91793478579783,150.907666284322,149.09922815640547
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.09485466229916,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.12369056107778,170.91381452892225,160.0,160.0,,143.12369056107778,131.14130752574727,1025489.5096715292,1025.4895096715293,0.0,0.0,1025489.5096715292,1025.4895096715293,0.0,165.79133402433598,False,1840878.2044686412,1840.8782044686411,D*,-815388.694797112,100716716999.92241,27.97686583331178,18.66807253399483,144.09485466229916,170.91381452892225,190.17134847578217,153.55272723694284,148.57913634655446,1025489.5096715292,1025.4895096715293,815388.694797112,815.3886947971121,0.0,1.164153218269348e-16,-8.625070276289382,-61.326071291161185,0.0,61326.071291161184,0.0,1025489.5096715292,0.0,61326.071291161184,0.0,174.3421055397422,161.50698378135698,157.82710858807832,155.63128020591154,154.4061486867864,153.8321627897192,153.60800294507402,153.49205794089704,153.32952525589755,153.054287517827,152.6551237348128,152.09953781538445,151.22667909011273,149.67805324524733,164.48204063582378,159.3068910281112,156.52836715505234,154.87613462015793,154.03267149710987,153.6807832479535,153.54359510952565,153.4208204959299,153.20470573370153,152.86565823471108,152.39773743950934,151.72325234142608,150.58528855389437,148.57913634655446
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.12369056107778,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.20196023434983,170.0203552723128,160.0,160.0,,142.20196023434983,131.17806458084732,1028872.772751236,1028.872772751236,0.0,0.0,1028872.772751236,1028.872772751236,0.0,165.8196063254527,False,1840878.2044686412,1840.8782044686411,D*,-812005.4317174052,100099393336.27167,27.80538703785324,18.553650189092618,143.12369056107778,170.0203552723128,188.0717731725053,153.52055354095685,148.01102052288786,1028872.772751236,1028.872772751236,812005.4317174052,812.0054317174053,0.0,1.164153218269348e-16,-8.635273547391497,-61.21962661269249,0.0,61219.62661269249,0.0,1028872.772751236,0.0,61219.62661269249,0.0,173.23687729530766,161.1653056627783,157.62310872742358,155.5143742993663,154.34433837000034,153.79705272117045,153.57806106983338,153.45389085077764,153.27623134521937,152.98036457196622,152.5483905664487,151.93256492531154,150.95271812691092,149.23387389934575,164.007743445623,159.0503101904607,156.3745889262685,154.79252579402058,153.98860437187412,153.65107385335176,153.51093554774653,153.37566989909797,153.14192317428737,152.7776870920389,152.26562837084998,151.50927913852252,150.23267103295512,148.01102052288786
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.20196023434983,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.327247818601,169.1725953299375,160.0,160.0,,141.327247818601,131.21325859580386,1032112.1675042979,1032.112167504298,0.0,0.0,1032112.1675042979,1032.112167504298,0.0,165.84655997240915,False,1840878.2044686412,1840.8782044686411,D*,-808766.0369643433,99480126035.76909,27.63336834326919,18.43886758667993,142.20196023434983,169.1725953299375,186.09539745116558,153.48657534791514,147.4046741897584,1032112.1675042979,1032.112167504298,808766.0369643433,808.7660369643432,0.0,1.164153218269348e-16,-8.645459024328806,-61.11286162385953,0.0,61112.86162385953,0.0,1032112.1675042979,0.0,61112.86162385953,0.0,172.19292110610542,160.8356988230577,157.42646681974733,155.40182429800427,154.2843312504893,153.76185306808418,153.54677741120466,153.41345997016725,153.21948505380345,152.90076748079355,152.43204340418112,151.74999674930174,150.65509316496465,148.75534237964322,163.5520824996631,158.80245771910103,156.22647152015244,154.7118177192541,153.9452411827374,153.62054537218242,153.47644837775428,153.32774272661044,153.07477472673384,152.68236582476374,152.1212899101991,151.2762742107898,149.8523651915668,147.4046741897584
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.327247818601,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.4972115199124,168.36824644949786,160.0,160.0,,140.4972115199124,131.24691325455788,1035209.8738932546,1035.2098738932546,0.0,0.0,1035209.8738932546,1035.2098738932546,0.0,165.87224850915715,False,1840878.2044686412,1840.8782044686411,D*,-805668.3305753866,98859000111.43314,27.460833364286984,18.323740484113067,141.327247818601,168.36824644949786,184.23511023766133,153.45064843794714,146.76875017083898,1035209.8738932546,1035.2098738932546,805668.3305753866,805.6683305753867,0.0,1.164153218269348e-16,-8.655626656189401,-61.005791163563444,0.0,61005.791163563445,0.0,1035209.8738932546,0.0,61005.791163563445,0.0,171.20664722044452,160.51777734687104,157.23693386883136,155.29341751287262,154.22596225531606,153.72643502217937,153.51402347271784,153.3705836007505,153.15900188897965,152.81510413254418,152.30569164734607,151.55180188204767,150.33509886148568,148.24772980599244,163.1143051972256,158.5630960866731,156.08379597746153,154.63382942645308,153.90244198506318,153.5890769008919,153.43998718332014,153.27681234402968,153.0029189469084,152.57927562233692,151.96442433860176,151.02461498723565,149.44689971259578,146.76875017083898
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.4972115199124,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,139.70958865540905,167.60509913191098,160.0,160.0,,139.70958865540905,131.279057390755,1038168.5458795929,1038.1685458795928,0.0,0.0,1038168.5458795929,1038.1685458795928,0.0,165.89672512180454,False,1840878.2044686412,1840.8782044686411,D*,-802709.6585890483,98236098983.90538,27.28780527330705,18.20828434359764,140.4972115199124,167.60509913191098,182.48414900908864,153.41262140665648,146.11085871880408,1038168.5458795929,1038.1685458795928,802709.6585890483,802.7096585890483,0.0,1.164153218269348e-16,-8.665776394460666,-60.898429627591696,0.0,60898.42962759169,0.0,1038168.5458795929,0.0,60898.42962759169,0.0,170.27466185855516,160.21116124022217,157.05426055478705,155.18894217188557,154.16906641390253,153.69066720734574,153.4796648957435,153.32507331806306,153.09449675089525,152.7230007745107,152.16899889644876,151.33804551539498,149.99409237520604,147.71587607499097,162.69368667418104,158.33198398809284,155.94634239818646,154.5583799753844,153.86006551880564,153.55654331876525,153.401398638767,153.22264694100053,152.9260206516156,152.4680311131116,151.79481073805002,150.7547862229366,149.01876416562897,146.11085871880408
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.70958865540905,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,138.96219811804986,166.88102483094698,160.0,160.0,,138.96219811804986,131.30972535534826,1040991.3452593485,1040.9913452593485,0.0,0.0,1040991.3452593485,1040.9913452593485,0.0,165.92004237345117,False,1840878.2044686412,1840.8782044686411,D*,-799886.8592092927,97611504176.74977,27.114306715763824,18.092514275711626,139.70958865540908,166.88102483094698,180.83609177535865,153.37233625636495,145.4376609098629,1040991.3452593485,1040.9913452593485,799886.8592092927,799.8868592092927,0.0,1.164153218269348e-16,-8.675908192951127,-60.790790942760914,0.0,60790.79094276091,0.0,1040991.3452593485,0.0,60790.79094276091,0.0,169.39375980142268,159.9154765099763,156.87819762042665,155.08818757755526,154.11347885219803,153.65441569714272,153.44356188750209,153.27673499472394,153.0256859078478,152.62410445851657,152.0216837678302,151.10888348160475,149.63347792758665,147.164210608096,162.28952891655922,158.10887701673056,155.81389034675433,154.48528857790336,153.81796919199894,153.52281538137413,153.36052334673286,153.16501105041309,152.84375339948568,152.34828252476598,151.61230343131044,150.46736857027048,148.5703937860938,145.4376609098629
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.96219811804986,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.25294091240482,166.1939762953523,160.0,160.0,,138.25294091240482,131.3389565062875,1043681.8946921285,1043.6818946921285,0.0,0.0,1043681.8946921285,1043.6818946921285,0.0,165.94225201052654,False,1840878.2044686412,1840.8782044686411,D*,-797196.3097765127,96985295039.9345,26.940359733315137,17.97644498815208,138.96219811804986,166.1939762953523,179.28484789679595,153.32962903001615,144.75495679790845,1043681.8946921285,1043.6818946921285,797196.3097765127,797.1963097765126,0.0,1.164153218269348e-16,-8.686022007708344,-60.68288854330659,0.0,60682.88854330659,0.0,1043681.8946921285,0.0,60682.88854330659,0.0,168.56091666903134,159.6303552129167,156.70849623167723,154.99094427703855,154.05903489148906,153.61754390849794,153.40556936275206,153.22536988485552,152.9522889990147,152.51808534366972,151.86352021892975,150.86455598532368,149.2546925006081,146.59677354186695,161.9011598295402,157.8935282993417,155.68621924213593,154.41437478118064,153.77600929418395,153.4877596369844,153.31719604095258,153.10366708652748,152.75580183900396,152.21971756976336,151.4168298921538,150.16302738819346,148.10415665024615,144.75495679790845
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.25294091240482,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,137.57981007561256,165.54199701272043,160.0,160.0,,137.57981007561256,131.36679280803995,1046244.0567515818,1046.2440567515819,0.0,0.0,1046244.0567515818,1046.2440567515819,0.0,165.96340448568233,False,1840878.2044686412,1840.8782044686411,D*,-794634.1477170594,96357548605.88354,26.76598572385654,17.860090759053953,138.25294091240482,165.54199701272043,177.8246479729243,153.28433060375752,144.06776801547207,1046244.0567515818,1046.2440567515819,794634.1477170594,794.6341477170594,0.0,1.164153218269348e-16,-8.696117796936282,-60.574735367631284,0.0,60574.735367631285,0.0,1046244.0567515818,0.0,60574.735367631285,0.0,167.77328118453474,159.35543559204731,156.54490826509164,154.89700410839876,154.00556987159234,153.57991268340945,153.36553755438106,153.17077578491816,152.87403096668962,152.40463873204354,151.69433740483737,150.6053811103211,148.85919268731226,146.01723704586672,161.52793261485107,157.68568931243672,155.56310863307175,154.34545843204478,153.734040665792,153.45123872971251,153.27124675319396,153.03837692138393,152.66186388644792,152.08206291177865,151.20838816984022,149.84250179311942,147.6223428431683,144.06776801547207
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.57981007561256,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.94088157640977,164.92321223783443,160.0,160.0,,136.94088157640977,131.39328081473303,1048682.1164616393,1048.6821164616392,0.0,0.0,1048682.1164616393,1048.6821164616392,0.0,165.98354908711087,False,1840878.2044686412,1840.8782044686411,D*,-792196.0880070019,95728339336.00656,26.591205371112935,17.74346539000887,137.57981007561256,164.92321223783443,176.45003307426694,153.23626743530454,143.3804158210268,1048682.1164616393,1048.6821164616392,792196.0880070019,792.1960880070019,0.0,1.164153218269348e-16,-8.70619552090857,-60.46634383372632,0.0,60466.34383372632,0.0,1048682.1164616393,0.0,60466.34383372632,0.0,167.02816711067558,159.09036190105053,156.38718652701496,154.80616015692934,153.9529188030988,153.54138033234716,153.3233124291927,153.11274811136119,152.79064391679606,152.2834868329336,151.51401909614881,150.33174816874606,148.4484426615032,145.42892713386118,161.16922456544503,157.4851100402539,155.4443383988336,154.27835953967542,153.6919161770325,153.41311154814179,153.22250138929115,152.96890326192414,152.5616527437385,151.9350852510417,150.9870438887949,149.50659402625388,147.12715546577388,143.3804158210268
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.94088157640977,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.3343173273288,164.33583176773863,160.0,160.0,,136.3343173273288,131.41846686159784,1051000.3386981455,1051.0003386981455,0.0,0.0,1051000.3386981455,1051.0003386981455,0.0,166.00273370140917,False,1840878.2044686412,1840.8782044686411,D*,-789877.8657704957,95097739132.78767,26.416038647996576,17.626582208305763,136.94088157640977,164.33583176773863,175.1558433053211,153.18526250871238,142.69659259050266,1051000.3386981455,1051.0003386981455,789877.8657704957,789.8778657704958,0.0,1.164153218269348e-16,-8.716255141884936,-60.357725858200986,0.0,60357.72585820099,0.0,1051000.3386981455,0.0,60357.72585820099,0.0,166.3230452468869,158.8347844203821,156.2350850271314,154.71820692109256,153.90091666801268,153.50180278858457,153.27873630808048,153.0510813869362,152.70186888281128,152.15438025080388,151.32250267250947,150.0441109119107,148.02390310602138,144.83484481328568,160.8244361406072,157.29153962971841,155.32968907097148,154.21289857393558,153.64948747069886,153.37323359040056,153.17078276192544,152.89501176239943,152.4548987533392,151.77859203358895,150.7529268499839,149.15615911071313,146.62070307461198,142.69659259050266
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.3343173273288,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.75836380473206,163.77814847313746,160.0,160.0,,135.75836380473206,131.44239701509892,1053202.9635986327,1053.2029635986328,0.0,0.0,1053202.9635986327,1053.2029635986328,0.0,166.02100472493947,False,1840878.2044686412,1840.8782044686411,D*,-787675.2408700085,94465817354.6285,26.240504820730138,17.509454069682107,136.3343173273288,163.77814847313746,173.93720605635437,153.1311361908012,142.01942826213352,1053202.9635986327,1053.2029635986328,787675.2408700085,787.6752408700085,0.0,1.164153218269348e-16,-8.726296624030537,-60.24889287360391,0.0,60248.89287360391,0.0,1053202.9635986327,0.0,60248.89287360391,0.0,165.65553550317634,158.5883594495841,156.08835925514066,154.63294055764342,153.84939844425313,153.46103375159808,153.23164837878588,152.98557022969374,152.60745736080602,152.0170992312404,151.11977781325348,149.7429809056355,147.58702172236676,144.23768696972462,160.4929899951131,157.10472687554676,155.21894216259008,154.14889683567142,153.6066049391571,153.33145726207894,153.11591129411792,152.8164720057493,152.34135078843798,151.61243185731144,150.50622745428387,148.79209530498053,146.10499465253542,142.01942826213352
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.75836380473206,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.21135020587096,163.24853639253823,160.0,160.0,,135.21135020587096,131.4651180846799,1055294.299687322,1055.294299687322,0.0,0.0,1055294.299687322,1055.294299687322,0.0,166.03840700091007,False,1840878.2044686412,1840.8782044686411,D*,-785583.9047813192,93832640774.8161,26.064622437448918,17.392093350718504,135.75836380473206,163.24853639253823,172.78952399792388,153.07370713337588,141.35155145582505,1055294.299687322,1055.294299687322,785583.9047813192,785.5839047813192,0.0,1.164153218269348e-16,-8.736319933336224,-60.1398558341212,0.0,60139.8558341212,0.0,1055294.299687322,0.0,60139.8558341212,0.0,165.0233990583383,158.35074920356672,155.94676625233225,154.55015861206041,153.79819912,153.41892499266575,153.18188535324052,152.91601064598166,152.50717324457656,151.871454614805,150.90588480823808,149.42892080956142,147.1392243760586,143.63986678080443,160.17432996349677,156.92442053561635,155.1118801261972,154.08617586490175,153.56311783569544,153.28763246790993,153.05770601450055,152.73305922721633,152.22077849744184,151.4364945067586,150.24719276211454,148.41533471137402,145.5819350213984,141.35155145582505
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.21135020587096,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.69168641797168,162.7454486548953,160.0,160.0,,134.69168641797168,131.4866803699591,1057278.9767377726,1057.2789767377726,0.0,0.0,1057278.9767377726,1057.2789767377726,0.0,166.0549837729321,False,1840878.2044686412,1840.8782044686411,D*,-783599.2277308686,93198273388.77344,25.88840927465929,17.274511913112132,135.21135020587096,162.7454486548953,171.70846295830484,153.01279321564323,140.69514546145697,1057278.9767377726,1057.2789767377726,783599.2277308686,783.5992277308686,0.0,1.164153218269348e-16,-8.746325037535112,-60.03062519332781,0.0,60030.62519332781,0.0,1057278.9767377726,0.0,60030.62519332781,0.0,164.42453068740073,158.12162171841058,155.81006473170166,154.46965996890873,153.7471536244399,153.37532637638924,153.12928209416904,152.84220116785647,152.40079405680802,151.71728844426153,150.68091258957418,149.10253779735118,146.68190737163258,143.04353349449084,159.8679200762935,156.75036967309376,155.0082864933789,154.02455746986817,153.5188741984906,153.2416065974879,152.9959854195165,152.64455556179328,152.09297304323613,151.25071049215444,149.9761224065776,148.02683454971734,145.05332193829716,140.69514546145697
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.69168641797168,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.19786065881212,162.26741509408245,160.0,160.0,,134.19786065881212,131.50713154703885,1059161.383044866,1059.161383044866,0.0,0.0,1059161.383044866,1059.161383044866,0.0,166.07077665891347,False,1840878.2044686412,1840.8782044686411,D*,-781716.8214237753,92562776558.94652,25.711882377485143,17.156721130531896,134.69168641797168,162.26741509408245,170.68993980069703,152.94821248678716,140.05199935159274,1059161.383044866,1059.161383044866,781716.8214237753,781.7168214237753,0.0,1.164153218269348e-16,-8.7563119060249,-59.92121093872212,0.0,59921.21093872212,0.0,1059161.383044866,0.0,59921.21093872212,0.0,163.85695130277787,157.90065077881576,155.67801526675785,154.39124504700587,153.69609690501193,153.33008627216543,153.073672313696,152.76394404050185,152.28811229294604,151.55447461976848,150.44499651148664,148.7644771526234,146.21643076454265,142.45059150647248,159.5732436116792,156.58232400808404,154.90794612314508,153.96386410707325,153.4737210865437,153.19322534052193,152.93056843095118,152.55075144198625,151.9577483557235,151.05505091791963,149.6933643728093,147.62756900489222,144.52084438609376,140.05199935159274
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.19786065881212,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.72843677058478,161.813039537023,160.0,160.0,,133.72843677058478,131.52651900043693,1060945.8800649007,1060.9458800649006,0.0,0.0,1060945.8800649007,1060.9458800649006,0.0,166.08582564532605,False,1840878.2044686412,1840.8782044686411,D*,-779932.3244037405,91926209030.90758,25.535058064140994,17.038731891603213,134.19786065881212,161.813039537023,169.7301103842807,152.87978413303625,139.42355447373004,1060945.8800649007,1060.9458800649006,779932.3244037405,779.9323244037405,0.0,1.164153218269348e-16,-8.766280509791963,-59.811622602388226,0.0,59811.62260238823,0.0,1060945.8800649007,0.0,59811.62260238823,0.0,163.31880072331205,157.68751582064934,155.550380409867,154.314715833086,153.64486397013505,153.2830518237186,153.0148892855085,152.6810463691693,152.16893661796493,151.3829190607479,150.19831592485448,148.41541607203456,145.74411262619452,141.86271867072938,159.2898021578505,156.42003419325255,154.8106453084917,153.90391889380834,153.42750469080855,153.1423330524572,152.86127534289096,152.45144685993512,151.8149420296171,150.84952648087744,149.39931069264006,147.21852166711258,143.98608193234818,139.42355447373004
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.72843677058478,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,133.2820513758746,161.3809969670547,160.0,160.0,,133.2820513758746,131.544890148275,1062636.8323472086,1062.6368323472086,0.0,0.0,1062636.8323472086,1062.6368323472086,0.0,166.10016909459293,False,1840878.2044686412,1840.8782044686411,D*,-778241.3721214326,91288626931.49925,25.357951925416458,16.920554599563992,133.72843677058478,161.3809969670547,168.82535768442938,152.80732944250585,138.81094658360288,1062636.8323472086,1062.6368323472086,778241.3721214326,778.2413721214326,0.0,1.164153218269348e-16,-8.776230821336519,-59.701869267331666,0.0,59701.86926733167,0.0,1062636.8323472086,0.0,59701.86926733167,0.0,162.80833069851255,157.4819018232818,155.42692478190185,154.2398758799646,153.5932899492874,153.23406921986194,152.9527664958635,152.5933212230093,152.04309291613905,151.20255963815575,149.94109157195606,148.0560577159172,145.26622421965448,141.28138378894678,159.01711470411297,156.26325205750047,154.71617186758925,153.84454562931745,153.38007049543205,153.08877318759338,152.787928622342,152.34645254880377,151.66441604300906,150.63418634330904,149.09439310232594,146.80067858155883,143.45050505259084,138.81094658360288
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.2820513758746,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.85741091865762,160.97003058406887,160.0,160.0,,132.85741091865762,131.5622913370641,1064238.5058058929,1064.2385058058928,0.0,0.0,1064238.5058058929,1064.2385058058928,0.0,166.11384376422996,False,1840878.2044686412,1840.8782044686411,D*,-776639.6986627483,90650083828.01572,25.180578841115477,16.80219918323403,133.2820513758746,160.97003058406887,167.97228013855678,152.73067269404038,138.21504390615831,1064238.5058058929,1064.2385058058928,776639.6986627483,776.6396986627483,0.0,1.164153218269348e-16,-8.786162814600383,-59.59195958317941,0.0,59591.95958317941,0.0,1064238.5058058929,0.0,59591.95958317941,0.0,162.32389820744154,157.28349920077386,155.30741515611615,154.1665303307449,153.54121023037615,153.18298413446374,152.88713862870833,152.50058868660116,151.9104252096797,151.01336593282764,149.67358280680492,147.68712544088777,144.78398576879437,140.70786325027584,158.75471676590354,156.1117308265632,154.6243152379867,153.78556886858706,153.33126356643987,153.03238901381147,152.71035432777373,152.23559107983462,151.50605730126736,150.40911684823533,148.779078639093,146.37502173080784,142.91547581399175,138.21504390615831
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.85741091865762,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.45328863304164,160.57894880215906,160.0,160.0,,132.45328863304164,131.57876648295098,1065754.9426548257,1065.7549426548258,0.0,0.0,1065754.9426548257,1065.7549426548258,0.0,166.1268848357546,False,1840878.2044686412,1840.8782044686411,D*,-775123.2618138155,90010630862.42282,25.00295301733967,16.683675121892996,132.85741091865762,160.57894880215906,167.1676802699921,152.64964216544624,137.63648140949687,1065754.9426548257,1065.7549426548258,775123.2618138155,775.1232618138155,0.0,1.164153218269348e-16,-8.796076464899352,-59.48190179382074,0.0,59481.90179382074,0.0,1065754.9426548257,0.0,59481.90179382074,0.0,161.8639590432126,157.09200369197023,155.1916205332277,154.09448595430388,153.48846062618708,153.12964205951766,152.81784216410233,152.40267687993568,151.77079644574542,150.81533881964205,149.3960847712287,147.30935751082671,144.29856352711712,140.14325679441555,158.50215954459452,155.96522531928127,154.53486656338916,153.72681401060638,153.2809288589107,152.97302404620413,152.62838265050505,152.11869787370568,151.33977801223216,150.17444008313134,148.45386540757477,145.94252348921185,142.38225033256415,137.63648140949687
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.45328863304164,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.06852147121535,160.2066222146356,160.0,160.0,,132.06852147121535,131.59435987844225,1067190.2197495014,1067.1902197495015,0.0,0.0,1067190.2197495014,1067.1902197495015,0.0,166.1393259517534,False,1840878.2044686412,1840.8782044686411,D*,-773687.9847191398,89370316730.57312,24.825087980714756,16.5649914414279,132.45328863304164,160.2066222146356,166.40855363067556,152.5640709717944,137.0756915738564,1067190.2197495014,1067.1902197495015,773687.9847191398,773.6879847191398,0.0,1.164153218269348e-16,-8.80597174885557,-59.37170373731411,0.0,59371.70373731411,0.0,1067190.2197495014,0.0,59371.70373731411,0.0,161.4270616872326,156.90711624324473,155.0793121885521,154.02355113518348,153.4348774138937,153.07388867774256,152.74471605842479,152.29942283406115,151.62408913822853,150.60850984653334,149.1089254465672,146.9235019834668,143.81106715906012,139.58850240720122,158.2590091187014,155.82349210874773,154.4476187381947,153.6681073008174,153.22891127237574,152.910522594819,152.5418487568908,151.99562198053277,151.1655158709036,149.93031223229968,148.11927830273777,145.50414132930175,141.85198086065571,137.0756915738564
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.06852147121535,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.70200705094945,159.8519805842275,160.0,160.0,,131.70200705094945,131.60911374826458,1068548.2236188762,1068.5482236188761,0.0,0.0,1068548.2236188762,1068.5482236188761,0.0,166.15119925858428,False,1840878.2044686412,1840.8782044686411,D*,-772329.980849765,88729187796.4018,24.64699661011161,16.446156735499567,132.06852147121535,159.8519805842275,165.69207809685963,152.47379796204527,136.53293193031178,1068548.2236188762,1068.5482236188761,772329.980849765,772.329980849765,0.0,1.164153218269348e-16,-8.81584864433364,-59.261372868403356,0.0,59261.372868403356,0.0,1068548.2236188762,0.0,59261.372868403356,0.0,161.01184148029216,156.72854289673828,154.97026372657922,153.95353591561675,153.38029752172295,153.01557028832346,152.6676025176724,152.1906734516739,151.47020587001376,150.39294044972914,148.81246268194724,146.53031199536028,143.32254783770142,139.04439033605604,158.02484567604768,155.68628967538663,154.36236648207424,153.6092759496201,153.17505602196337,152.84473036552154,152.45059372810903,151.86622705475187,150.9832340833894,149.67692180651255,147.77586490062762,145.06081329558987,141.32571867907458,136.53293193031178
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.70200705094945,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,131.35270044439014,159.51400968545136,160.0,160.0,,131.35270044439014,131.6230692991758,1069832.7470940654,1069.8327470940653,0.0,0.0,1069832.7470940654,1069.8327470940653,0.0,166.16253545995454,False,1840878.2044686412,1840.8782044686411,D*,-771045.4573745758,88087288148.14536,24.468691152262597,16.32717917596289,131.70200705094945,159.51400968545136,165.01560354360973,152.3786686231612,136.00830963738406,1069832.7470940654,1069.8327470940653,771045.4573745758,771.0454573745758,0.0,1.164153218269348e-16,-8.825707130378687,-59.15091627029022,0.0,59150.91627029022,0.0,1069832.7470940654,0.0,59150.91627029022,0.0,160.61701508943264,156.55599468197525,154.86425113439853,153.88425205778938,153.32455875357957,152.95453426064356,152.58634776665778,152.07628643155073,151.3090696482046,150.16872097522057,148.50708109635968,146.1305410921028,142.83399697340488,138.5115762442024,157.79926278392372,155.55337854351922,154.27890641303273,153.55014826548367,153.11920900689805,152.77549507235256,152.35446545242806,151.73039222654106,150.7929212035061,149.41448767545816,147.42419126564235,144.61345345147748,140.80441740642013,136.00830963738406
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.35270044439014,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,131.0196100573899,159.1917472723765,160.0,160.0,,131.0196100573899,131.63626557281634,1071047.3837203216,1071.0473837203215,0.0,0.0,1071047.3837203216,1071.0473837203215,0.0,166.1733639053589,False,1840878.2044686412,1840.8782044686411,D*,-769830.8207483196,87444659717.91316,24.29018325497588,16.208066535029694,131.35270044439014,159.1917472723765,164.37664192706936,152.2785358466188,135.501803329914,1071047.3837203216,1071.0473837203215,769830.8207483196,769.8308207483196,0.0,1.164153218269348e-16,-8.83554718715815,-59.04034067678141,0.0,59040.34067678141,0.0,1071047.3837203216,0.0,59040.34067678141,0.0,160.2413752676625,156.38918750726887,154.76105282288526,153.8155130913839,153.26749994968264,152.8906294705443,152.50080271504874,151.9561308878868,151.14062414959602,149.9359696228003,148.19318916254963,145.72493941070397,142.34634547309494,137.99059350890482,157.58186669500049,155.42452139728286,154.19703710304145,153.49055375486617,153.0612170451835,152.70266700700492,152.25331931544625,151.58801242980653,150.59459086416533,149.1432571322666,147.06483828000913,144.16294892944046,140.2889366403432,135.501803329914
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0196100573899,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.70179717587652,158.88428259901497,160.0,160.0,,130.70179717587652,131.64874127164896,1072195.695823644,1072.195695823644,0.0,0.0,1072195.695823644,1072.195695823644,0.0,166.1837125640995,False,1840878.2044686412,1840.8782044686411,D*,-768682.5086449971,86801342300.41898,24.111483972338604,16.08882618874068,131.0196100573899,158.88428259901497,163.77285774770937,152.17326064930285,135.01328238035867,1072195.695823644,1072.195695823644,768682.5086449971,768.6825086449971,0.0,1.164153218269348e-16,-8.845368795904232,-58.929652476487654,0.0,58929.65247648765,0.0,1072195.695823644,0.0,58929.65247648765,0.0,159.88378589748177,156.22784205442593,154.66044966588004,153.7471343733681,153.2089611644573,152.82370668490242,152.4108236374244,151.83008800441866,150.96483382005084,149.694831227163,147.87121619846945,145.31424985015602,141.86046347709012,137.48186462905204,157.37227569078914,155.2994831846809,154.1165591379313,153.4303232484396,153.0009281547204,152.62609949635515,152.14701894001468,151.43899892038894,150.38828133375858,148.86350378026697,146.69839784153513,143.71015661069254,139.78004583246374,135.01328238035867
