timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.70179717587652,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.39837246566313,158.5907529960964,160.0,160.0,,130.39837246566313,131.66053277064285,1073281.0314984384,1073.2810314984386,0.0,0.0,1073281.0314984384,1073.2810314984386,0.0,166.19360810225382,False,1840878.2044686412,1840.8782044686411,D*,-767597.1729702028,86157373681.51991,23.932603800422196,15.969465140790382,130.70179717587652,158.5907529960964,163.20205894056477,152.06271288216058,134.54252419708627,1073281.0314984384,1073.2810314984386,767597.1729702028,767.5971729702028,0.0,1.164153218269348e-16,-8.855171938860167,-58.81885773560609,0.0,58818.857735606085,0.0,1073281.0314984384,0.0,58818.857735606085,0.0,159.54317732022437,156.0716836849921,154.56222505662177,153.67893320667756,153.14878394984675,152.75361917656582,152.31627282589713,151.69805163391,150.78168385246352,149.44547593302522,147.54160941050966,144.89920460318174,141.37716047528664,136.9857119733936,157.17011946760664,155.17803122300907,154.0372752114314,153.36928912744952,152.93819200967465,152.54564979530147,152.03543687229774,151.28327967810006,150.17405494823717,148.57552538370888,146.3254693071887,143.25590049123574,139.27842827622942,134.54252419708627
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.39837246566313,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.1084920621562,158.31034005525893,160.0,160.0,,130.1084920621562,131.671675007559,1074306.606552836,1074.306606552836,0.0,0.0,1074306.606552836,1074.306606552836,0.0,166.203075977162,False,1840878.2044686412,1840.8782044686411,D*,-766571.5979158052,85512789717.58821,23.753552699330058,15.849990037238939,130.39837246566313,158.31034005525893,162.6621882131681,151.94677187816458,134.0892294124591,1074306.606552836,1074.306606552836,766571.5979158052,766.5715979158052,0.0,1.164153218269348e-16,-8.864956599228808,-58.707962211842315,0.0,58707.962211842314,0.0,1074306.606552836,0.0,58707.962211842314,0.0,159.2185419423193,155.92044235155902,154.46616496390786,153.6107289617979,153.08681159644686,152.68022317102813,152.21701922060657,151.55992880443935,150.5911800284891,149.18809777973038,147.20483100536956,144.48052203890154,140.8971857993814,136.50236774699852,156.97503855884307,155.05993529341785,153.95899021410304,153.30728552890488,152.87286026692198,152.46117955890935,151.91845520628422,151.1207996815956,149.95199738865801,148.27964167940306,145.94665612549497,142.8009694942107,138.78468524224897,134.0892294124591
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.1084920621562,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.83135552125196,158.04226761735632,160.0,160.0,,129.83135552125196,131.68220166833234,1075275.5215720113,1075.2755215720113,0.0,0.0,1075275.5215720113,1075.2755215720113,0.0,166.21214047483895,False,1840878.2044686412,1840.8782044686411,D*,-765602.6828966299,84867624404.645,23.57434011240139,15.73040717932618,130.1084920621562,158.04226761735632,162.15131476671556,151.82532703893114,133.6530351090449,1075275.5215720113,1075.2755215720113,765602.6828966299,765.6026828966299,0.0,1.164153218269348e-16,-8.87472276112318,-58.59697136623948,0.0,58596.97136623948,0.0,1075275.5215720113,0.0,58596.97136623948,0.0,158.90893009357916,155.77385249281724,154.37205792909077,153.54234303681443,153.02288935359027,152.6033782303022,152.11293899589708,151.41564014003126,150.39334844359522,148.9229132210526,146.86135541508068,144.05890400422416,140.4212297187435,136.0319831423815,156.7866837789223,154.94496768804225,153.88151121430548,153.24414824702305,152.8047868794575,152.37255526312717,151.79596615056582,150.95152107612347,149.7222168480827,147.97619219110257,145.56256273186588,142.3461158773866,138.2993407033304,133.6530351090449
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.83135552125196,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.56620335815177,157.78579936517872,160.0,160.0,,129.56620335815177,131.69214407543913,1076190.6595991517,1076.1906595991518,0.0,0.0,1076190.6595991517,1076.1906595991518,0.0,166.22082476388232,False,1840878.2044686412,1840.8782044686411,D*,-764687.5448694895,84221910008.88551,23.394975002468197,15.610722547664766,129.83135552125196,157.78579936517872,161.66762644413646,151.69827838316098,133.23352646948538,1076190.6595991517,1076.1906595991518,764687.5448694895,764.6875448694896,0.0,1.164153218269348e-16,-8.884470409520754,-58.48589038542907,0.0,58485.89038542908,0.0,1076190.6595991517,0.0,58485.89038542908,0.0,158.61344615319894,155.63165296690795,154.27969515814914,153.47359909251628,152.9568647013946,152.52294771603445,152.00391612985268,151.26512025145246,150.18823527036145,148.65015956949793,146.51166657945288,143.6350333330676,139.9499245139883,135.5746368228453,156.6047157267656,154.83290331961948,153.80464763975536,153.17971520530998,152.73382846900364,152.2796487746309,151.66787257268905,150.77542333768844,149.48484336748257,147.66553401308136,145.17379156878047,141.8920537911549,137.82284541195878,133.23352646948538
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.56620335815177,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.31231459091921,157.54023642359215,160.0,160.0,,129.31231459091921,131.70153303743766,1077054.8563744354,1077.0548563744353,0.0,0.0,1077054.8563744354,1077.0548563744353,0.0,166.22915095205707,False,1840878.2044686412,1840.8782044686411,D*,-763823.3480942058,83575677095.06085,23.215465859739126,15.490941807500816,129.56620335815177,157.54023642359215,161.20942228566415,151.56553702583872,132.83024695828465,1077054.8563744354,1077.0548563744353,763823.3480942058,763.8233480942058,0.0,1.164153218269348e-16,-8.894199530218417,-58.37472418598426,0.0,58374.72418598426,0.0,1077054.8563744354,0.0,58374.72418598426,0.0,158.3312449149286,155.49358697486522,154.18887056669618,153.40432314173273,152.88858761289055,152.43879922463717,151.8898428512457,151.10831798533147,149.9759062398895,148.37009339806542,146.1562553380568,143.20957167471568,139.48384585700165,135.13034274767625,156.42880430894414,154.72351978265152,153.72821133117418,153.11382653577752,152.6598446803197,152.1823378296916,151.5340883209414,150.59250320473512,149.24002768421323,147.3480396134498,144.78094033991357,141.43945827100566,137.3555812237188,132.83024695828465
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.31231459091921,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,129.06900446481126,157.30491513708688,160.0,160.0,,129.06900446481126,131.7103977729023,1077870.8012896983,1077.8708012896984,0.0,0.0,1077870.8012896983,1077.8708012896984,0.0,166.23714013951522,False,1840878.2044686412,1840.8782044686411,D*,-763007.4031789429,82928954614.28703,23.035820726190842,15.371070324989528,129.31231459091921,157.30491513708688,160.77510548172654,151.4270255617729,132.44270717769558,1077870.8012896983,1077.8708012896984,763007.4031789429,763.0074031789428,0.0,1.164153218269348e-16,-8.903910109789907,-58.26347742893554,0.0,58263.47742893554,0.0,1077870.8012896983,0.0,58263.47742893554,0.0,158.06152818656696,155.35940199312824,154.09938083518986,153.33434366530497,152.81791084468537,152.3508050511188,151.77062017323473,150.94519660665486,149.7564460821748,148.08298890441904,145.79561693828185,142.78315761734794,139.0235144200865,134.69905736937463,156.25862829973892,154.61659742410566,153.65201663856217,153.04632477594694,152.5826985726885,152.08050657498228,151.39453875993829,150.40277457392264,148.98794017509297,147.02409466265445,144.38459947380846,140.98896455434055,136.8978653818468,132.44270717769558
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.06900446481126,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.83562232286985,157.07920499107524,160.0,160.0,,128.83562232286985,131.7187653248329,1078640.9834883881,1078.6409834883882,0.0,0.0,1078640.9834883881,1078.6409834883882,0.0,166.24481246950427,False,1840878.2044686412,1840.8782044686411,D*,-762237.2209802531,82281770024.194,22.856047228942778,15.251113189465046,129.0690044648113,157.07920499107524,160.3631767168006,151.2826784153954,132.07039254729156,1078640.9834883881,1078.6409834883882,762237.2209802531,762.237220980253,0.0,1.164153218269348e-16,-8.913602135546528,-58.15215453973002,0.0,58152.15453973002,0.0,1078640.9834883881,0.0,58152.15453973002,0.0,157.80354161811857,155.22884973032612,154.0110255148422,153.26349175859858,152.74469023693547,152.25884265351456,151.64615841890065,150.77573391252224,149.5299579014433,147.78913625386795,145.43024866516583,142.35640508575312,138.56939765499916,134.28068624012883,156.09387494296737,154.51191944168986,153.5758806023172,152.97705509212346,152.50225700971652,151.97404608806065,151.24916125561353,150.2062683098422,148.72876973609968,146.69409589991682,143.98534979744213,140.54116769415168,136.44995473515806,132.07039254729156
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.83562232286985,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.61154946071696,156.8625065199726,160.0,160.0,,128.61154946071696,131.72666272922407,1079367.891469167,1079.367891469167,0.0,0.0,1079367.891469167,1079.367891469167,0.0,166.2521871816553,False,1840878.2044686412,1840.8782044686411,D*,-761510.3129994741,81634149289.3125,22.676152580364583,15.131075213512194,128.83562232286985,156.8625065199726,159.9722278842853,151.13244214265418,131.71276993993382,1079367.891469167,1079.367891469167,761510.3129994741,761.5103129994741,0.0,1.164153218269348e-16,-8.923275595497762,-58.04075970740141,0.0,58040.75970740141,0.0,1079367.891469167,0.0,58040.75970740141,0.0,157.55657172675822,155.10168604983667,153.92360701828923,153.19160124899446,152.66878491459315,152.162795032467,151.516377498846,150.59992227221636,149.29656247631323,147.48883991209124,145.06064759986853,141.92990200013432,138.12191171120273,133.8750900655758,155.93423955389105,154.40927189735132,153.49962289950798,152.90586544121484,152.41839085447492,151.86285473319856,151.09790521372415,150.00303197246265,148.46272260638216,146.35844904920148,143.58376041875815,140.09662244391754,136.01204986735183,131.71276993993382
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.61154946071696,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.39619727915988,156.65424950514893,160.0,160.0,,128.39619727915988,131.73411470090062,1080053.8000811513,1080.0538000811514,0.0,0.0,1080053.8000811513,1080.0538000811514,0.0,166.25928265733128,False,1840878.2044686412,1840.8782044686411,D*,-760824.4043874899,80986117009.26381,22.496143613684392,15.010960956726716,128.61154946071696,156.65424950514893,159.60093616615393,150.97627563727227,131.3692933772841,1080053.8000811513,1080.0538000811514,760824.4043874899,760.82440438749,0.0,1.164153218269348e-16,-8.932930478315393,-57.92929690578868,0.0,57929.29690578868,0.0,1080053.8000811513,0.0,57929.29690578868,0.0,157.31994313367687,154.97767093407901,153.83693071644308,153.11850892533795,152.59005778487315,152.06255111241273,151.381207230356,150.41776859096382,149.05639749259205,147.18241697874146,144.68730851189446,141.50420918173344,137.68142346260845,133.4820902333062,155.77942517681018,154.30844381183275,153.42306603435622,152.83260694438417,152.3309757476197,151.7468385644972,150.94073230050589,149.79312946738168,148.19002114698708,146.01756679488307,143.18038681537945,139.6558433878396,135.58429911471575,131.3692933772841
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.39619727915988,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,128.1890054796844,156.45389121599993,160.0,160.0,,128.1890054796844,131.74114481472876,1080700.8792472077,1080.7008792472077,0.0,0.0,1080700.8792472077,1080.7008792472077,0.0,166.26611646520712,False,1840878.2044686412,1840.8782044686411,D*,-760177.3252214335,80337696481.71548,22.316026800476525,14.890774737384275,128.39619727915988,156.45389121599993,159.24805846686598,150.81415028881787,131.03940891219926,1080700.8792472077,1080.7008792472077,760177.3252214335,760.1773252214335,0.0,1.164153218269348e-16,-8.942566773299298,-57.817769903424384,0.0,57817.769903424385,0.0,1080700.8792472077,0.0,57817.769903424385,0.0,157.09301599519628,154.8565684667969,153.7508050646276,153.04405467294103,152.50837572365103,151.95800612481932,151.24058763077892,150.22929420546745,148.80961671682934,146.8701955325403,144.3107218894643,141.0798594923878,137.24825262266495,133.10147385975853,155.62914227267916,154.20922726344475,153.346035533006,152.75713402448764,152.239892174975,151.62591169484864,150.7776165993419,149.57664062434148,147.91090258467858,145.67186682650086,142.77576912665745,139.21930529480576,135.16680246829364,131.03940891219926
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.1890054796844,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.98944031548899,156.26091470621733,160.0,160.0,,127.98944031548899,131.74777626328532,1081311.2637027996,1081.3112637027996,0.0,0.0,1081311.2637027996,1081.3112637027996,0.0,166.27270540650758,False,1840878.2044686412,1840.8782044686411,D*,-759566.9407658416,79688909723.4938,22.135808256526058,14.770520636353687,128.1890054796844,156.26091470621733,158.91242618049702,150.6460500778699,130.72255878609766,1081311.2637027996,1081.3112637027996,759566.9407658416,759.5669407658417,0.0,1.164153218269348e-16,-8.95218447034366,-57.70618226616987,0.0,57706.18226616987,0.0,1081311.2637027996,0.0,57706.18226616987,0.0,156.8751836066072,154.738146800868,153.66504166096288,152.9680816267656,152.42360982310458,151.84906195517476,151.09446915731135,150.03453471085808,148.55638911343004,146.55251298330006,143.93137207172745,140.6573570865834,136.82267392606772,132.73299838619536,155.4831084192557,154.1114174450224,153.26836000484076,152.67930462665058,152.14502578099925,151.4999966269832,150.60854469799156,149.3536607061591,147.6256177210985,145.3217699341795,142.3704305718396,138.7874434738177,134.7596153467035,130.72255878609766
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.98944031548899,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.79699313024257,156.07482738961832,160.0,160.0,,127.79699313024257,131.75403123197174,1081886.9954790242,1081.8869954790243,0.0,0.0,1081886.9954790242,1081.8869954790243,0.0,166.27906555208074,False,1840878.2044686412,1840.8782044686411,D*,-758991.208989617,79039777526.20639,21.95549375727955,14.650202507406709,127.98944031548899,156.07482738961832,158.59294028653352,150.4719716107377,130.4181849420799,1081886.9954790242,1081.8869954790243,758991.208989617,758.9912089896169,0.0,1.164153218269348e-16,-8.961783559904633,-57.59453736583395,0.0,57594.53736583395,0.0,1081886.9954790242,0.0,57594.53736583395,0.0,156.66587019576576,154.62217818811982,153.5794553256404,152.89043634717078,152.3356356813024,151.73562746966692,150.94281289572035,149.8335397254161,148.29689792135306,146.22971446374808,143.5497355547457,140.23717696696778,136.40491922338362,132.37639575312656,155.3410480766677,154.01481283196924,153.1898712628278,152.59898045508518,152.04626771066506,151.36902454759567,150.4335157138406,149.12429985977718,147.33442963396223,144.96769821217254,141.96487613588823,138.36065453554212,134.36275199069775,130.4181849420799
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.79699313024257,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.61117842420833,155.89515916015912,160.0,160.0,,127.61117842420833,131.7599307809831,1082430.0130385845,1082.4300130385845,0.0,0.0,1082430.0130385845,1082.4300130385845,0.0,166.28521229628984,False,1840878.2044686412,1840.8782044686411,D*,-758448.1914300567,78390319518.38324,21.775088755106456,14.529823988736016,127.79699313024257,155.89515916015912,158.28856672915148,150.29192409642042,130.1257319918373,1082430.0130385845,1082.4300130385845,758448.1914300567,758.4481914300567,0.0,1.164153218269348e-16,-8.971364032969614,-57.48283838988456,0.0,57482.838389884564,0.0,1082430.0130385845,0.0,57482.838389884564,0.0,156.46452881076132,154.50843882849142,153.49386419004773,152.8109690012867,152.24433368470469,151.61761881615476,150.78559069981668,149.62637259725582,148.03133969877092,145.9021512699932,143.1662794703211,139.81976481392027,135.99517973967767,132.03137618974998,155.2026922460616,153.91921497865823,153.11040446141376,152.51602721049974,151.9435149271429,151.23293558455046,150.252541261014,148.88868251483203,147.03761237692095,144.61007336756575,141.55959148410912,137.9392974244421,133.97618902015788,130.1257319918373
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.61117842420833,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.4315330306324,155.72146158659567,160.0,160.0,,127.4315330306324,131.76549415034924,1082942.0873090618,1082.942087309062,0.0,0.0,1082942.0873090618,1082.942087309062,0.0,166.29116037528635,False,1840878.2044686412,1840.8782044686411,D*,-757936.1171595794,77740554265.9978,21.59459840722161,14.409388521587,127.61117842420833,155.72146158659567,157.99833210967802,150.10592926648602,129.84464964299468,1082942.0873090618,1082.942087309062,757936.1171595794,757.9361171595795,0.0,1.164153218269348e-16,-8.980925881029252,-57.37108835783309,0.0,57371.08835783309,0.0,1082942.0873090618,0.0,57371.08835783309,0.0,156.27063944037502,154.39670896799768,153.40808980449518,152.7295335482783,152.14958927843614,151.4949596966827,150.62278528173815,149.41311005378165,147.75992333406867,145.57017933197838,142.78146016295153,139.40553686200914,135.5936084114365,131.6976316180693,155.06777833266963,153.824428845843,153.02979824062763,152.4303148278413,151.83667050610066,151.09167902349998,150.06564536030382,148.64694672985914,146.73544966983746,144.2493150918227,141.15504196464252,137.52369432152753,133.59986890611887,129.84464964299468
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.4315330306324,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.25761452646255,155.5533063677218,160.0,160.0,,127.25761452646255,131.7707406517197,1083424.995810191,1083.424995810191,0.0,0.0,1083424.995810191,1083.424995810191,0.0,166.29692391153122,False,1840878.2044686412,1840.8782044686411,D*,-757453.2086584503,77090499268.51169,21.41402757458658,14.28889934952467,127.4315330306324,155.5533063677218,157.72131966227198,149.914021240251,129.5743947628821,1083424.995810191,1083.424995810191,757453.2086584503,757.4532086584503,0.0,1.164153218269348e-16,-8.99046909604918,-57.259290119563076,0.0,57259.29011956308,0.0,1083424.995810191,0.0,57259.29011956308,0.0,156.0837072434313,154.28677290231673,153.3219572288276,152.645987889853,152.05129318424486,151.36758149667372,150.45439025602133,149.1938417991572,147.48286903371852,145.23415773095252,142.3957218971454,138.99487991550384,135.20032204294523,131.3748387577617,154.93604993392077,153.73026283561046,152.94789484849775,152.34171764278545,151.72564383198213,150.9452132725367,149.87286429554618,148.39924349500524,146.42823359651172,143.8858395279765,140.75167178112815,137.11413167603197,133.23370294844497,129.5743947628821
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.25761452646255,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.08900004558814,155.39028417769256,160.0,160.0,,127.08900004558814,131.77568758185598,1083880.330603536,1083.880330603536,0.0,0.0,1083880.330603536,1083.880330603536,0.0,166.30251644587972,False,1840878.2044686412,1840.8782044686411,D*,-756997.8738651052,76440171070.14957,21.233380852819323,14.168359539058692,127.25761452646255,155.39028417769256,157.45666548198255,149.71624633798785,129.31443303628453,1083880.330603536,1083.880330603536,756997.8738651052,756.9978738651052,0.0,1.164153218269348e-16,-8.999993670444782,-57.14744637362344,0.0,57147.44637362344,0.0,1083880.330603536,0.0,57147.44637362344,0.0,155.9032609052425,154.1784189734777,153.235295142579,152.56019406267606,151.94934173414876,151.2354237535058,150.28041013022013,148.96867006429343,147.20040729503117,144.89444727362545,142.00949570567178,138.58815152719225,134.81540347517043,131.0626619093512,154.80725665626613,153.6365288578746,152.86454029628044,152.2501146461271,151.610351031333,150.79350652172715,149.67424641924904,148.14573599739342,146.11626331797186,143.5200578393194,140.3499033360684,136.7108613707334,132.87757422306018,129.31443303628453
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.08900004558814,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.9252852000494,155.2320036165057,160.0,160.0,,126.92528520004942,131.78035124298356,1084309.592209676,1084.309592209676,0.0,0.0,1084309.592209676,1084.309592209676,0.0,166.3079509668549,False,1840878.2044686412,1840.8782044686411,D*,-756568.6122589651,75789585314.82376,21.052662587451046,14.047771989823786,127.08900004558814,155.2320036165057,157.20355500717076,149.51266284502458,129.06424030298425,1084309.592209676,1084.309592209676,756568.6122589651,756.5686122589651,0.0,1.164153218269348e-16,-9.009499597057413,-57.03555967578068,0.0,57035.559675780685,0.0,1084309.592209676,0.0,57035.559675780685,0.0,155.72885112653154,154.071439598969,153.14793600320283,152.47201855361655,151.84363706456546,151.09843422085933,150.10086026188318,148.73770911351747,146.9127778696763,144.55140912581527,141.62319836937792,138.18568030660046,134.43890373174673,130.76075545466117,154.68115396569792,153.54304244250403,152.77958459265847,152.15538994432384,151.4907150972026,150.63653651274936,149.46985191008446,147.88659885432315,145.79984380625118,143.15237487677823,139.95013672219417,136.31410196087424,132.53134036579797,129.06424030298425
2026-07-16 04:10:00+00:00,60.817,188711.37149220705,188711.50198,0.0,188711.50198,0.1304877929505892,188711.37149220705,188.71150198,188.71137149220706,188711.50198,177.84632610829945,6,2.2365936339926122,1.443950921935363e-05,False,0,max,0.0006812537300548936,0.0006812537300548936,0.0,0.021,0.0006812537300548936,0.021,0.0,0.021,126.61272778462599,154.87082716345236,160.0,160.0,298.10457136535933,126.55169122041463,130.95572744158116,1008407.9930652872,1008.4079930652872,0.0,0.0,1008407.9930652872,1008.4079930652872,0.0,166.32036903412873,False,1840878.2044686412,1840.8782044686411,D*,-832470.211403354,75001381283.63094,20.833717023230815,13.901676580201707,298.10457136535933,128.49421157237035,160.90398599358124,149.25655205128712,128.79921820589294,1008407.9930652872,1008.4079930652872,832470.211403354,832.4702114033539,0.0,1.164153218269348e-16,-9.018983309755269,-56.90227618713369,0.0,0.0,0.0,1008407.9930652872,-305265.3922560882,-248363.11606895452,0.0,155.74146445355595,153.93360360265294,153.02814672135835,152.34632531141398,151.69249041307913,150.90593503687606,149.85439305692722,148.4282426312866,146.53665391452333,144.1139811935153,141.14361158080155,137.7004600560761,134.00041922817556,130.42643061301084,154.52213132896765,153.41715466614104,152.6586251184399,152.01763543659493,151.3183432079977,150.415216101436,149.18858855576312,147.5387017727756,145.38568658199355,142.68385726458345,139.45536506566498,135.83905758765158,132.13417975897372,128.79921820589294
2026-07-16 04:20:00+00:00,184.902,573740.3243568606,573739.8118799999,573740.3243568606,0.0,0.0,0.0,573.7398118799999,573.7403243568606,573739.8118799999,177.82275337477162,6,2.2492866443537594,4.4117829438419624e-05,False,0,max,0.0020707413587868887,0.0020707413587868887,0.0,0.021,0.0020707413587868887,0.021,0.0,0.021,125.97297580015469,154.89122289686452,182.0,182.0,298.1084702976092,125.0,126.04670732903955,556562.5865414843,556.5625865414844,456748.5384449166,456.7485384449166,99814.04809656779,99.81404809656779,0.0,188.56871868609215,False,1840878.2044686412,1840.8782044686411,D*,-1284315.6179271569,75043714884.74359,20.84547635687322,13.909523209438014,298.1084702976092,135.84021089281674,166.70011320025145,149.0464090826861,131.75820485938655,99814.04809656779,99.81404809656779,1284315.6179271569,1284.3156179271568,0.0,1.164153218269348e-16,-9.028468774773215,-56.91279010767424,227272.5372815887,227282.8400586681,227272.5372815887,99814.04809656779,-56902.48733059486,10.302777079385123,0.0,156.2189566085152,153.80989632801732,152.91739116932658,152.22807981012684,151.55024315070503,150.7267992649035,149.62939328240589,148.1539293646074,146.21962445355717,143.78070851078274,140.8600814551733,137.61202045512326,134.41827224629625,132.02821823291188,154.37153582319263,153.29492932758149,152.53872026728214,151.87993329127195,151.1467245619255,150.19759225921774,148.91773786237027,147.21535691409161,145.02600340127862,142.33481020674952,139.2255050719785,135.96285960369573,133.1166276831621,131.75820485938655
2026-07-16 04:30:00+00:00,322.562,1000890.7112042978,1000890.53228,1000890.7112042978,0.0,0.0,0.0,1000.89053228,1000.8907112042979,1000890.53228,177.77450398982762,6,2.2752670824004895,7.773805957319744e-05,False,0,max,0.0036107181661330515,0.0036107181661330515,8.673617379884035e-19,0.021,0.0036107181661330506,0.021,0.0,0.021,127.08714262809721,155.2997681848947,182.0,182.0,298.11600848454145,125.0,130.73576872655426,988162.1328464889,988.1621328464888,988162.1328464889,988.1621328464888,0.0,0.0,0.0,188.547113426775,False,1840878.2044686412,1840.8782044686411,D*,-852716.0716221523,75441083256.48306,20.955856460134186,13.98317634078813,298.11600848454145,139.22600065394585,172.90681384003994,148.84607343995447,135.38470685946723,0.0,0.0,852716.0716221523,852.7160716221523,0.0,1.164153218269348e-16,-9.037966105423589,-56.98398390224606,499949.0626885724,719264.6034680319,499949.0626885724,0.0,162331.55687721336,219315.5407794594,0.0,157.19816617455712,153.69343325584498,152.81016350617875,152.11171010619248,151.40995587158906,150.5515530303523,149.41257245504593,147.89568866449525,145.93265003916486,143.50218434532735,140.67505633911588,137.6994391679703,135.14580169104968,134.1564824473647,154.2288308897614,153.17614102164143,152.4199242925409,151.74254133926092,150.97619966822623,149.983788245963,148.65632491608497,146.91192509462616,144.7052538265918,142.05890138624065,139.12971617126354,136.3269579896031,134.51470916410187,135.38470685946723
2026-07-16 04:40:00+00:00,445.414,1382092.3867752044,1382092.91716,1382092.3867752044,0.5303847955074161,0.5303847955074161,0.0,1382.0929171599998,1382.0923867752044,1382092.91716,177.85853321596224,6,2.230020576020337,0.000105481189758996,False,0,max,0.00498998661696256,0.00498998661696256,8.673617379884035e-19,0.021,0.0,0.021,0.0,0.021,124.99999999999999,156.1100754252054,182.0,182.0,298.1026746158499,125.0,135.17185565901758,1396476.9202014846,1396.4769202014845,1396476.9202014846,1396.4769202014845,0.0,0.0,0.0,188.50440053841675,False,1840878.2044686412,1840.8782044686411,D*,-444401.2842671566,75679400535.61174,21.022055704336594,14.027348990427631,,,172.390274366346,148.6831588482983,138.34780945988527,0.0,0.0,444401.2842671566,444.4012842671566,0.0,1.164153218269348e-16,-9.047470272695525,-57.02500363161571,0.0,454220.468846078,0.0,0.0,397195.46521446225,454220.468846078,0.0,157.10464190501978,153.60746174623748,152.73117599853046,152.02531940462808,151.30489989380283,150.41973492643336,149.24984196505565,147.70405544215868,145.7253386223715,143.31368683535786,140.57991338153096,137.84707862535788,135.82670996585736,135.93111120187498,154.1224429652729,153.08779938008652,152.33076079208436,151.63825182334287,150.8458604241408,149.82033468463078,148.45804196889995,146.68625065853388,144.47682059343754,141.88490265113566,139.1282615153063,136.7298998924879,135.7687184648424,138.34780945988527
2026-07-16 04:50:00+00:00,548.013,1700451.2788620559,1700451.45822,1658629.2997189246,41822.15850107535,0.17935794405639172,41821.97914313129,1700.45145822,1700.451278862056,1700451.45822,177.701123234375,6,2.3147797968750012,0.00013406537360921133,False,0,max,0.006130014184328917,0.006130014184328917,8.673617379884035e-19,0.021,0.006130014184328916,0.021,0.0,0.021,128.52227125243354,155.84226541885377,182.0,182.0,298.12753717233375,125.0,130.00985441636618,921346.1412496323,921.3461412496323,921346.1412496323,921.3461412496323,0.0,0.0,0.0,188.51849692311544,False,1840878.2044686412,1840.8782044686411,D*,-919532.0632190089,76121313661.7655,21.144809350490416,14.109258593306857,298.12753717233375,140.58875170042322,177.77068791506503,148.44350344755279,140.3430844123093,0.0,0.0,919532.0632190089,919.5320632190088,0.0,1.164153218269348e-16,-9.056987319415263,-57.10228031842551,737283.1584692922,793624.1572413635,737283.1584692922,0.0,-761.2815463541774,56340.99877207133,0.0,158.70896628120963,153.51101713454634,152.61748207929975,151.89833014391283,151.1508670238698,150.22907183370424,149.01851439656346,147.43662365867172,145.44130511278684,143.05879480517194,140.4441729859981,137.9910755322109,136.5155655528438,137.56482154107692,153.9990429057781,152.97217565373805,152.21125160204562,151.4985462766148,150.67375121599537,149.6084720185905,148.2058049968144,146.40407336470165,144.19440396435252,141.66469878137372,139.08507786181525,137.0552304511741,136.7499629664525,140.3430844123093
2026-07-16 05:00:00+00:00,632.323,1962060.24079714,1962060.3296199997,1962060.24079714,0.08882285980507731,0.08882285980507731,0.0,1962.0603296199997,1962.0602407971398,1962060.3296199997,177.96676902471387,6,2.171739755923312,0.00014631401001525927,False,0,none,0.007091409652932205,0.007091409652932205,0.006653425413552907,0.0,0.0004379842393792974,0.021,0.014346574586447093,0.021,171.98258594286568,213.55738638746507,182.0,182.0,298.0855608262565,172.6456983956399,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91346939638788,True,1840878.2044686412,1840.8782044686411,B,0.0,76489331445.51776,21.247036512643824,14.177471526427905,298.0855608262565,140.18837908283567,182.50563196481016,148.4286771393082,140.33231510600908,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.06651502706527,-57.16624590003691,670497.2360296617,670529.2188204674,670497.2360296617,0.0,-57134.26310923125,31.982790805661352,0.0,160.48412091323414,153.52901098421682,152.61301713020995,151.89236740393665,151.14518487290673,150.22501297441738,149.0171948088782,147.4389695229228,145.4480343231844,143.07023841303095,140.45980299274697,138.00854056404808,136.52882074435306,137.5602669514534,154.0657321138124,152.96756216099044,152.20414886392004,151.49097862975373,150.66688616274197,149.60330296370515,148.20320157383227,146.40483168096168,144.19922724928,141.674012258465,139.09853719704344,137.07062421098533,136.76074297754775,140.33231510600908
2026-07-16 05:10:00+00:00,701.711,2177368.017525696,2177367.13034,2106074.476264921,71292.65407507913,0.0,71293.54126077541,2177.36713034,2177.3680175256964,2177367.13034,181.24449774487965,6,0.40680890660325986,3.369466043821878e-05,False,0,none,0.008131605444879968,0.008131605444879968,0.007318444900391971,0.0,0.0008131605444879966,0.021,0.01368155509960803,0.021,182.19288049504073,224.3439723093168,182.0,182.0,297.5368912874179,183.8303024145843,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5154339685203,True,1840878.2044686412,1840.8782044686411,B,0.0,76614142495.98889,21.281706248885804,14.200605538463273,297.5368912874179,139.9061997854328,186.90135925361747,148.41274045281415,140.30229566472804,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.076046604196728,-57.189462788754355,265196.2717962796,265207.88024063833,265196.2717962796,0.0,-57177.85434439563,11.608444358724228,0.0,161.21414404614856,153.527879019567,152.6047831507661,151.88369386536655,151.13687764898526,150.21769859882806,149.01138039047348,147.4350396387941,145.44620266545923,143.07039981456236,140.46121810607576,138.00925924094236,136.52466969400177,137.5429897768756,154.09774619796616,152.9601138783101,152.19553974245255,151.4823965006431,150.65901110171887,149.59669248702954,148.19829865614278,146.40194600595842,144.19844531313638,141.67497416617903,139.0999985014218,137.06966274474468,136.7513018249168,140.30229566472804
2026-07-16 05:20:00+00:00,759.267,2355958.412559878,2355959.94498,2054065.5798519847,301894.3651280154,1.53242012206465,301892.8327078933,2355.9599449800003,2355.958412559878,2355959.94498,182.08149200915472,2,0.04388031262175218,4.039682153036267e-06,True,0,none,0.008874779232617144,0.008874779232617144,0.007987301309355429,0.0,0.0008874779232617147,0.021,0.013012698690644572,0.021,191.32091222764066,233.68828315579796,182.0,182.0,297.38757682142443,193.49873633084303,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.19129678555544,True,1840878.2044686412,1840.8782044686411,B,0.0,76707735819.32494,21.307704394256927,14.217953273782488,297.38757682142443,139.78801775386668,191.41811178515295,148.3972767809001,140.26322906826024,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.085581194784137,-57.20754352445178,213187.3753833436,213196.4157511923,213187.3753833436,0.0,-57198.50315660308,9.040367848698224,0.0,161.81307599457108,153.52338061141828,152.59626222718637,151.8749147184718,151.12854976167543,150.21038520930693,149.00552735782506,147.4309623282576,145.4440211983282,143.06987065542657,140.46139819680215,138.00791696179536,136.51729358272704,137.52106746865402,154.1184124310032,152.95261327972383,152.18711550212623,151.47413374882586,150.65158800291852,149.59065363813468,148.19405328787772,146.39972821965603,144.19818848958084,141.6760349309926,139.10064819422422,137.0662204830243,136.73665553560966,140.26322906826024
2026-07-16 05:30:00+00:00,807.474,2505543.762609634,2505543.37356,2056777.0290568061,448766.3445031941,0.0,448766.7335528279,2505.5433735600004,2505.543762609634,2505543.37356,182.70297285982164,6,0.3785238475962842,3.781446923351202e-05,False,0,none,0.009499549549880148,0.009499549549880148,0.008549594594892133,0.0,0.0009499549549880151,0.021,0.012450405405107869,0.021,197.7982945214767,240.39453157452203,182.0,182.0,297.27449174114633,200.4260981650494,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.97017374220232,True,1840878.2044686412,1840.8782044686411,B,0.0,76802945098.9494,21.334151416374834,14.235600530274578,297.27449174114633,139.7072490195105,195.84889405782565,148.38254707873924,140.22081370513294,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.095118834823635,-57.22584023699169,215898.82458816498,215907.9729444349,215898.82458816498,0.0,-57216.691880721744,9.148356269943179,0.0,162.41791242403465,153.5182949321362,152.58786920785437,151.86628244243073,151.12040657023317,150.20331393302502,148.99998643824068,147.42727025334415,145.442285223584,143.0698052830315,140.46196705921193,138.00670913137978,136.50948220538015,137.49762243255307,154.1325357999947,152.94526207176594,152.17890173452332,151.46611629921756,150.64447968558233,149.58502431794207,148.190325488193,146.39813142366748,144.19861984008796,141.67775796947436,139.10174369726704,137.0626591716096,136.72073669939994,140.22081370513294
2026-07-16 05:40:00+00:00,848.25,2632068.3665329753,2632068.8549999995,2069234.4875631519,562834.3674368476,0.48846702417358756,562833.8789698235,2632.0688549999995,2632.0683665329752,2632068.8549999995,183.1914898465768,6,0.6415714558490322,6.84131188167323e-05,False,0,none,0.010030599697421708,0.010030599697421708,0.009027539727679538,0.0,0.0010030599697421708,0.021,0.011972460272320464,0.021,202.60883760264662,245.42544317762406,182.0,182.0,297.18407358226784,205.61670719860152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81046935809803,True,1840878.2044686412,1840.8782044686411,B,0.0,76905617522.52173,21.362671534033815,14.254631097469206,297.18407358226784,139.63627023831617,200.164840675004,148.36854831851875,140.17646100854884,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.104659720497681,-57.245314044274174,228356.2830945107,228366.01999815193,228356.2830945107,0.0,-57235.57714063293,9.736903641241952,0.0,163.05313733736844,153.51335211402997,152.5796691857691,151.85782719396644,151.1124637211715,150.1964988400184,148.99478210949925,147.42401093762632,145.4410811599359,143.07035111152194,140.4631639225081,138.006007138777,136.50178429075336,137.47340701787098,154.14453870498505,152.93813113260396,152.17089429522719,151.45831423125037,150.63763625081376,149.5797409230691,148.18704660862238,146.3970961745277,144.1997144142499,141.68019684633987,139.10348907059273,137.05944217131233,136.70441336274104,140.17646100854884
2026-07-16 05:50:00+00:00,883.063,2740091.4296526145,2740091.5052199997,2082171.3278311286,657920.1773888711,0.07556738518178463,657920.1018214859,2740.09150522,2740.0914296526144,2740091.5052199997,183.55429566906238,6,0.8369284371874528,9.402244795647663e-05,False,0,none,0.010482395276637992,0.010482395276637992,0.009434155748974193,0.0,0.0010482395276637992,0.021,0.011565844251025808,0.021,206.2825768542856,249.30187932524308,182.0,182.0,297.11615479604654,209.61263626569345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6909712355831,True,1840878.2044686412,1840.8782044686411,B,0.0,77016040000.62524,21.393344444618123,14.275098154895446,297.11615479604654,139.56953485002123,204.349816000485,148.35525932082172,140.1306643811876,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.114204054775845,-57.26600566898194,241293.12336248741,241303.4691748413,241293.12336248741,0.0,-57255.659856628045,10.345812353894871,0.0,163.71959584104727,153.50879796080338,152.57165442863771,151.8495340314682,151.10469967194433,150.18991053249843,148.98987659641594,147.42113886875856,145.44035858887185,143.07145977174514,140.46495666593756,138.0058212943141,136.4942972686925,137.4486779961643,154.15701158105358,152.93123527465733,152.16307611327764,151.4507026794523,150.63102303363837,149.57475766743133,148.18415967889652,146.39655639671287,144.20140318457032,141.6832931564057,139.10586265467754,137.0566306118558,136.68790490234684,140.1306643811876
2026-07-16 06:00:00+00:00,913.039,2833104.5193889425,2833105.2346599996,2093859.4754328427,739245.7592271569,0.7152710570953786,739245.0439560998,2833.1052346599995,2833.1045193889427,2833105.2346599996,183.8313650078665,6,0.9861196196204389,0.00011559667108569996,False,0,none,0.010870175114393655,0.010870175114393655,0.00978315760295429,0.0,0.0010870175114393657,0.021,0.011216842397045712,0.021,209.16811835435183,252.37084878620283,182.0,182.0,297.06378510961156,212.7740369501648,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59853598736825,True,1840878.2044686412,1840.8782044686411,B,0.0,77133462625.79012,21.425961840497255,14.296862705498418,297.06378510961156,139.50567987918583,208.39451879399545,148.3426489709964,140.0837146841324,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.12375201906082,-57.28778570985039,252981.27096420154,252992.16098463576,252981.27096420154,0.0,-57276.89568941618,10.890020434206235,0.0,164.41380918482656,153.50472274503946,152.5638046070906,151.84138182361022,151.09708911243752,150.18351592621903,148.9852263983639,147.41859861531105,145.44005040448096,143.0730559666802,140.4672713694084,138.00609935277862,136.48702917859794,137.42357308536674,154.17104268996738,152.9245618539605,152.15542523672724,151.44325671903852,150.62460804053927,149.5700323130389,148.18161014166904,146.39644467419245,144.20360805941635,141.68696538731172,139.10879603833396,137.05420163202245,136.67129322931405,140.0837146841324
2026-07-16 06:10:00+00:00,939.05,2913814.2803115603,2913815.8069999996,2104171.564362156,809644.2426378434,1.5266884393058717,809642.7159494043,2913.8158069999995,2913.81428031156,2913815.8069999996,184.0489893466539,6,1.1033019558905721,0.00013398084526260873,False,0,none,0.01120582459852623,0.01120582459852623,0.010085242138673607,0.0,0.0011205824598526232,0.021,0.010914757861326395,0.021,211.48726478234016,254.85495372060424,182.0,182.0,297.0223591878761,215.33156548874211,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5251091861318,True,1840878.2044686412,1840.8782044686411,B,0.0,77257059151.80777,21.460294208835492,14.319771602664408,297.0223591878761,139.44409283669106,212.29414642126466,148.33068284505754,140.03583259745332,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.133303771397209,-57.31051401833121,263293.35989351483,263304.72404775524,263293.35989351483,0.0,-57299.14986409081,11.36415424040024,0.0,165.13207001015522,153.5011572616556,152.55609990361708,151.83335147401058,151.08960986442722,150.17728628898422,148.98079361157332,147.41634144254232,145.4400968111414,143.075071232703,140.47003822354057,138.0067863711544,136.47997158983597,137.39818854443075,154.1870227845514,152.91808985533297,152.14792054735628,151.43595372563746,150.61836296757633,149.56552762098914,148.17934955109743,146.39670037051508,144.20625743137145,141.69113633496377,139.11221943443772,137.05211932371384,136.65462590454848,140.03583259745332
2026-07-16 06:20:00+00:00,961.775,2984331.2724710135,2984330.1185,2113271.2987674545,871058.8197325454,0.0,871059.973703559,2984.3301185,2984.3312724710136,2984330.1185,184.22389679744973,6,1.1974828909344524,0.00014980550865762061,False,0,none,0.011498496988107874,0.011498496988107874,0.010348647289297087,0.0,0.0011498496988107867,0.021,0.010651352710702914,0.021,213.38641435669447,256.9021857702813,182.0,182.0,296.9890012053919,217.43837835180372,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46552577843892,True,1840878.2044686412,1840.8782044686411,B,0.0,77386101633.67447,21.496139342687353,14.343689920131569,296.9890012053919,139.38435653531255,216.04691231166134,148.31932656921427,139.98719600993954,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.142859449456703,-57.33406835696449,272393.0942988132,272404.87146812986,272393.0942988132,0.0,-57322.29118764785,11.777169316643267,0.0,165.8711605368703,153.49811184222963,152.54852329194168,151.82542695944215,151.08224347671066,150.17119778078614,148.97654676306837,147.41432679216146,145.44044787717257,143.0774481138831,140.47319810717275,138.00783470033696,136.47311414516724,137.3725990401143,154.20510425680393,152.9117984416026,152.14054374310925,151.42877441760123,150.61226388759238,149.56121216111333,148.17733695424198,146.39727206788575,144.20929029678925,141.6957397264545,139.11607194423246,137.0503500028079,136.63793762581085,139.98719600993954
2026-07-16 06:30:00+00:00,981.75,3046309.5367609644,3046311.3449999997,2121342.4407726894,924968.9042273103,1.808239035308361,924967.095988275,3046.3113449999996,3046.3095367609644,3046311.3449999997,184.36712855147846,6,1.2746076815653282,0.0001635442381740307,False,0,none,0.01175534746080958,0.01175534746080958,0.010579812714728623,0.0,0.001175534746080958,0.021,0.010420187285271379,0.021,214.9655102297608,258.61426027947925,182.0,182.0,296.9613867833144,219.19963801202482,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41633848576248,True,1840878.2044686412,1840.8782044686411,B,0.0,77519972451.14941,21.53332568087484,14.368503180583748,296.9613867833144,139.32616079838218,219.65307443541394,148.30854702723244,139.93795083322723,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.152419173790255,-57.35834600131491,280464.23630404816,280476.3751262234,280464.23630404816,0.0,-57346.20717913972,12.138822175191308,0.0,166.62837980570342,153.49559242490741,152.5410604998869,151.81759495907892,151.074974652892,150.1652306543822,148.97245977559513,147.4125210328839,145.44106215542055,143.0801388328382,140.47670170767586,138.00920428281046,136.46644729533782,137.3468648830734,154.22537395843207,152.90566933604896,152.13327942759452,151.4217026622588,150.60629083413173,149.5570597199662,148.17553817861761,146.39811681930783,144.21265563087476,141.7007199924849,139.12030224004937,137.04886465601234,136.62125581153373,139.93795083322723
2026-07-16 06:40:00+00:00,999.404,3101090.972877067,3101090.64776,2128542.2525001424,972548.3952598576,0.0,972548.7203769246,3101.09064776,3101.090972877067,3101090.64776,184.48622221041563,6,1.3387350363776704,0.00017555787994499687,False,0,none,0.01198205550888939,0.01198205550888939,0.010783849958000451,0.0,0.0011982055508889394,0.021,0.01021615004199955,0.021,216.29592938526918,260.0642908660037,182.0,182.0,296.9385002150417,220.69087077674527,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37513451351322,True,1840878.2044686412,1840.8782044686411,B,0.0,77658148397.93042,21.571707888314005,14.394114406543022,296.9385002150417,139.26927135274204,223.1143234457804,148.29831271202008,139.8882182356779,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.161983050588868,-57.38326079166792,287664.0480315012,287676.5054266777,287664.0480315012,0.0,-57370.80339649142,12.457395176497812,0.0,167.4014603268175,153.49360675850883,152.5336995763485,151.809844339492,151.06779062242086,150.15936842706284,148.96851087795804,147.41089607511873,145.44190500797174,143.08310342812592,140.4805077160414,138.01086142925118,136.45996265116696,137.32103573618005,154.24791512817322,152.89968707954455,152.1261146690035,151.4147249356474,150.60042708564777,149.55304834721807,148.17392460209894,146.3991986374474,144.21631064921206,141.70603048801289,139.12486713574998,137.04763863107345,136.60460281442568,139.8882182356779
2026-07-16 06:50:00+00:00,1015.081,3149734.3803007775,3149735.4381399998,2134998.702652434,1014736.7354875659,1.057839222252369,1014735.6776483438,3149.7354381399996,3149.7343803007775,3149735.4381399998,184.58656094719035,6,1.3927635869486323,0.00018613152169120843,False,0,none,0.012183158806057285,0.012183158806057285,0.010964842925451556,0.0,0.0012183158806057283,0.021,0.010035157074548445,0.021,217.4288805605976,261.305042994229,182.0,182.0,296.91905417841224,221.96654860378072,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34020729394445,True,1840878.2044686412,1840.8782044686411,B,0.0,77800183096.61679,21.611161971282442,14.42044086094307,296.91905417841224,139.21350930608475,226.43332764349432,148.28859378146313,139.83809997211907,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.171551173914647,-57.408739954680954,294120.4981837925,294133.23776529904,294120.4981837925,0.0,-57396.00037317444,12.739581506517425,0.0,168.18848253636395,153.49216637609848,152.52643045971232,151.80216571703082,151.06068062680473,150.15359721358422,148.9646817253897,147.40942824217288,145.44294722559158,143.08630818007126,140.4845812350756,138.01277759411948,136.45365287392642,137.29515299466826,154.27282501281073,152.89383869628543,152.11903852886437,151.40782980864012,150.59465851571633,149.54915949987432,148.17247204106138,146.40048710687944,144.2202191761538,141.71163174527516,139.12973003297185,137.04665089909335,136.5879971688244,139.83809997211907
