timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 07:00:00+00:00,1029.06,3193112.569730644,3193111.4363999995,2140815.3633608064,1052296.0730391932,0.0,1052297.2063698377,3193.1114363999995,3193.1125697306443,3193111.4363999995,184.6720068679659,6,1.4387729289047115,0.0001954867822692146,False,0,none,0.012362315696154662,0.012362315696154662,0.011126084126539195,0.0,0.0012362315696154667,0.021,0.009873915873460806,0.021,218.40279186191992,262.3763273200849,182.0,182.0,296.9025624552223,223.06774438901857,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3102945321374,True,1840878.2044686412,1840.8782044686411,B,0.0,77945692353.51703,21.651581209310287,14.44741133260949,296.9025624552223,139.15873639782623,229.61344247309725,148.27936201223008,139.7876823540559,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.181123627497234,-57.43472149552282,299937.1588921653,299950.1496625862,299937.1588921653,0.0,-57421.730725101894,12.9907704209254,0.0,168.9878060114405,153.4912868436723,152.5192446166965,151.79455111157156,151.0536355203218,150.14790520839713,148.9609567166511,147.40809739165803,145.44416394887767,143.0897243731283,140.48889251376724,138.01492837234557,136.4475115031153,137.26925149420507,154.3002162053343,152.88811326172504,152.11204167114929,151.4010075320907,150.58897307834718,149.5453773637648,148.1711598671916,146.4019562771292,144.22435033520077,141.7174900568191,139.13485963160358,137.04588337142837,136.57145441400087,139.7876823540559
2026-07-16 07:10:00+00:00,1041.571,3231929.442433326,3231932.3187399996,2146076.795372851,1085855.5233671484,2.8763066735118628,1085852.6470604746,3231.9323187399996,3231.929442433326,3231932.3187399996,184.74545817787876,6,1.4783236342424289,0.00020380379938154947,False,0,none,0.012522533951488588,0.012522533951488588,0.01127028055633973,0.0,0.0012522533951488581,0.021,0.009729719443660271,0.021,219.2463887416509,263.3080692803341,182.0,182.0,296.8881663145022,224.0253183633518,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28446139325825,True,1840878.2044686412,1840.8782044686411,B,0.0,78094342745.96318,21.692872984989773,14.474964020892548,296.8881663145022,139.1048435523966,232.65847741239625,148.27059073013606,139.73703920850167,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.190700486190412,-57.461152159058585,305198.5909042102,305211.80623597815,305198.5909042102,0.0,-57447.93682729069,13.215331767896714,0.0,169.79801609099783,153.4909874953311,152.5121347614439,151.78699368233055,151.04664746506526,150.14228229320238,148.95732247640956,147.40688624905818,145.445533848818,143.0933273543831,140.49341598141808,138.0172927271912,136.44153280626355,137.24336077417027,154.33021465626376,152.88250154333358,152.10511606128034,151.39424971939542,150.5833604135265,149.5416883377197,148.16997033568538,146.40358381960417,144.22867754955553,141.72357639097316,139.14022893617883,137.0453203576643,136.55498768351725,139.73703920850167
2026-07-16 07:20:00+00:00,1052.802,3266782.3986771703,3266781.4378799996,2150852.6910896073,1115928.7467903923,0.0,1115929.707587563,3266.7814378799994,3266.7823986771705,3266781.4378799996,184.8090813186828,6,1.512582248521511,0.00021122574535128828,False,0,none,0.012666263043964166,0.012666263043964166,0.01139963673956775,0.0,0.001266626304396416,0.021,0.009600363260432251,0.021,219.98234951161987,264.1239920630385,182.0,182.0,296.87590592747813,224.86372246260444,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2619790978132,True,1840878.2044686412,1840.8782044686411,B,0.0,78245842696.52927,21.734956304591464,14.50304488125326,296.87590592747813,139.0517454219438,235.57256206478294,148.26225471038242,139.6862341936305,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.20028181716751,-57.487985862587614,309974.4866209661,309987.90347273066,309974.4866209661,0.0,-57474.56901082309,13.416851764523017,0.0,170.6178831559297,153.49129106477181,152.50509463080238,151.7794875185609,151.03970969043934,150.1367197263952,148.95376744556887,147.40577988004677,145.4470384774584,143.09709578675495,140.49812948002054,138.01985237344766,136.4357116503278,137.21750606149337,154.36295754984195,152.87699571662338,152.09825472703963,151.38754909589628,150.57781153684311,149.53808062592273,148.16888805419498,146.40535036077506,144.2331777509007,141.72986553210902,139.1458144657954,137.04494812888936,136.53860815720427,139.6862341936305
2026-07-16 07:30:00+00:00,1062.913,3298153.9967793864,3298155.26422,2155201.1070909584,1142954.1571290414,1.2674406133592129,1142952.889688428,3298.15526422,3298.1539967793865,3298155.26422,184.8645866634974,6,1.5424697418831954,0.0002178738945112623,False,0,none,0.01279558483937687,0.01279558483937687,0.011516026355439184,0.0,0.0012795584839376869,0.021,0.009483973644560818,0.021,220.62786898955468,264.8421925483557,182.0,182.0,296.8650168983123,225.60160400701344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24229718175533,True,1840878.2044686412,1840.8782044686411,B,0.0,78399935487.60957,21.777759857669327,14.531606330499617,296.8650168983123,138.9993723809381,238.36000402788147,148.25433010291226,139.63532254495766,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.20986768090879,-57.51518244769028,314322.9026223173,314336.5009148686,314322.9026223173,0.0,-57501.58415513896,13.598292551316263,0.0,171.44633005659895,153.49222336874047,152.49811881548086,151.772027481778,151.0328163119286,150.13120990913183,148.95028157268197,147.40476529301563,145.4486617788084,143.10101108649462,140.50301368609254,138.02259131290515,136.4300434049314,137.19170901193476,154.39859152942785,152.8715891536714,152.09145157797792,151.38089930945716,150.572318605101,149.53454393012586,148.16789958184924,146.40723897864402,144.23783078185224,141.73633543122293,139.1515956570701,137.04475458709675,136.52232540103975,139.63532254495766
2026-07-16 07:40:00+00:00,1072.034,3326457.0566689144,3326457.1799600003,2159170.396384051,1167286.7835759493,0.12329108593985438,1167286.660284863,3326.4571799600003,3326.4570566689144,3326457.1799600003,184.91327102640005,6,1.5686843988307828,0.00022384411574982374,False,0,none,0.012912185529478138,0.012912185529478138,0.011620966976530325,0.0,0.0012912185529478128,0.021,0.009379033023469676,0.021,221.19694848797096,265.4774412823722,182.0,182.0,296.8555493847323,226.25417677320988,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2249723952406,True,1840878.2044686412,1840.8782044686411,B,0.0,78556393436.02376,21.821220398895488,14.560606167036369,296.8555493847323,138.94767027897817,241.02522252210383,148.2467943236268,139.58435252912983,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.219458132020321,-57.542706669181406,318292.1919154101,318305.9540261557,318292.1919154101,0.0,-57528.94455843582,13.762110745585233,0.0,172.28240589982553,153.49381300009037,152.4912026167316,151.7646090722414,151.02596217809054,150.12574618812278,148.9468560538139,147.40383110385037,145.45038967603776,143.10505694793366,140.5080516212417,138.02549543910817,136.42452385456022,137.1659883245673,154.4372710864054,152.86627624502674,152.08470125335992,151.37429477129683,150.5668747195498,149.53106919147072,148.16699309283743,146.4092347801132,144.24261889410553,141.7429666599837,139.15755436110896,137.04472898401525,136.50614764574027,139.58435252912983
2026-07-16 07:50:00+00:00,1080.278,3352037.30760134,3352037.81732,2162801.517963215,1189236.2993567851,0.509718659799546,1189235.7896381256,3352.0378173199997,3352.03730760134,3352037.81732,184.95619037084805,6,1.5917948150720065,0.0002292192824321273,False,0,none,0.013017529110254838,0.013017529110254838,0.011715776199229354,0.0,0.001301752911025484,0.021,0.009284223800770647,0.021,221.7006480773423,266.0414736533219,182.0,182.0,296.847149504248,226.83352513727593,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20965573522483,True,1840878.2044686412,1840.8782044686411,B,0.0,78715013453.89633,21.865281514971205,14.590006748063955,296.847149504248,138.89659413926262,243.57267496129387,148.23962598245902,139.53336656129113,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.229053219922218,-57.57052741138562,321923.3134945733,321937.2238656754,321923.3134945733,0.0,-57556.61704028351,13.910371102108911,0.0,173.12526572226562,153.49609107619605,152.48434193693487,151.75722832660304,151.0191427532338,150.12032270442785,148.9434831330944,147.40296727892274,145.45220975500342,143.1092189791128,140.51322827690922,138.02855223428577,136.4191491311409,137.14036021264104,154.47915716572012,152.86105226333476,152.07799900483639,151.3677305332582,150.56147377421107,149.52764839151618,148.16615811711742,146.41132457519396,144.2475263614911,141.74974198960913,139.16367445518244,137.0448617033173,136.49008199962364,139.53336656129113
2026-07-16 08:00:00+00:00,1087.738,3375184.083364444,3375185.7497199997,2166129.024448457,1209056.7252715426,1.6663555558770895,1209055.058915987,3375.18574972,3375.1840833644437,3375185.7497199997,184.9941788350867,6,1.6122501419697528,0.00023406719012875575,False,0,none,0.01311281934887864,0.01311281934887864,0.011801537413990777,0.0,0.0013112819348878643,0.021,0.009198462586009225,0.021,222.1479078623883,266.54379879765514,182.0,182.0,296.8396820531733,227.34943855674177,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19606686842235,True,1840878.2044686412,1840.8782044686411,B,0.0,78875613202.55516,21.909892556265323,14.619774276694844,296.8396820531733,138.8461085504314,246.00681054171795,148.23280479303713,139.48240213068115,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.238652989425354,-57.59861701881679,325250.8199798158,325264.8647835314,325250.8199798158,0.0,-57584.572215101216,14.044803715572925,0.0,173.9741531238257,153.49909100305902,152.47753318807187,151.7498817322564,151.01235401937188,150.11493426715762,148.94015593612065,147.40216492036149,145.45411099973987,143.11348439711006,140.51853030032282,138.03175051514822,136.41391565595075,137.11483879397892,154.52441590539826,152.85591325077644,152.0713405989476,151.3612021858821,150.556110329955,149.5242743870636,148.1653853251568,146.4134966065079,144.25253915864076,141.7566460410692,139.16994151997562,137.0451440791412,136.4741346241674,139.48240213068115
2026-07-16 08:10:00+00:00,1094.496,3396155.014082441,3396155.4182400005,2169182.671201675,1226972.7470383253,0.40415755938738585,1226972.342880766,3396.1554182400005,3396.155014082441,3396155.4182400005,185.02791067189605,6,1.6304134387132478,0.00023844546676309378,False,0,none,0.013199113576776425,0.013199113576776425,0.011879202219098783,0.0,0.0013199113576776427,0.021,0.009120797780901219,0.021,222.54627358501455,266.99247605599817,182.0,182.0,296.83311445771744,227.81021143371999,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18397072311149,True,1840878.2044686412,1840.8782044686411,B,0.0,79038028212.25003,21.95500783673612,14.649878268086816,296.83311445771744,138.79618371738013,248.3320400986017,148.22631151043413,139.4314925265276,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.248257481224968,-57.626950797684344,328304.4667330339,328318.63362246763,328304.4667330339,0.0,-57612.78390825057,14.166889433778124,0.0,174.8283874091945,153.50284827969216,152.4707732207274,151.74256616044968,151.00559239960833,150.1095762547649,148.9368683397591,147.40141609825795,145.45608358579986,143.1178417900311,140.52394574924116,138.03508023452198,136.4088200947041,137.08943639683073,154.57321751691606,152.85085593239575,152.0647222405587,151.35470577837546,150.55077951563885,149.52094078047972,148.16466635892655,146.41574033689574,144.25764470866054,141.76366501035167,139.176342586015,137.04556825331628,136.4583108713479,139.4314925265276
2026-07-16 08:20:00+00:00,1100.62,3415159.1034515346,3415157.8227999997,2171987.942715439,1243169.8800845607,0.0,1243171.1607360956,3415.1578228,3415.1591034515345,3415157.8227999997,185.05795497275952,6,1.6465911391782129,0.00024240408011995743,False,0,none,0.013277291983544435,0.013277291983544435,0.011949562785189992,0.0,0.0013277291983544437,0.021,0.00905043721481001,0.021,222.90171477396257,267.39390225899905,182.0,182.0,296.8272761945774,228.22242633879625,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17318155126708,True,1840878.2044686412,1840.8782044686411,B,0.0,79202109317.98842,22.00058592166345,14.680291074169293,296.8272761945774,138.74679598480785,250.55270277656695,148.22012785639433,139.38066745304783,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.257866732319627,-57.6555065679511,331109.7382467978,331124.0161319312,331109.7382467978,0.0,-57641.22868281772,14.277885133386008,0.0,175.68735200241613,153.50740030444015,152.46405926334737,151.73527880898283,150.99885469259644,150.10424453060693,148.93361486083367,147.40071370716495,145.4581187034473,143.12228091328785,140.52946388183707,138.0385323110055,136.40385931790036,137.06416381932397,154.62573525009066,152.84587764308338,152.05814050779534,151.34823775063458,150.54547694416422,149.51764180946392,148.16399368840143,146.41804626905795,144.2628316688192,141.7707864350652,139.18286591812029,137.04612705369243,136.44261539948803,139.38066745304783
2026-07-16 08:30:00+00:00,1106.169,3432376.078441621,3432376.0368600003,2174566.5463590226,1257809.4905009777,0.0,1257809.5320825982,3432.3760368600006,3432.376078441621,3432376.0368600003,185.08476195291243,6,1.6610256669528383,0.00024598406916277044,False,0,none,0.013348114209046464,0.013348114209046464,0.012013302788141817,0.0,0.0013348114209046462,0.021,0.008986697211858184,0.021,223.2191659894699,267.7533839855767,182.0,182.0,296.8219807501912,228.59154296383238,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1635462332793,True,1840878.2044686412,1840.8782044686411,B,0.0,79367720391.87082,22.046588997741893,14.710987463326536,296.8219807501912,138.697925989028,252.673043826074,148.2142364560122,139.3299535474437,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.267480776364872,-57.68426427147674,333688.3418903814,333702.7207421443,333688.3418903814,0.0,-57669.885419713915,14.378851762827253,0.0,176.5504843108861,153.51278618771576,152.45738887054665,151.72801715338758,150.99213801683325,150.0989353714361,148.93039056159796,147.40005134421438,145.46020840739573,143.12679251628546,140.53507497762527,138.0420984831147,136.3990303650324,137.0390305461312,154.68214439155494,152.84097626567092,152.0515922963749,151.34179487526313,150.54019864100184,149.51437225374852,148.16336048938675,146.4204057919135,144.26808974783006,141.77799899516157,139.18950083081145,137.0468138886316,136.42705226858058,139.3299535474437
2026-07-16 08:40:00+00:00,1111.194,3447968.272757078,3447968.31036,2176937.418648941,1271030.891711059,0.037602921947836876,1271030.854108137,3447.96831036,3447.968272757078,3447968.31036,185.10870377141353,6,1.6739174153765362,0.0002492204440318526,False,0,none,0.013412235966605459,0.013412235966605459,0.012071012369944912,0.0,0.0013412235966605464,0.021,0.008928987630055089,0.021,223.50296246304546,268.0755884192627,182.0,182.0,296.81727893122775,228.92236191804454,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15493133765384,True,1840878.2044686412,1840.8782044686411,B,0.0,79534736679.39043,22.092982410941786,14.741944312027004,296.81727893122775,138.64955782690268,254.6972088531791,148.20862078156077,139.27937479370883,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.277099643979943,-57.713205690430705,336059.21418029966,336073.68488977663,336059.21418029966,0.0,-57698.73498095374,14.470709476961929,0.0,177.41726854351288,153.51904658330434,152.45075988240572,151.72077890807455,150.9854397662756,150.09364541010973,148.92719097439561,147.39942321199212,145.46234549710823,143.1313682044336,140.54077019502202,138.0457711935496,136.3943304169529,137.01404492267403,154.742621358116,152.83615018327868,152.04507477541648,151.3353742114785,150.53494098733398,149.51112736013638,148.16276054632573,146.4228110583967,144.27340956056614,141.7852923545711,139.19623754178315,137.04762266365796,136.41162501713902,139.27937479370883
2026-07-16 08:50:00+00:00,1115.739,3462071.6914849407,3462071.17266,2179117.1107698465,1282954.0618901537,0.0,1282954.5807150945,3462.0711726600002,3462.071691484941,3462071.17266,185.1301073866139,6,1.6854424389459552,0.00025214468697381046,False,0,none,0.013470224952851377,0.013470224952851377,0.01212320245756624,0.0,0.0013470224952851374,0.021,0.008876797542433762,0.021,223.7566342721155,268.36433133704793,182.0,182.0,296.81309159005275,229.21880765809925,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14722817998285,True,1840878.2044686412,1840.8782044686411,B,0.0,79703043367.20421,22.139734268667837,14.773140339356475,296.81309159005275,138.60167842902277,256.6292295800041,148.2032651006134,139.22895286888266,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.286723363013172,-57.74231419937372,338238.9063012051,338253.4605556766,338238.9063012051,0.0,-57727.75994490221,14.554254471513559,0.0,178.28722937107761,153.5262235267598,152.44417039053042,151.71356199369762,150.9787575730704,150.08837158769202,148.92401203842203,147.39882403699897,145.464523416302,143.13600032328955,140.54654145173717,138.04954349198442,136.38975677258867,136.98921430122223,154.80734284906416,152.8313982402864,152.03858535044097,151.32897306651455,150.52970067244956,149.50790278018061,148.16218817092147,146.4252548831341,144.27878250640288,141.79265702858126,139.20306704917698,137.04854771159606,136.39633672641705,139.22895286888266
2026-07-16 09:00:00+00:00,1119.843,3474806.136761101,3474805.63842,2181120.10783035,1293685.5305896504,0.0,1293686.0289307511,3474.8056384200004,3474.806136761101,3474805.63842,185.1492390330368,6,1.6957440947121256,0.0002547833662794527,False,0,none,0.013522582041087344,0.013522582041087344,0.01217032383697861,0.0,0.0013522582041087337,0.021,0.008829676163021391,0.021,223.9831839816219,268.6228690944913,182.0,182.0,296.8093313377732,229.4842287748293,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14034452097624,True,1840878.2044686412,1840.8782044686411,B,0.0,79872534342.59561,22.186815095165446,14.804555877081624,296.8093313377732,138.55427676083357,258.473015232886,148.19815443212903,139.17870742368507,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.296351958771956,-57.771574552699484,340241.90336170857,340256.53353837144,340241.90336170857,0.0,-57756.94437603658,14.630176662903978,0.0,179.15992646571402,153.53436028721003,152.43761871116158,151.70636451089064,150.97208927750432,150.08311111477323,148.9208500487045,147.39824900389155,145.46673617194404,143.14068186524494,140.55238132857752,138.0534089571742,136.38530683106387,136.96454516028479,154.87648507629225,152.82671971220836,152.0321216336618,151.32258896455963,150.5244746553946,149.50469451990372,148.1616381365722,146.42773066002934,144.28420067127536,141.80008427714884,139.20998103301878,137.0495837368554,136.38119007313475,139.17870742368507
2026-07-16 09:10:00+00:00,1123.539,3486276.5528622307,3486274.1046599997,2182959.11087424,1303314.99378576,0.0,1303317.4419879909,3486.27410466,3486.276552862231,3486274.1046599997,185.16632516079918,6,1.7049443173534087,0.0002571593981839544,False,0,none,0.013569731711191128,0.013569731711191128,0.012212758540072016,0.0,0.0013569731711191128,0.021,0.008787241459927986,0.021,224.18521627487786,268.8540262020562,182.0,182.0,296.8060292410772,229.7215293193928,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13420081647592,True,1840878.2044686412,1840.8782044686411,B,0.0,80043111122.26172,22.234197533961588,14.836172671098296,296.8060292410772,138.5073440742576,260.23235187086414,148.19327449749892,139.1286563383126,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.305985454222757,-57.80097270480718,342080.9064055986,342095.6054816525,342080.9064055986,0.0,-57786.27362875332,14.699076053861063,0.0,180.03494996031938,153.54350121015625,152.43110335991742,151.69918471572777,150.9654329000469,150.0778614355371,148.91770160871815,147.397693694371,145.46897825889184,143.1454063825757,140.55828297954864,138.05736162361174,136.3809780733767,136.94004321259973,154.95022300179215,152.8221142775258,152.02568141639767,151.3162196180175,150.51926012956494,149.50149889338326,148.16110561784978,146.43023228613666,144.28965673711977,141.8075660060965,139.21697176361917,137.0507257628953,136.36618737624227,139.1286563383126
2026-07-16 09:20:00+00:00,1126.855,3496563.5982551174,3496563.4537,2184644.9478592975,1311918.5058407024,0.0,1311918.6503958197,3496.5634537,3496.5635982551175,3496563.4537,185.18156221222696,6,1.7131488835068467,0.00025929287011614705,False,0,none,0.0136120351433352,0.0136120351433352,0.012250831629001679,0.0,0.0013612035143335203,0.021,0.008749168370998322,0.021,224.3646716094913,269.0599218658682,182.0,182.0,296.8029646639667,229.9328883621598,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12873719963076,True,1840878.2044686412,1840.8782044686411,B,0.0,80214681727.80026,22.281856035500073,14.867973673000467,296.8029646639667,138.4608735552445,261.9108901489134,148.18861167329803,139.07881595466543,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.31562387015854,-57.83049561469366,343766.74339065654,343781.5048455998,343766.74339065654,0.0,-57815.7341597504,14.761454943261924,0.0,180.91191545059,153.5536915472474,152.42462302794834,151.69202099676994,150.95878661535295,150.07262019442797,148.9145635864366,147.39715403045304,145.4712445898332,143.15016790642278,140.5642400477466,138.0613959121867,136.37676804313355,136.91571350145696,155.0287295470646,152.81758199056063,152.01926264317137,151.30986290070487,150.51405448981134,149.49831247966867,148.16058613429578,146.43275409088363,144.29514389753052,141.81509467482297,139.2240320154881,137.051969081613,136.3513306372086,139.07881595466543
2026-07-16 09:30:00+00:00,1129.815,3505747.6136860447,3505748.1561000003,2186187.0408038488,1319561.1152961515,0.5424139555543661,1319560.5728821957,3505.7481561000004,3505.7476136860446,3505748.1561000003,185.19509653448026,6,1.7204365954893888,0.0002611992356834521,False,0,none,0.01364979899419933,0.01364979899419933,0.012284819094779397,0.0,0.0013649798994199332,0.021,0.008715180905220605,0.021,224.52349910386516,269.24266943094335,182.0,182.0,296.80028152069633,230.12047822537517,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1238946906439,True,1840878.2044686412,1840.8782044686411,B,0.0,80387159841.58372,22.329766622662145,14.899942883619582,296.80028152069633,138.41485999375163,263.51215652627155,148.18415294772825,139.02920127400085,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.32526722534368,-57.860131110846766,345308.83633520774,345323.6540832843,345308.83633520774,0.0,-57845.31336277019,14.81774807657348,0.0,181.79046067359906,153.56497728148406,152.41817656132045,151.68487185520672,150.95214872983652,150.0673852074344,148.91143307647673,147.39662622558626,145.47353043488292,143.15496087687293,140.57024659264798,138.06550656998178,136.37267432912765,136.89156048226798,155.11217480601272,152.81312325783176,152.0128633892969,151.30351682473304,150.50885530412395,149.49513208571454,148.1600755020568,146.43529077513043,144.30065578507697,141.82266321666165,139.23115499283,137.05330920903543,136.33662157339808,139.02920127400085
2026-07-16 09:40:00+00:00,1132.443,3513900.5070667686,3513902.68242,2187594.139961871,1326308.542458129,2.1753532313741744,1326306.3671048977,3513.90268242,3513.9005070667686,3513902.68242,185.20707512790668,6,1.7268866073343645,0.00026289465084052867,False,0,none,0.013683330980161638,0.013683330980161638,0.012314997882145474,0.0,0.001368333098016164,0.021,0.008685002117854527,0.021,224.66331863822862,269.40404699121166,182.0,182.0,296.7978762723777,230.2861264826202,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11962380770956,True,1840878.2044686412,1840.8782044686411,B,0.0,80560464403.20047,22.377906778666798,14.932065278224005,296.7978762723777,138.36929790349927,265.0395469591269,148.17988590426452,138.9798260626396,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.33491553664698,-57.88986781979566,346715.93549322954,346730.803847704,346715.93549322954,0.0,-57874.99946532119,14.868354474470834,0.0,182.67024373458779,153.57740500958406,152.4117629529699,151.67773589575035,150.94551767104062,150.06215444831247,148.90830738194202,147.39610676133935,145.4758313930284,143.15978011034366,140.5762970570093,138.06968864457016,136.36869456242385,136.8675880708213,155.20072547781422,152.80873883038956,152.00648185062016,151.29717952955073,150.50366029998375,149.491954728443,148.1595698105339,146.43783738190197,144.30618643667677,141.83026500144467,139.2383342955284,137.0547418674411,136.322061640245,138.9798260626396
2026-07-16 09:50:00+00:00,1134.755,3521077.5828959914,3521076.6797000007,2188873.6670946353,1332203.0126053654,0.0,1332203.915801356,3521.0766797000006,3521.0775828959913,3521076.6797000007,185.2176201620761,6,1.7325647026563615,0.00026439170631668667,False,0,none,0.013712839277880041,0.013712839277880041,0.012341555350092038,0.0,0.0013712839277880036,0.021,0.008658444649907964,0.021,224.78548441973854,269.5455217766537,182.0,182.0,296.7958895415709,230.43134112731386,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11588378561444,True,1840878.2044686412,1840.8782044686411,B,0.0,80734518811.91922,22.426255225533115,14.964326658693999,296.7958895415709,138.32418457038156,266.4963342340698,148.17579866390184,138.93070302793552,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.34456881915304,-57.91969503635949,347995.46262599423,348010.37623427616,347995.46262599423,0.0,-57904.78142807755,14.913608281945926,0.0,183.55093993227936,153.5910217515565,152.4053813231958,151.67061180816555,150.9388919669045,150.05692602210215,148.9051839795137,147.39559234228483,145.47814333629557,143.16462073482631,140.58238619928338,138.073937427553,136.36482639869106,136.84379971585423,155.29454412930113,152.804429781474,152.00011632328025,151.29084926111898,150.49846733889723,149.48877760142128,148.1590653788954,146.44038924156845,144.31173022816466,141.83789376372974,139.24556385183874,137.05626294494488,136.30765206026217,138.93070302793552
2026-07-16 10:00:00+00:00,1136.769,3527323.079197704,3527326.00086,2190032.0055703446,1337293.9952896554,2.921662296168506,1337291.0736273595,3527.32600086,3527.323079197704,3527326.00086,185.22683376978992,6,1.7375258760407064,0.000265702069036455,False,0,none,0.013738553895063725,0.013738553895063725,0.012364698505557353,0.0,0.0013738553895063718,0.021,0.008635301494442648,0.021,224.89089645865968,269.6681022638811,182.0,182.0,296.79396410662537,230.557158887295,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11264637190118,True,1840878.2044686412,1840.8782044686411,B,0.0,80909250303.28622,22.47479175091284,14.996713537972589,296.79396410662537,138.27951660732393,267.8856526514802,148.17187987075482,138.8818439171961,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.354227086254767,-57.94960261036571,349153.80110170325,349168.7548887064,349153.80110170325,0.0,-57934.6488233626,14.95378700310539,0.0,184.4322388407015,153.605874801208,152.39903091022958,151.6634983575844,150.93227023476507,150.05169815103017,148.90206050088358,147.39507987206005,145.48046238022934,143.1694781558019,140.5885090583415,138.07824842569545,136.36106751076457,136.82019844086258,155.39378855090933,152.80019749500107,151.99376519254642,151.2845243603662,150.4932744022631,149.4855980563668,148.15855873194712,146.44294194144223,144.31728183803887,141.84554356308217,139.25283788126026,137.05786847348816,136.29339383986732,138.8818439171961
2026-07-16 10:10:00+00:00,1138.497,3532687.8089793716,3532687.8811799996,2191074.8178358776,1341613.063344122,0.07220062799751759,1341612.991143494,3532.6878811799997,3532.6878089793718,3532687.8811799996,185.23478382882385,6,1.741806677059003,0.0002668332375792455,False,0,none,0.013760627749573984,0.013760627749573984,0.012384564974616586,0.0,0.0013760627749573977,0.021,0.008615435025383415,0.021,224.9807967720461,269.77312409105065,182.0,182.0,296.79248060124826,230.66495197134924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10987499434856,True,1840878.2044686412,1840.8782044686411,B,0.0,81084589516.25668,22.52349708784908,15.029213059832388,296.79248060124826,138.2352926005071,269.21052515144265,148.16811864591918,138.83325963742718,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.363890349736309,-57.979580889243636,350196.61336723634,350211.6025066753,350196.61336723634,0.0,-57964.59174980468,14.989139438956045,0.0,185.31384309164656,153.62201154211186,152.3927110568361,151.65639437174679,150.92565116705705,150.0464691562638,148.89893470871337,147.39456642230147,145.48278484544693,143.1743480116527,140.5946609069411,138.08261732205636,136.35741557649828,136.79678689411426,155.49861108779456,152.7960436494624,151.98742691896325,151.278203248942,150.48807957397628,149.48241358039468,148.15804657043944,146.4454912883403,144.3228362027622,141.85320873502377,139.2601508484973,137.059554601103,136.27928778895514,138.83325963742718
2026-07-16 10:20:00+00:00,1139.951,3537197.268915289,3537199.55594,2192006.924137762,1345192.631802238,2.287024710793048,1345190.3447775275,3537.1995559399998,3537.197268915289,3537199.55594,185.24156401072628,6,1.7454575442372402,0.000267795363557281,False,0,none,0.013779218058700872,0.013779218058700872,0.012401296252830785,0.0,0.0013779218058700866,0.021,0.008598703747169216,0.021,225.0556797143792,269.861151243058,182.0,182.0,296.7910807385373,230.75530029760844,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1075537190265,True,1840878.2044686412,1840.8782044686411,B,0.0,81260469987.6051,22.57235277433475,15.061812905163407,296.7910807385373,138.19151098004744,270.4738423529591,148.16450456706474,138.78496034344917,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.373558619839796,-58.00962062093302,351128.7196691203,351143.739534965,351128.7196691203,0.0,-57994.60075508832,15.019865844697051,0.0,186.19546594612092,153.639479272499,152.38642120055587,151.64929873161145,150.91903352080777,150.04123744453025,148.8958044790202,147.39404920988724,145.48510722947793,143.17922614098129,140.60083721758775,138.08703994740065,136.35386826963912,136.77356738484158,155.60915797156807,152.7919702044371,151.98110002770255,151.27188441835608,150.482881027237,149.47922177879295,148.157525748576,146.44803328018315,144.32838848278166,141.8608838536037,139.2674974280704,137.06131756999739,136.2653345341738,138.78496034344917
2026-07-16 10:30:00+00:00,1141.141,3540891.4735740945,3540892.05454,2192832.624625991,1348059.4299140088,0.5809659054502845,1348058.8489481031,3540.89205454,3540.8914735740946,3540892.05454,185.2472115991638,6,1.7484985533959048,0.00026859322275095583,False,0,none,0.013794449804258748,0.013794449804258748,0.012415004823832874,0.0,0.0013794449804258747,0.021,0.008584995176167128,0.021,225.1164646735185,269.93317824298003,182.0,182.0,296.79001713250125,230.8292254561938,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10565547771228,True,1840878.2044686412,1840.8782044686411,B,0.0,81436827839.63908,22.621341066566412,15.094501234090096,296.79001713250125,138.14817080278834,271.67838441818805,148.16102764146004,138.73695550428184,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.383231905325434,-58.03971291382944,351954.42015735013,351969.4663037983,351954.42015735013,0.0,-58024.66676738125,15.046146448192303,0.0,187.0768304373516,153.65832504090153,152.38016086673937,151.64221036448973,150.91241610988033,150.03600149819977,148.89266778812456,147.39352558010984,145.48742618600335,143.18410855864153,140.60703363772217,138.09151225989203,136.3504232545862,136.7505419126565,155.72556875728884,152.78797939077063,151.9747831011891,151.26556642232424,150.47767701517944,149.4760203627624,148.1569932580272,146.45056408586657,144.3339340385467,141.86856370517455,139.27487247989112,137.06315370227898,136.25153453059775,138.73695550428184
2026-07-16 10:40:00+00:00,1142.073,3543781.273410702,3543783.99462,2193555.290165717,1350228.7044542832,2.721209297887981,1350225.9832449856,3543.78399462,3543.781273410702,3543783.99462,185.25179593334875,6,1.7509670410339595,0.00026923380158782456,False,0,none,0.013806404740874472,0.013806404740874472,0.012425764266787025,0.0,0.001380640474087447,0.021,0.008574235733212976,0.021,225.163376660478,269.989463151169,182.0,182.0,296.78905192689183,230.8869929696048,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10417280793365,True,1840878.2044686412,1840.8782044686411,B,0.0,81613601222.44246,22.670444784011796,15.127266582589845,296.78905192689183,138.10527228967388,272.8268087906838,148.15767826846948,138.68925400352168,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.392910213514725,-58.069849135737066,352677.08569707535,352692.15380802914,352677.08569707535,0.0,-58054.78102478327,15.068110953798168,0.0,187.95766693085025,153.67859542494003,152.37392965505583,151.63512823219978,150.9057977919479,150.03075985880636,148.88952269095756,147.39299297857139,145.48973848992168,143.1889914149384,140.61324594661863,138.0960303079968,136.34707817192455,136.72771220673732,155.84797558336183,152.7840736905694,151.96847476600726,151.25924786361816,150.47246585502796,149.47280712876926,148.1564462009437,146.453080011106,144.33946838949598,141.876243242959,139.28227100578908,137.06505937183877,136.23788807451456,138.68925400352168
2026-07-16 10:50:00+00:00,1142.755,3545900.2654773896,3545900.1997,2194178.0598393017,1351722.1398606985,0.0,1351722.205638088,3545.9001997,3545.9002654773894,3545900.1997,185.25533398336228,6,1.7528721448873625,0.0002697199365022905,False,0,none,0.013815181219300652,0.013815181219300652,0.012433663097370587,0.0,0.001381518121930065,0.021,0.008566336902629415,0.021,225.19716113464992,270.03081289877935,182.0,182.0,296.7884349062732,230.92943152557174,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10308395216742,True,1840878.2044686412,1840.8782044686411,B,0.0,81790730174.65364,22.719647270737124,15.160097836687928,296.7884349062732,138.06281501316477,273.92167000482743,148.15444722980223,138.64186417513628,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.402593550331664,-58.10002090164459,353299.85537066025,353314.94125361403,353299.85537066025,0.0,-58084.93501869083,15.085882953761029,0.0,188.83771300842957,153.7003363654147,152.3677272354526,151.6280513272861,150.89917746423876,150.02551112163277,148.88636731395644,147.39244894203966,145.49204102608573,143.1938709826414,140.61947004197376,138.10059021957645,136.34383063579259,136.70507974216346,155.97650261917596,152.78025582811986,151.96217368864237,151.2529273897082,150.46724592282249,149.4695799516721,148.15588178099222,146.4555774871251,144.3449872005392,141.88391757219017,139.28968813552717,137.06703099584357,136.22439530911694,138.64186417513628
2026-07-16 11:00:00+00:00,1143.189,3547246.7259975295,3547246.87566,2194703.204804961,1352543.6708550388,0.1496624704450369,1352543.5211925684,3547.24687566,3547.2467259975297,3547246.87566,185.25788197092467,6,1.754244138190188,0.0002700568207955126,False,0,none,0.013820811200041546,0.013820811200041546,0.012438730080037392,0.0,0.0013820811200041545,0.021,0.00856126991996261,0.021,225.2177798038946,270.057195192776,182.0,182.0,296.7879264315744,230.95650833772189,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10238940377278,True,1840878.2044686412,1840.8782044686411,B,0.0,81968156102.59148,22.768932250719853,15.192984135912289,296.7879264315744,138.02080021559755,274.9654065152753,148.1513256474011,138.59479388728977,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.412281920328033,-58.13021997820947,353825.00033631985,353840.0998746023,353825.00033631985,0.0,-58115.120439927035,15.099538282433059,0.0,189.71671117569898,153.72359292961355,152.36155333554777,151.62097866260424,150.8925540521674,150.02025392137466,148.88319983620224,147.39189107399454,145.49433075886523,143.1987436213718,140.62570190216599,138.10518816916147,136.34067822050167,136.68264577266444,156.11126535639363,152.77652874902066,151.95587856424189,151.2466036815459,150.4620156399528,149.46633676719404,148.15529728044345,146.4580530416371,144.35048624717152,141.89158191139987,139.2971190896285,137.0690650103909,136.2110562345445,138.59479388728977
2026-07-16 11:10:00+00:00,1143.38,3547840.426225684,3547839.5372,2195132.6299294946,1352706.9072705056,0.0,1352707.7962961895,3547.8395372,3547.840426225684,3547839.5372,185.25943700808526,6,1.7550814658920615,0.00027024506839609316,False,0,none,0.013823354249321292,0.013823354249321292,0.012441018824389163,0.0,0.0013823354249321296,0.021,0.008558981175610839,0.021,225.22564375156057,270.06905699605966,182.0,182.0,296.78764979323034,230.96868236123382,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10207716994955,True,1840878.2044686412,1840.8782044686411,B,0.0,82145821560.3979,22.818283766777196,15.225914832542506,296.78764979323034,137.9792282811187,275.9603558434977,148.14830497665324,138.54805057380446,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.421975326703935,-58.16043825540742,354254.42546085344,354269.53459945245,354254.42546085344,0.0,-58145.329116808425,15.109138598993013,0.0,190.59440831617886,153.74840911990316,152.35540773553626,151.61390926742396,150.8859265050795,150.01498692679797,148.88001848242206,147.3913170355863,145.4966047209342,143.20360576453515,140.63193757250147,138.10982036621803,136.33761845622664,136.66041134380032,156.25237001157726,152.77289560661873,151.94958811210748,151.24027544912568,150.45677346789444,149.4630755651034,148.15469005125985,146.460503287536,144.3559614018444,141.89923157723072,139.30455916467736,137.07115786063022,136.19787071109994,138.54805057380446
2026-07-16 11:20:00+00:00,1143.327,3547674.3285709205,3547675.0813800003,2195467.544561162,1352207.5368188382,0.7528090798296034,1352206.7840097584,3547.6750813800004,3547.6743285709204,3547675.0813800003,185.26003009829415,6,1.755400822158407,0.00027028713155842314,False,0,none,0.01382280269849624,0.01382280269849624,0.012440522428646617,0.0,0.0013822802698496232,0.021,0.008559477571353384,0.021,225.22062236436255,270.0662567442426,182.0,182.0,296.78748558899736,230.96580840508418,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10215087749145,True,1840878.2044686412,1840.8782044686411,B,0.0,82323669832.67474,22.867686064631872,15.258879414250547,296.78748558899736,137.93810123839802,276.9087505449735,148.14537696551,138.5016413054742,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.431673771316184,-58.19066767350059,354589.340092521,354604.4548015676,354589.340092521,0.0,-58175.55296445399,15.114709046596545,0.0,191.47055405165776,153.77482761406407,152.34929025562076,151.6068421779153,150.87929378598807,150.0097088278649,148.87682150606463,147.39072452366696,145.49885998586305,143.20845388714284,140.6381731309097,138.1144830249851,136.33464881562082,136.6383773200244,156.39991279894485,152.76935973806414,151.94330106545792,151.23394142141416,150.45151789621445,149.4597943736383,148.15405749472407,146.46292489704686,144.36140860279968,141.90686194969177,139.3120036996476,137.073305978009,136.18483846627547,138.5016413054742
2026-07-16 11:30:00+00:00,1143.031,3546760.011712474,3546756.6111399997,2195708.871287166,1351047.7398528336,0.0,1351051.1404253074,3546.7566111399997,3546.760011712474,3546756.6111399997,185.2596513908423,6,1.7551969027612415,0.00027018230721299365,False,0,none,0.013819167112350834,0.013819167112350834,0.01243725040111575,0.0,0.0013819167112350834,0.021,0.008562749598884251,0.021,225.20299908525652,270.04909153772644,182.0,182.0,296.78767988723905,230.94819136689958,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10260272883386,True,1840878.2044686412,1840.8782044686411,B,0.0,82501644762.4028,22.917123545111888,15.291867472205201,296.78767988723905,137.89742058431017,277.8127349378393,148.1425336433669,138.45557282736428,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.44137725468341,-58.220900203356805,354830.6668185251,354845.78308345325,354830.6668185251,0.0,-58205.78393842868,15.11626492812502,0.0,192.3449005283921,153.80288952713678,152.34320074784657,151.59977643171868,150.87265486580614,150.00441832856987,148.87360717991535,147.3901112586054,145.50109365289276,143.21328448787122,140.64440466869743,138.11917234730743,136.33176670558393,136.61654439825097,156.55397922691267,152.76592464298076,151.93701616515847,151.22760034036244,150.446247435572,149.45649125047325,148.15339704961116,146.46531458665024,144.3668238357781,141.91446845155832,139.31944805553957,137.07550576562656,136.17195909638176,138.45557282736428
2026-07-16 11:40:00+00:00,1142.49,3545078.6338924067,3545077.9206,2195856.915761751,1349221.0048382487,0.0,1349221.7181306556,3545.0779205999997,3545.0786338924067,3545077.9206,185.25832226268292,6,1.7544812183677436,0.0002699321871862271,False,0,none,0.013812426678699669,0.013812426678699669,0.012431184010829701,0.0,0.0013812426678699672,0.021,0.0085688159891703,0.021,225.17230331287345,270.01706393216193,182.0,182.0,296.78786450460586,230.91532056207998,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1034459648041,True,1840878.2044686412,1840.8782044686411,B,0.0,82679690380.78568,22.966580661329353,15.32486863246278,296.78786450460586,137.85718842482788,278.6743467342256,148.1397672971635,138.40985159052545,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.451085775978957,-58.25112777328436,354978.7112931098,354993.82507807354,354978.7112931098,0.0,-58236.0139883206,15.113784963759826,0.0,193.2172006553488,153.83263417187922,152.3371390883141,151.59271106322015,150.86600871832496,149.999114140698,148.87037378792184,147.38947497368642,145.50330283370621,143.2180940735206,140.65062827396315,138.12388450801566,136.32896946068806,136.59491312072618,156.7146434837732,152.76259396217486,151.93073215472128,151.22125095610934,150.44096061208796,149.4531642754495,148.1527061826837,146.4676691049985,144.37220311940425,141.9220465319994,139.32688759936553,137.0777535870813,136.15923206890986,138.40985159052545
2026-07-16 11:50:00+00:00,1141.701,3542629.0641816547,3542629.70094,2195911.4621131113,1346718.2388268886,0.6367583451792598,1346717.6020685434,3542.62970094,3542.629064181655,3542629.70094,185.25600722158293,6,1.7532346577754083,0.00026953302754979293,False,0,none,0.013802540144894208,0.013802540144894208,0.012422286130404787,0.0,0.001380254014489421,0.021,0.008577713869595214,0.021,225.12855505873353,269.9701789559428,182.0,182.0,296.78828193809284,230.86720087655357,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10468072787393,True,1840878.2044686412,1840.8782044686411,B,0.0,82857750594.3715,23.01604183176986,15.357872497974414,296.78828193809284,137.81740732133665,279.4955405054737,148.13707044726158,138.36448380078681,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.460799333017215,-58.28134222955333,355033.25764447,355048.3648726045,355033.25764447,0.0,-58266.235001418856,15.107228134475008,0.0,194.08720741620442,153.86409877307688,152.3311051651918,151.58564509606404,150.85935431232426,149.99379497404306,148.86711961236782,147.38881339842814,145.5054846315288,143.22287913431106,140.6568400049561,138.12861563088012,136.32625433095217,136.57348389198296,156.88196767206347,152.75937144792107,151.92444777196553,151.21489201906522,150.43565595809466,149.44981153863526,148.1519823730549,146.46998521298147,144.37754248098688,141.92959163930212,139.3343176771448,137.0800457469431,136.14665672439077,138.36448380078681
2026-07-16 12:00:00+00:00,1140.658,3539392.7031633765,3539393.3345199996,2195871.827047105,1343521.5074728946,0.6313566230237484,1343520.8761162718,3539.3933345199994,3539.3927031633766,3539393.3345199996,185.2527077767889,6,1.751458033655581,0.00026898391970416914,False,0,none,0.0137894357638872,0.0137894357638872,0.012410492187498479,0.0,0.0013789435763887203,0.021,0.008589507812501522,0.021,225.07138570619125,269.90802702644237,182.0,182.0,296.78893243632956,230.80341153228812,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10631821393636,True,1840878.2044686412,1840.8782044686411,B,0.0,83035768904.66353,23.065491362406537,15.39086859661525,296.78893243632956,137.77808059266727,280.2781856732761,148.1344358189502,138.31947547294666,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.470517922231766,-58.31153528729787,354993.62257846346,355008.7191073357,354993.62257846346,0.0,-58296.43875842559,15.096528872280032,0.0,194.95467297757173,153.89731814054824,152.3250988641616,151.57857753436943,150.85269060239614,149.98845952507264,148.86384291901092,147.38812423922172,145.50763611681703,143.2276361150498,140.6630358588065,138.13336176002989,136.32361846644758,136.55225699642617,157.05600092836303,152.7562609280002,151.91816173915856,151.20852227065822,150.4303320013812,149.4464311264642,148.1512230940227,146.4722596605296,144.38283792828926,141.93709918893177,139.3417335820463,137.08237846720047,136.13423227707105,138.31947547294666
2026-07-16 12:10:00+00:00,1139.355,3535350.608408949,3535350.2037,2195736.770313906,1339613.433386094,0.0,1339613.8380950429,3535.3502037,3535.350608408949,3535350.2037,185.24839612764242,6,1.7491363764228538,0.0002682814115605916,False,0,none,0.013773037613141442,0.013773037613141442,0.012395733851827299,0.0,0.0013773037613141435,0.021,0.008604266148172703,0.021,225.00037985343857,269.83014978143,182.0,182.0,296.789812151257,230.72348153351757,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10837105707697,True,1840878.2044686412,1840.8782044686411,B,0.0,83213688074.04205,23.11491335390057,15.423846319262315,296.789812151257,137.73921157855813,281.02406803450776,148.13185632627327,138.27483245964902,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.480241538644234,-58.34169847481576,354858.56584526476,354873.6474390237,354858.56584526476,0.0,-58326.616881056805,15.081593758950476,0.0,195.8193475240625,153.93232435925384,152.31912005706707,151.57150735715373,150.84601652325594,149.98310646998814,148.8605419480194,147.38740516751514,145.50975431237615,143.23236139739566,140.6692117521352,138.1381188419181,136.3210589068349,136.53123260721247,157.23677861555228,152.75326627132242,151.91187275663475,151.20214043756837,150.42498725863152,149.44302111334136,148.15042580206074,146.474489172495,144.3880854322342,141.94456454376729,139.34913053430475,137.084747871608,136.12195781296612,138.27483245964902
