timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 12:20:00+00:00,1137.783,3530470.213386156,3530472.3820199994,2195504.317497357,1334968.0645226426,2.168633843306452,1334965.8958887993,3530.4723820199993,3530.470213386156,3530472.3820199994,185.24304094499993,6,1.74625281653843,0.00026742118864745215,False,0,none,0.013753233229361624,0.013753233229361624,0.012377909906425462,0.0,0.0013753233229361617,0.021,0.00862209009357454,0.021,224.91481756556348,269.73575950770254,182.0,182.0,296.79079301226693,230.62660167590371,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1108607493665,True,1840878.2044686412,1840.8782044686411,B,0.0,83391449685.39944,23.164291579277624,15.456794838171865,296.79079301226693,137.7008044554898,281.7348880231571,148.1293250440491,138.23056049413552,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.489970175820563,-58.37182305797779,354626.1130287157,354641.1753202967,354626.1130287157,0.0,-58356.760766396765,15.062291581030877,0.0,196.68097761841594,153.9691464332993,152.3131685867596,151.5644335105106,150.83933098170775,149.97773445488045,148.85721490108736,147.38665380300927,145.51183617220352,143.23705127466727,140.67536349355723,138.14288269983672,136.3185725667892,136.5104107994262,157.4243214252157,152.75039134607493,151.90557949406457,151.19574522374475,150.41962022625776,149.4395795498777,148.1495879213927,146.47667042890527,144.39328090278178,141.95198298665474,139.35650365353533,137.0871499645558,136.1098322884978,138.23056049413552
2026-07-16 12:30:00+00:00,1135.932,3524728.4165691435,3524728.8400799995,2195172.090195015,1329556.7498849845,0.4235108559951186,1329556.3263741285,3524.7288400799994,3524.7284165691435,3524728.8400799995,185.23658793216907,6,1.7427781173217909,0.00026639679144269644,False,0,none,0.013729894914933895,0.013729894914933895,0.012356905423440506,0.0,0.0013729894914933892,0.021,0.008643094576559495,0.021,224.81424228008385,269.62433763813846,182.0,182.0,296.79211497706615,230.51223879795344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11380188581205,True,1840878.2044686412,1840.8782044686411,B,0.0,83568993899.91533,23.21360941664315,15.48970306208246,296.79211497706615,137.66286376143944,282.41227770706996,148.1268351863422,138.186665229739,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.499703825821978,-58.4019000084884,354293.88572637376,354308.92420162907,354293.88572637376,0.0,-58386.86153323308,15.038475255314552,0.0,197.5393058481381,154.00780990410402,152.30724425079234,151.55735489976135,150.83263284868062,149.97234208602836,148.85385992875445,147.38586769709906,145.51387856058864,143.24170192688797,140.68148675623226,138.14764900813557,136.31615622043162,136.48979156095277,157.61863439792396,152.74763997248556,151.89928058145003,151.18933530232584,150.41422937121237,149.43610445113444,148.14870682856633,146.47880004516557,144.39842016465263,141.95934969274262,139.3638479304066,137.08958060880013,136.0978545271858,138.186665229739
2026-07-16 12:40:00+00:00,1133.791,3518082.150510445,3518085.4455399998,2194737.208264188,1323348.2372758118,3.2950295549817383,1323344.9422462566,3518.08544554,3518.082150510445,3518085.4455399998,185.22900265571388,6,1.7386937376921026,0.00026520356098094604,False,0,none,0.013702886187251009,0.013702886187251009,0.012332597568525908,0.0,0.0013702886187251014,0.021,0.008667402431474094,0.021,224.6976407336165,269.4947863355758,182.0,182.0,296.79352582666706,230.37926494814857,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11722458208115,True,1840878.2044686412,1840.8782044686411,B,0.0,83746259156.20667,23.262849765612962,15.522559580451764,296.79352582666706,137.62539414648424,283.0577871186514,148.1243800912059,138.1431522568998,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.509442479146115,-58.4319199448186,353859.00379554695,353874.013763712,353859.00379554695,0.0,-58416.90997665352,15.009968165082682,0.0,198.3940695982698,154.04833649333267,152.3013467881096,151.5502703846877,150.82592095456684,149.96692792433225,148.85047512317306,147.38504432341594,145.51587824012125,143.24630940634967,140.6875770618271,138.15241327678538,136.31380649115857,136.469374796487,157.81970607847117,152.7450158772473,151.89297460363466,151.18290931101726,150.40881312589934,149.43259379019224,148.14777984401016,146.48087456115405,144.40349894382655,141.96665971349213,139.37115821024142,137.09203551168162,136.08602321511012,138.1431522568998
2026-07-16 12:50:00+00:00,1131.343,3510486.319940271,3510489.4484200003,2194195.7112292647,1316293.7371907355,3.1284797294065356,1316290.6087110061,3510.4894484200004,3510.4863199402707,3510489.4484200003,185.22020869643416,6,1.733958528849172,0.00026383185757759657,False,0,none,0.01367199216607896,0.01367199216607896,0.012304792949471064,0.0,0.001367199216607896,0.021,0.008695207050528937,0.021,224.5640989881615,269.34608169564217,182.0,182.0,296.7952624847918,230.22662777100737,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12115729052198,True,1840878.2044686412,1840.8782044686411,B,0.0,83923181522.36974,23.311994867324927,15.555352543356033,296.7952624847918,137.58840225334754,283.6729026510894,148.12195317255086,138.10002718686684,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.519186124651592,-58.461873032859806,353317.50676062366,353332.4833046443,353317.50676062366,0.0,-58446.89648883918,14.976544020624715,0.0,199.24499908015977,154.09074356467514,152.2954758505398,151.5431787642893,150.81919407359447,149.96149046615045,148.84705849299073,147.3841810450187,145.5178318303091,143.25086958818233,140.69362972639266,138.15717080077567,136.3115198216772,136.44916035062977,158.02750712398498,152.7425226223194,151.88666008309403,151.17646583636164,150.4033698700747,149.4290454748895,148.14680420151305,146.4828904021374,144.4085128197755,141.97390792249945,139.37842913806347,137.09451018299524,136.07433689766444,138.10002718686684
2026-07-16 13:00:00+00:00,1128.573,3501893.576128223,3501894.30462,2193543.239195293,1308351.0654247073,0.7284917770884931,1308350.33693293,3501.89430462,3501.893576128223,3501894.30462,185.21013712613984,6,1.7285353756137454,0.0002622735038042296,False,0,none,0.013637023732831335,0.013637023732831335,0.012273321359548202,0.0,0.0013637023732831332,0.021,0.008726678640451799,0.021,224.4125187882371,269.17702205418726,182.0,182.0,296.79731546807693,230.05309211872003,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1256334962519,True,1840878.2044686412,1840.8782044686411,B,0.0,84099694456.61295,23.36102623794804,15.588069617122875,296.79731546807693,137.55189416750954,284.25904405271524,148.11954791331365,138.05729567207965,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.52893474947544,-58.4917489430778,352665.03472665185,352679.97268176085,352665.03472665185,0.0,-58476.81098796881,14.937955108987808,0.0,200.09181671456858,154.13504366871064,152.2896309840617,151.53607877017265,150.8124509174718,149.95602813576855,148.84360795357185,147.38327510156196,145.51973579121938,143.25537815052456,140.69963983801983,138.16191663805517,136.30929245818618,136.42914800977934,158.24198912474046,152.74016354164357,151.88033547178597,151.17000340700895,150.39789792351542,149.42545733858148,148.1457770360672,146.48484386300143,144.41345720582441,141.98108899245858,139.3856551341649,137.09699991369072,136.06279397054215,138.05729567207965
2026-07-16 13:10:00+00:00,1125.461,3492240.9016654342,3492237.9553400003,2192774.589617032,1299463.3657229682,0.0,1299466.3120484021,3492.2379553400006,3492.240901665434,3492237.9553400003,185.19870511562078,6,1.7223796776419817,0.00026051825349053363,False,0,none,0.01359772982517936,0.01359772982517936,0.012237956842661425,0.0,0.0013597729825179355,0.021,0.008762043157338577,0.021,224.24146969104476,268.9860397092084,182.0,182.0,296.79967338008066,229.85704670620646,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13069678424614,True,1840878.2044686412,1840.8782044686411,B,0.0,84275728301.98958,23.40992452833044,15.620697890678809,296.79967338008066,137.5158773792854,284.8175650710176,148.1171578306178,138.01496344608077,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.538688338936261,-58.521536764928406,351896.38514839095,351911.27905931626,351896.38514839095,0.0,-58506.64285400312,14.893910925289674,0.0,200.93423541371035,154.18124402633717,152.28381160484162,151.5289690569894,150.80569012591621,149.95053927397976,148.84012131209295,147.38232358979005,145.5215863987563,143.25983054480272,140.7056022238792,138.16664557795886,136.3071204298981,136.40933751127858,158.46308338074277,152.73794166874953,151.87399914030146,151.16352048437585,150.392395535555,149.4218271268213,148.14469536637782,146.48673108573362,144.4183273214041,141.98819736315372,139.3928303610444,137.09949974893314,136.05139267309272,138.01496344608077
2026-07-16 13:20:00+00:00,1121.982,3481441.0566993505,3481442.8270799993,2191882.8807944898,1289559.9462855095,1.7703806487843394,1289558.1759048607,3481.4428270799995,3481.4410566993506,3481442.8270799993,185.18580478246815,6,1.7154333444059375,0.00025855287758979467,False,0,none,0.013553795929694409,0.013553795929694409,0.012198416336724967,0.0,0.0013553795929694412,0.021,0.008801583663275034,0.021,224.04891984765922,268.7709221815302,182.0,182.0,296.8020737520334,229.6362178405741,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13640837088724,True,1840878.2044686412,1840.8782044686411,B,0.0,84451209279.30592,23.458669244251645,15.6532236888825,296.8020737520334,137.48036115027463,285.34974610670827,148.11477642857815,137.97303641803109,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.548446876408308,-58.551224832284795,351004.6763258486,351019.5203595268,351004.6763258486,0.0,-58536.38079860661,14.844033678185951,0.0,201.77195472449873,154.22934581121,152.27801696049048,151.52184818344466,150.79891024746385,149.94502211470817,148.83659623694047,147.38132342349732,145.52337969401026,143.2642219350134,140.7115113831874,138.17135207757738,136.30499950908708,136.38972856570552,158.69069898332864,152.73585963514637,151.86764935589264,151.1570154430276,150.38686086274512,149.41815246874432,148.1435560572852,146.48854801116576,144.42311813283237,141.9952271735901,139.39994865406027,137.10200443323444,136.0401310792122,137.97303641803109
2026-07-16 13:30:00+00:00,1118.112,3469434.72615055,3469434.4492800003,2190860.9229274946,1278573.5263525057,0.0,1278573.8032230553,3469.43444928,3469.43472615055,3469434.4492800003,185.17128288689,6,1.7076138621715415,0.0002563608519335816,False,0,none,0.013504913768267107,0.013504913768267107,0.012154422391440396,0.0,0.001350491376826711,0.021,0.008845577608559606,0.021,223.83349153294765,268.53014357855426,182.0,182.0,296.8049905812626,229.38903600242224,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1428118848772,True,1840878.2044686412,1840.8782044686411,B,0.0,84626059302.71901,23.507238695199725,15.68563253834538,296.8049905812626,137.44535469559824,285.85682447147974,148.1123971845395,137.93152069862975,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.558210343193052,-58.580800708468885,349982.71845885343,349997.50639694545,349982.71845885343,0.0,-58566.01277037687,14.78793809202034,0.0,202.60466123239152,154.27934353834777,152.2722461023854,151.51471460304657,150.79210973066532,149.93947477460995,148.833030244205,147.38027131578173,145.52511146058322,143.26854717013958,140.717361456019,138.17603023070626,136.30292518825289,136.37032085785268,158.92472124205358,152.73391957868708,151.86128427111188,151.1504865614746,150.38129195887748,149.4144308645096,148.14235580323475,146.49029035750615,144.4278243265275,142.0021722305323,139.40700348785643,137.1045083808588,136.02900708400853,137.93152069862975
2026-07-16 13:40:00+00:00,1113.819,3456113.0166455493,3456113.52786,2189700.242238864,1266413.285621136,0.5112144504673779,1266412.7744066855,3456.11352786,3456.113016645549,3456113.52786,185.15503552238522,6,1.6988652812843554,0.00025392890102694105,False,0,none,0.013450686689791307,0.013450686689791307,0.012105618020812177,0.0,0.0013450686689791304,0.021,0.008894381979187824,0.021,223.5925785850164,268.26087540166264,182.0,182.0,296.8081620854641,229.11259367239305,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14998635039666,True,1840878.2044686412,1840.8782044686411,B,0.0,84800195209.85583,23.55560978051551,15.717909024732501,296.8081620854641,137.41086942150548,286.3399726262383,148.1100134991626,137.89042267201236,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.567978718366811,-58.61025104255797,348822.0377702227,348836.7629372672,348822.0377702227,0.0,-58595.52587551344,14.725167044525733,0.0,203.43202559226307,154.3312242979269,152.2664978459422,151.50756664743,150.78528690753896,149.93389523308525,148.82942067156313,147.37916374483345,145.5267771811992,143.27280073193506,140.72314616531102,138.18067371211248,136.30089264355502,136.35111406160576,159.1650097567878,152.7321230304947,151.85490190456807,151.14393200553675,150.37568675628123,149.4106596614522,148.1410910969455,146.49195358000225,144.43244025931435,142.00902595121306,139.41398791719234,137.10700562767158,136.01801839210054,137.89042267201236
2026-07-16 13:50:00+00:00,1109.068,3441373.4961886923,3441371.4599199994,2188390.7261306937,1252980.7337893057,0.0,1252982.7700579986,3441.3714599199993,3441.373496188692,3441371.4599199994,185.13686613511507,6,1.6890817650619567,0.00025123558761109763,False,0,none,0.01339066945564763,0.01339066945564763,0.012051602510082866,0.0,0.0013390669455647635,0.021,0.008948397489917135,0.021,223.3236845398209,267.9603921604764,182.0,182.0,296.81180883301454,228.80408805722527,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15800907369382,True,1840878.2044686412,1840.8782044686411,B,0.0,84973527779.11673,23.603757716421313,15.75003661061746,296.81180883301454,137.37691821369617,286.80031410460936,148.10761865366965,137.8497490842457,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.577751978602128,-58.63956141189752,347512.5216620524,347527.17684672214,347512.5216620524,0.0,-58624.906227227766,14.655184669754817,0.0,204.2536993907718,154.38496685463576,152.2607707227783,151.50040250575827,150.77843997315347,149.92828130762828,148.8257646460705,147.3779969117255,145.52837198412675,143.27697667038004,140.72885874502435,138.18527570820297,136.29889668864547,136.3321078564122,159.41139599352675,152.7304707799646,151.84850011658227,151.13734980730456,150.37004304220122,149.40683602396666,148.139758189827,146.49353281993677,144.43695989552123,142.01578129070376,139.42089450171454,137.10948976946747,136.00716250141053,137.8497490842457
2026-07-16 14:00:00+00:00,1103.819,3425081.62356567,3425084.1278599994,2186920.707089604,1238163.4207703955,2.5042943293228745,1238160.9164760665,3425.0841278599996,3425.0816235656703,3425084.1278599994,185.11658644453075,6,1.6781619316704166,0.00024826010724801097,False,0,none,0.013324359230837184,0.013324359230837184,0.011991923307753465,0.0,0.0013324359230837187,0.021,0.009008076692246536,0.021,223.0233856635452,267.62499523440664,182.0,182.0,296.81565731793,228.45971598623046,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16698460942075,True,1840878.2044686412,1840.8782044686411,B,0.0,85145960797.41902,23.65165577706084,15.781997462686586,296.81565731793,137.34351558605698,287.23890990780734,148.10520576719213,137.8095071166776,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.587530097961416,-58.66871615572119,346042.5026209625,346057.0799928743,346042.5026209625,0.0,-58654.13878380938,14.577371911815135,0.0,205.06931176114185,154.4405407107062,152.2550629321697,151.49322020560248,150.77156696691867,149.9226306313775,148.82205905487888,147.3767667019858,145.5298905943041,143.28106854462237,140.73449187409588,138.1898288526768,136.29693173044313,136.31330193848706,159.6636808069706,152.72896273158466,151.8420765864578,151.13073784593107,150.36435843743868,149.40295690636864,148.13835305630124,146.49502285854908,144.44137674997089,142.02243067577552,139.427715236871,137.11195390412522,135.9964366847212,137.8095071166776
2026-07-16 14:10:00+00:00,1098.024,3407102.2187424,3407102.5905599995,2185276.7095452566,1221825.881014743,0.37181759951636195,1221825.5091971434,3407.1025905599995,3407.1022187424,3407102.5905599995,185.0939382364261,6,1.6659667426909834,0.000244974948099776,False,0,none,0.013251148395595389,0.013251148395595389,0.01192603355603585,0.0,0.0013251148395595387,0.021,0.009073966443964151,0.021,222.6882711748674,267.25097131866056,182.0,182.0,296.8201675135939,228.07565757859476,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17701953823905,True,1840878.2044686412,1840.8782044686411,B,0.0,85317389976.1565,23.699274993376804,15.813772250809564,296.8201675135939,137.3106789083134,287.65678549049164,148.10276773057552,137.76970450585114,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.597313047662404,-58.697698205934245,344398.5050766153,344412.99610172183,344398.5050766153,0.0,-58683.20718082774,14.49102510650846,0.0,205.87846633724308,154.4979049414851,152.24937227737328,151.48601758521423,150.7646657450852,149.91694061988858,148.81830050195586,147.37546862865736,145.5313272610778,143.28506933592922,140.74003757991744,138.19432513305875,136.29499170703036,136.29469604334244,159.92163128195205,152.727597729712,151.83562877993356,151.12409381948572,150.35863036470445,149.3990190125233,148.13687134084662,146.49641804867971,144.44568380371467,142.02896590766034,139.43444145372013,137.114390549362,135.98583796870219,137.76970450585114
2026-07-16 14:20:00+00:00,1091.629,3387256.607768219,3387259.2892599995,2183443.0441596466,1203816.245100353,2.6814917805604637,1203813.5636085724,3387.2592892599996,3387.256607768219,3387259.2892599995,185.06866427345764,6,1.6523576857079831,0.00024135295792832717,False,0,none,0.01317035951896284,0.01317035951896284,0.011853323567066556,0.0,0.0013170359518962834,0.021,0.009146676432933445,0.021,222.31358264554424,266.8332011687635,182.0,182.0,296.8250565520035,227.64664722485657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18826023150876,True,1840878.2044686412,1840.8782044686411,B,0.0,85487701623.85466,23.746583784404073,15.845339902013048,296.8250565520035,137.2784277552711,288.0549088260634,148.1002971502844,137.73034965738344,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.607100795803879,-58.72648884885692,342564.8396910054,342579.2350124668,342564.8396910054,0.0,-58712.09352739557,14.39532146135025,0.0,206.680736347335,154.557006932103,152.2436960975613,151.47879226522113,150.75773395291046,149.91120843764463,148.81448526388056,147.37409777493514,145.53267568526823,143.28897135961978,140.74548713975614,138.1987557955965,136.2930700223706,136.2762899638346,160.18497723446382,152.72637336500725,151.82915391543,151.11741521617955,150.3528560164864,149.39501875494884,148.13530830390275,146.49771224537466,144.44987341826777,142.03537806270938,139.44106371513388,137.11679155720893,135.9753631080769,137.73034965738344
2026-07-16 14:30:00+00:00,1084.57,3365358.686880659,3365355.6358,2181401.4688477013,1183954.1669522985,0.0,1183957.2180329578,3365.3556357999996,3365.3586868806588,3365355.6358,185.04040568024618,6,1.637141520132559,0.00023735793646479514,False,0,none,0.013081183026814526,0.013081183026814526,0.011773064724133074,0.0,0.0013081183026814516,0.021,0.009226935275866927,0.021,221.89428457268585,266.3662488786342,182.0,182.0,296.8307709597917,227.16709138147462,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20086433355397,True,1840878.2044686412,1840.8782044686411,B,0.0,85656771115.58374,23.793547532106594,15.876677316782898,296.8307709597917,137.24678536899233,288.4342149123043,148.09778626680978,137.69145179564316,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.616893307050379,-58.755067478995606,340523.26437905995,340537.5536941293,340523.26437905995,0.0,-58740.77816392627,14.289315069334407,0.0,207.47565987113256,154.61778088702295,152.2380311857415,151.4715416131122,150.75076898954427,149.9054309556853,148.81060923487146,147.3726487215505,145.53392892693086,143.29276615383418,140.75083095611282,138.2031112243466,136.29115946565847,136.25808357641117,160.45340706454755,152.72528574880536,151.82264892213547,151.11069927830786,150.34703231459676,149.3909522032439,148.13365875433294,146.49889871848362,144.45393722776438,142.041657367767,139.44757168579218,137.11914800672338,135.96500855668648,137.69145179564316
2026-07-16 14:40:00+00:00,1076.774,3341165.5681814873,3341165.1155599994,2179130.5827369993,1162034.532823,0.0,1162034.985444488,3341.1651155599993,3341.1655681814873,3341165.1155599994,185.00878268475003,6,1.6201137533269332,0.00023295253307258415,False,0,none,0.012982701824993866,0.012982701824993866,0.01168443164249448,0.0,0.001298270182499386,0.021,0.009315568357505521,0.021,221.42348409697865,265.84274355252273,182.0,182.0,296.836887240818,226.62940569254803,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21504531382007,True,1840878.2044686412,1840.8782044686411,B,0.0,85824460998.9225,23.84012805525625,15.90775901800026,296.836887240818,137.21577835079097,288.7955787897363,148.09522687611738,137.65302112398345,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.626690542260688,-58.78341126185278,338252.3782683581,338266.5501597867,338252.3782683581,0.0,-58769.239370424184,14.1718914285957,0.0,208.26273274353355,154.68014616842171,152.23237369746883,151.46426270418618,150.74376796953945,149.89960470523528,148.8066678661094,147.3711154672932,145.53507930434372,143.29644435759957,140.756058421416,138.20738080937127,136.28925212150278,136.2400768670722,160.7265630331145,152.7243292592081,151.816110393489,151.10394296244684,150.34115586563607,149.38681502735838,148.13191697476867,146.49997005642692,144.45786602008963,142.04779306258683,139.4539539900443,137.12145008578324,135.95477043298357,137.65302112398345
2026-07-16 14:50:00+00:00,1068.155,3314421.100433608,3314420.8756999997,2176605.4657661393,1137815.4099338604,0.0,1137815.6346674687,3314.4208756999997,3314.421100433608,3314420.8756999997,184.97327543516644,6,1.6009944650896273,0.00022808794736896634,False,0,none,0.012873827421220582,0.012873827421220582,0.011586444679098524,0.0,0.0012873827421220584,0.021,0.009413555320901478,0.021,220.89365904710982,265.25463457507595,182.0,182.0,296.84383026812714,226.02530280265935,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23103992267977,True,1840878.2044686412,1840.8782044686411,B,0.0,85990618883.88507,23.88628302330141,15.938556759834702,296.84383026812714,137.18543822001837,289.1398434201987,148.09261022334633,137.61506902910207,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.636492458059228,-58.811494791242666,335727.2612974981,335741.303062193,335727.2612974981,0.0,-58797.45302654774,14.041764694928133,0.0,209.0414017991557,154.7440053442338,152.22671904204572,151.45695227342193,150.73672767521893,149.89372582019487,148.8026560905352,147.36949133040622,145.53611826876337,143.29999555978972,140.7611577495131,138.21155278401963,136.28733926035187,136.22226996687505,161.00403566865197,152.7234962464439,151.80953453023105,151.09714289037393,150.33522290589153,149.38260242731945,148.13007662919827,146.50091804708876,144.46164958992276,142.0537732300209,139.4601980356206,137.12368694648873,135.94464448080427,137.61506902910207
2026-07-16 15:00:00+00:00,1058.609,3284800.543975537,3284800.2104599993,2173796.6232869728,1111003.5871730265,0.0,1111003.9206885642,3284.800210459999,3284.800543975537,3284800.2104599993,184.93331661768002,6,1.579478178750776,0.00022271196179653,False,0,none,0.012753254536027919,0.012753254536027919,0.011477929082425127,0.0,0.0012753254536027915,0.021,0.009522070917574874,0.021,220.29499735505598,264.591470347349,182.0,182.0,296.8516471087927,225.34402263483057,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24915665159824,True,1840878.2044686412,1840.8782044686411,B,0.0,86155074699.85318,23.93196519440366,15.96903901931038,296.8516471087927,137.1558029041545,289.46781191947036,148.08992686446524,137.57760836466124,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.64629900632896,-58.83928961839058,332918.41881833185,332932.31623190583,332918.41881833185,0.0,-58825.39220481663,13.897413573955419,0.0,209.81105528134626,154.80924175997148,152.22106174509253,151.44960665138402,150.72964449290612,149.88778995995688,148.79856822187097,147.36776881619758,145.53703623637847,143.30340809667214,140.76611575037072,138.21561400748513,136.28541119390533,136.20466320397625,161.28535660319272,152.72277667336607,151.80291706472877,151.09029528320323,150.32922922710958,149.3783090384318,148.1281306383246,146.501733517273,144.46527654087444,142.0595845677708,139.46628977761165,137.12584651251316,135.93462602118277,137.57760836466124
2026-07-16 15:10:00+00:00,1048.019,3251937.1030907086,3251940.0758599997,2170669.520722473,1081270.5551375267,2.972769291140139,1081267.5823682353,3251.9400758599995,3251.9371030907087,3251940.0758599997,184.88816621700562,6,1.5551664245414827,0.00021676093491341912,False,0,none,0.012619506195759717,0.012619506195759717,0.011357555576183745,0.0,0.0012619506195759717,0.021,0.009642444423816256,0.021,219.61566292355437,263.8407100206079,182.0,182.0,296.8603614240109,224.5726498427938,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26977001441588,True,1840878.2044686412,1840.8782044686411,B,0.0,86317637673.59875,23.977121575999654,15.999170436175634,296.8603614240109,137.12691598747725,289.7802447249429,148.08716654235923,137.5406537204127,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.65611013361852,-58.866763737356855,329791.316253832,329805.05331331515,329791.316253832,0.0,-58853.02667787374,13.737059483115445,0.0,210.57101214577406,154.87571697364052,152.2153953059389,151.442221700105,150.72251434952884,149.8817922329079,148.79439785460553,147.36593948584695,145.53782242159323,143.30666885072156,140.7709176056041,138.2195497470296,136.2834571275624,136.18725714776565,161.56999089131875,152.7221577288939,151.79625318438121,151.0833958954531,150.3231701025781,149.37392883703845,148.12607105561966,146.50240617285576,144.46873408811538,142.06521216007675,139.47221348124683,137.12791528305735,135.92470989671392,137.5406537204127
2026-07-16 15:20:00+00:00,1036.239,3215384.3041303228,3215387.44266,2167182.9690472377,1048204.4736127625,3.1385296774096787,1048201.3350830851,3215.38744266,3215.3843041303226,3215387.44266,184.83693156781843,6,1.527578536517609,0.00021016036252781423,False,0,none,0.012470747200198804,0.012470747200198804,0.011223672480178925,0.0,0.0012470747200198796,0.021,0.009776327519821076,0.021,218.8407863672065,262.986635602507,182.0,182.0,296.87034888549204,223.6949923553181,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29335411066074,True,1840878.2044686412,1840.8782044686411,B,0.0,86478092338.95035,24.0216923163751,16.02891107328559,296.87034888549204,137.09883128313797,290.0778727267062,148.08431797831906,137.50422183633071,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.665925780437608,-58.89388091452604,326304.7645785965,326318.3231671811,326304.7645785965,0.0,-58880.322325941466,13.558588584572135,0.0,211.3205082355407,154.9432674599763,152.20971200940778,151.43479272180596,150.7153326214842,149.87572708593692,148.79013771936891,147.36399376680728,145.5384645964617,143.30976296100926,140.7755465465589,138.2233433680781,136.28146495586034,136.17005268775327,161.85732706295585,152.72162334910476,151.78953742422473,151.07643992097437,150.3170401808448,149.3694550046564,148.12388888870217,146.50292436881668,144.47200777516252,142.07063915139676,139.4779513851894,137.12987805951886,135.91489040705665,137.50422183633071
2026-07-16 15:30:00+00:00,1023.099,3174614.7885483,3174614.81106,2163287.8901533326,1011326.9209066676,0.02251170016825199,1011326.8983949677,3174.61481106,3174.6147885483,3174614.81106,184.77849123756735,6,1.4961106663824069,0.00020282271262190253,False,0,none,0.012304838665888489,0.012304838665888489,0.01107435479929964,0.0,0.0012304838665888485,0.021,0.009925645200700361,0.021,217.9516029188043,262.00952221139187,182.0,182.0,296.88183092207635,222.69072307451492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.320511182789,True,1840878.2044686412,1840.8782044686411,B,0.0,86636193806.12177,24.06560939058938,16.058215539761495,296.88183092207635,137.07161255711281,290.36139351648313,148.08136866163508,137.4683320794844,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.675745880418184,-58.92059988346542,322409.6856846911,322423.0451691608,322409.6856846911,0.0,-58907.24039899575,13.35948446967086,0.0,212.05867944068785,155.01170081022738,152.20400270978678,151.42731435301343,150.70809402899042,149.8695881764069,148.7857795153632,147.36192073310906,145.53894881185212,143.31267348737973,140.7799834807173,138.22697597398977,136.27942102335217,136.1530511212483,162.146665267377,152.7211536634723,151.78276354123756,151.06942188295233,150.31083336159588,149.36487976935902,148.121573890764,146.50327484061071,144.47508114286217,142.07584636468854,139.48348330704698,137.13171762397178,135.90516122959437,137.4683320794844
2026-07-16 15:40:00+00:00,1008.393,3128982.8115850925,3128982.97542,2158925.307644302,970057.667775698,0.16383490758016706,970057.5039407907,3128.98297542,3128.9828115850923,3128982.97542,184.71143000832672,6,1.4600007737143983,0.00019464407969267336,False,0,none,0.012119191565730087,0.012119191565730087,0.010907272409157079,0.0,0.0012119191565730086,0.021,0.010092727590842922,0.021,216.92375690062005,260.88389061351427,182.0,182.0,296.89486597681946,221.53357532223413,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35202870949,True,1840878.2044686412,1840.8782044686411,B,0.0,86791661826.06221,24.108794951683947,16.08703189080446,296.89486597681946,137.0453373469275,290.6314628475279,148.0783045733068,137.43300703374084,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.685570359307023,-58.94687333303941,318047.10317566065,318060.23990044766,318047.10317566065,0.0,-58933.736608252424,13.136724786985724,0.0,212.784540079663,155.08079128714598,152.19825657642969,151.41978043644193,150.70079250787362,149.8633682165595,148.78131370663294,147.3597078382862,145.53925905862582,143.31538100266548,140.78420653855088,138.23042597011596,136.27730983745778,136.13625426613416,162.4372032826571,152.72072435577616,151.7759243628563,151.06233550064775,150.3045426449606,149.3601942130532,148.11911430717538,146.50344237795994,144.47793532771198,142.08081183872042,139.48878616614184,137.13341435217413,135.89551532921928,137.43300703374084
2026-07-16 15:50:00+00:00,991.869,3077711.1506586485,3077709.99486,2154023.6435423414,923686.3513176586,0.0,923687.5071163069,3077.70999486,3077.7111506586484,3077709.99486,184.63391100190194,6,1.418259770254906,0.00018549847041314342,False,0,none,0.011910639461194333,0.011910639461194333,0.0107195755150749,0.0,0.0011910639461194337,0.021,0.010280424484925102,0.021,215.72581274734702,259.5770102168063,182.0,182.0,296.9099537690628,220.18979062395363,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38893461797477,True,1840878.2044686412,1840.8782044686411,B,0.0,86944173233.51656,24.151159231532375,16.115300226999548,296.9099537690628,137.02010117395815,290.8887078669176,148.07510982588406,137.39827329932277,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.695399133745893,-58.97264663320894,313145.43907370034,313158.3257237851,313145.43907370034,0.0,-58959.75998312418,12.886650084758003,0.0,213.49695574630144,155.15027430314987,152.1924607738204,151.4121838526949,150.693421040416,149.85705876783496,148.7767292526257,147.35734056225627,145.5393768199195,143.31786305429432,140.78819047614064,138.2336684907589,136.27511369471173,136.11966462018376,162.7280187343464,152.72030588421828,151.76901158834784,151.0551735132925,150.29815993178394,149.35538801578335,148.1164965393255,146.5034093923632,144.48054852979726,142.08551021601002,139.49383335382728,137.13494570622754,135.88594484892607,137.39827329932277
2026-07-16 16:00:00+00:00,973.221,3019846.1202145973,3019846.36974,2148495.852862413,871350.516877587,0.24952540267258883,871350.2673521845,3019.84636974,3019.8461202145972,3019846.36974,184.54356338283137,6,1.369611052293834,0.00017523701070526997,False,0,none,0.011675342450386523,0.011675342450386523,0.010507808205347871,0.0,0.0011675342450386521,0.021,0.01049219179465213,0.021,214.3159718382498,258.04561295149165,182.0,182.0,296.92740034519886,218.6147189814584,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43261089685484,True,1840878.2044686412,1840.8782044686411,B,0.0,87093352671.68538,24.19259796435705,16.142950975110395,296.92740034519886,136.9960213605726,291.1337196202581,148.07176625166193,137.36416248199228,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.705232109788936,-58.9978562582568,307617.6483937716,307630.25320629554,307617.6483937716,0.0,-58985.251445732865,12.604812523939472,0.0,214.1946092797583,155.2198399278663,152.18660008301507,151.40451631544173,150.68597144900554,149.85064998969682,148.77201327906127,147.35480198105168,145.53928052439417,143.32009350712715,140.79190594655267,138.236674701161,136.27281222761724,136.1032855614106,163.01804767899,152.7198625701269,151.76201554658695,151.04792746447464,150.29167577877647,149.3504491421188,148.11370473232893,146.5031553877635,144.482895360623,142.08991199299078,139.4985939628828,137.13628561531806,135.87644098070678,137.36416248199228
2026-07-16 16:10:00+00:00,952.068,2954208.8970280373,2954209.8799199997,2142234.78271636,811975.0972036398,0.9828919623978436,811974.1143116776,2954.20987992,2954.2088970280374,2954209.8799199997,184.43723474550953,6,1.3123571706589985,0.00016367937931796236,False,0,none,0.011408525487129405,0.011408525487129405,0.010267672938416465,0.0,0.001140852548712941,0.021,0.010732327061583537,0.021,212.6378131026644,256.2316207521495,182.0,182.0,296.94790781956476,216.74839002390388,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48494993395,True,1840878.2044686412,1840.8782044686411,B,0.0,87238760533.43224,24.23298903706451,16.169902652954555,296.94790781956476,136.97324501854678,291.36706030952627,148.06825279264115,137.33071251312745,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.715069181080212,-59.0224277476578,301356.57824771845,301368.8639924189,301356.57824771845,0.0,-59010.14200295732,12.285744700478972,0.0,214.87595629260298,155.28912494103335,152.18065643093956,151.39676810626477,150.67843412788426,149.8441303124743,148.7671506490307,147.35207220322155,145.53894483443023,143.32204168859946,140.79531855341176,138.2394108935933,136.27038182424386,136.0871216263651,163.3060578485473,152.719351499227,151.75492488318525,151.04058742160876,150.2850790790367,149.34536343155136,148.1107202366091,146.5026562668698,144.48494599276526,142.09398254368995,139.50303178668443,137.13740367685418,135.86699381383366,137.33071251312745
2026-07-16 16:20:00+00:00,927.937,2879332.274750982,2879332.8347799997,2135107.6905771377,744225.1442028619,0.5600290177389979,744224.5841738442,2879.3328347799998,2879.332274750982,2879332.8347799997,184.31066987537903,6,1.2442068559733173,0.0001506091340821858,False,0,none,0.011104268996602237,0.011104268996602237,0.009993842096942013,0.0,0.0011104268996602242,0.021,0.011006157903057989,0.021,210.61335965193427,254.05527752209724,182.0,182.0,296.9722858710502,214.50838835625996,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54861114340065,True,1840878.2044686412,1840.8782044686411,B,0.0,87379877614.84116,24.272188226344767,16.196059024905495,296.9722858710502,136.95195716261392,291.58926120268126,148.0645447820004,137.29796937471,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.724910226597924,-59.04627310626762,294229.4861084965,294241.4087878014,294229.4861084965,0.0,-59034.35042696269,11.92267930493108,0.0,215.53916785341923,155.3577032732767,152.17460831422736,151.38892773737416,150.67079770063913,149.837486018925,148.7621234142046,147.34912765056984,145.5383397361656,143.32367129662052,140.7983876432751,138.24183733695648,136.26779489644105,136.07117888452726,163.5906155543894,152.71872120855846,151.74772616198447,151.033141616444,150.27835665171338,149.3401140719801,148.1075209158669,146.50188344150857,144.48666506825265,142.0976808677821,139.50710403833727,137.138264139523,135.85759215672485,137.29796937471
2026-07-16 16:30:00+00:00,900.231,2793364.13710725,2793362.7791399998,2126948.455040435,666414.3240995649,0.0,666415.6820668149,2793.36277914,2793.36413710725,2793362.7791399998,184.15798784200302,6,1.1619934533862306,0.00013576576078989586,False,0,none,0.010755116948011826,0.010755116948011826,0.009679605253210643,0.0,0.001075511694801183,0.021,0.011320394746789359,0.021,208.13179603029113,251.40398808963312,182.0,182.0,297.00163580131004,211.77826219860117,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.62745130135764,True,1840878.2044686412,1840.8782044686411,B,0.0,87516085097.02766,24.31002363806324,16.221305391475727,297.00163580131004,136.93239401108207,291.8008199094791,148.06061303290394,137.26598940670183,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.734755107833863,-59.06928741562603,286070.25057179376,286081.757726473,286070.25057179376,0.0,-59057.780260946805,11.507154679224186,0.0,216.1820547606116,155.4250744471123,152.16843008445593,151.3809815149412,150.66304857476675,149.83070069890607,148.75691009926427,147.3459401230612,145.53742935924024,143.3249389781617,140.8010647367743,138.2439067874363,136.26501894428284,136.0554654580622,163.87004456710608,152.71791011021077,151.74040334919044,151.02557597632966,150.27149270539874,149.33468091048974,148.10408024133298,146.50080267140365,144.48801027724795,142.10095795713718,139.51075968399667,137.13882458965824,135.84822333344604,137.26598940670183
2026-07-16 16:40:00+00:00,868.188,2693936.863331595,2693935.27272,2117546.657076719,576388.6156432806,0.0,576390.206254876,2693.93527272,2693.936863331595,2693935.27272,183.97083106664334,6,1.0612167281925622,0.00011883683280055485,False,0,none,0.010351577053497747,0.010351577053497747,0.009316419348147972,0.0,0.0010351577053497752,0.021,0.01168358065185203,0.021,205.03045124543831,248.11363290685566,182.0,182.0,297.037370795574,208.38808828730657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7272743762498,True,1840878.2044686412,1840.8782044686411,B,0.0,87646637979.06659,24.346288327518497,16.245503665049583,297.037370795574,136.91486121038378,292.0021917440189,148.0564225727817,137.23484246192342,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.744603665223437,-59.09134433744576,276668.45260807785,276679.4810689877,276668.45260807785,0.0,-59080.3158765359,11.028460909867135,0.0,216.80196567324458,155.49064949956906,152.1620910468015,151.3729129626541,150.6551703508018,149.82375452434326,148.7514847500429,147.342475552362,145.53617038867569,143.32579245311416,140.8032914557248,138.24556252534646,136.2620153428624,136.0399922593775,164.14237432556789,152.71684457645793,151.7329371322425,151.0178735003126,150.2644681216431,149.32903953212266,148.10036608133842,146.4993725106077,144.48893044264133,142.1037546296108,139.51393723484787,137.13903422244402,135.8388729533141,137.23484246192342
2026-07-16 16:50:00+00:00,830.828,2578008.665529942,2578009.43432,2106633.5190717243,471375.91524827573,0.7687900578603148,471375.14645821793,2578.00943432,2578.008665529942,2578009.43432,183.73693108352413,6,0.9352705834360506,9.945308580207313e-05,False,0,none,0.009881480583807422,0.009881480583807422,0.00889333252542668,0.0,0.0009881480583807424,0.021,0.012106667474573321,0.021,201.0620841664454,243.9366694823531,182.0,182.0,297.08166688537176,204.08122118523545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.85718371017268,True,1840878.2044686412,1840.8782044686411,B,0.0,87770630077.46735,24.380730577074264,16.268485882456346,297.08166688537176,136.89975863550487,292.1937839122254,148.05193100999324,137.20461621368156,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.754455713590026,-59.11229019953077,265755.314603083,265765.7875341255,265755.314603083,0.0,-59101.81726848829,10.472931042480923,0.0,217.3956513119262,155.55373418981554,152.15555433637127,151.3647020650466,150.64714304256705,149.81662328995426,148.74581567342346,147.33869235310252,145.53450999147992,143.3261679990854,140.80499677920943,138.24673578383454,136.2587377628676,136.0247740382261,164.40527570537225,152.71543663892837,151.72530402590013,151.01001343211593,150.25725950190116,149.32316003307403,148.09633908972225,146.49754224130075,144.48936300028316,142.10599861984608,139.5165618162891,137.13883157999788,135.82952467233096,137.20461621368156
2026-07-16 17:00:00+00:00,786.88,2441643.7300931416,2441641.4272,2093863.533682461,347777.8935175389,0.0,347780.19641068066,2441.6414271999997,2441.6437300931416,2441641.4272,183.43764124083367,6,0.7741145142950643,7.719629306100588e-05,False,0,none,0.009329121134531883,0.009329121134531883,0.008396209021078694,0.0,0.0009329121134531888,0.021,0.012603790978921307,0.021,195.83394551296794,238.48309055833596,182.0,182.0,297.13817460643133,198.45260005263657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.03223354056138,True,1840878.2044686412,1840.8782044686411,B,0.0,87886948007.06645,24.413041113074016,16.290045675224032,297.13817460643133,136.88761547820351,292.3759534625252,148.04708640277588,137.1754220793797,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.764311036295208,-59.13193623108919,252985.3292138197,252995.1522295989,252985.3292138197,0.0,-59122.113215309975,9.823015779213165,0.0,217.9590833540527,155.61350961371735,152.14877550506847,151.35632427521807,150.6389420474604,149.80927714249074,148.73986376698292,147.334539238664,145.53238306082005,143.3259871794433,140.80609342080052,138.24734233894242,136.25513016473343,136.0098308867444,164.65598289715476,152.7135812801319,151.7174751848544,151.00197016219377,150.24983789697123,149.3170053829708,148.09195055504657,146.49524911915077,144.48923063320228,142.10760076351434,139.51854128452345,137.13814156553747,135.8201599732536,137.1754220793797
2026-07-16 17:10:00+00:00,734.681,2279670.6877086274,2279671.06214,2078788.964585266,200882.09755473398,0.37443137262016535,200881.72312336144,2279.6710621400002,2279.6706877086276,2279671.06214,183.04334082355473,6,0.5617989049910079,5.163476662606824e-05,False,0,none,0.008674096572430472,0.008674096572430472,0.007806686915187425,0.0,0.0008674096572430469,0.021,0.013193313084812575,0.021,188.68414203734437,231.10135188507655,182.0,182.0,297.21161789723317,190.82395910891896,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.27914656180633,True,1840878.2044686412,1840.8782044686411,B,0.0,87994209867.80518,24.44283607439033,16.309926905034207,297.21161789723317,136.8791406428587,292.54895296183577,148.04182449427398,137.14740346511417,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.774169377662945,-59.150048206414546,237910.7601166248,237919.81610428746,237910.7601166248,0.0,-59140.99221875187,9.0559876626794,0.0,218.4872075539979,155.66901092475467,152.1417008066208,151.3477492087824,150.63053678048198,149.80167888861754,148.73358029309813,147.32995231260324,145.5297085502333,143.32515247688045,140.80647308173886,138.24727811134971,136.2511242358332,135.99519043966134,164.8912007034402,152.71115332412717,151.70941485468074,150.9937117619776,150.24216710224974,149.31052922399806,148.08713951130596,146.49241467739088,144.48843676259807,142.10844987849524,139.51976110588922,137.1368715859091,135.81075804400228,137.14740346511417
2026-07-16 17:20:00+00:00,672.062,2085367.8948825258,2085368.0622800002,2060830.264060272,24537.798219728284,0.16739747440442443,24537.63082225388,2085.3680622800002,2085.367894882526,2085368.0622800002,182.50411057723645,6,0.2714441569734731,2.2424197864363837e-05,False,0,none,0.007890078547486983,0.007890078547486983,0.007101070692738284,0.0,0.0007890078547486985,0.021,0.013898929307261717,0.021,178.4192597094048,220.6280002785642,182.0,182.0,297.310900248856,179.9801415985773,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.64962859671414,True,1840878.2044686412,1840.8782044686411,B,0.0,88090686189.15747,24.46963505254374,16.327809010591906,297.310900248856,136.87528841008037,292.71288911653676,148.03606532999802,137.1207470958208,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.784030433185588,-59.166333135863745,219952.0595916307,219960.20205635528,219952.0595916307,0.0,-59158.190671139164,8.14246472458035,0.0,218.97361922341764,155.71910673523377,152.1342651602974,151.3389389747794,150.6218889100639,149.79378179849448,148.7269039869546,147.3248512934878,145.52638472600862,143.32354165106477,140.80600030850582,138.2464135131749,136.24663626019864,135.98089107782465,165.10700348362215,152.7080041133541,151.7010783675406,150.98519807368055,150.23420142143948,149.30367297792637,148.0818289420556,146.4889398791806,144.4868596491361,142.10840608954638,139.52007769365343,137.13490662214133,135.80129591611927,137.1207470958208
2026-07-16 17:30:00+00:00,596.246,1850116.3440993307,1850115.5632399998,1850116.3440993307,0.0,0.0,0.0,1850.1155632399998,1850.1163440993307,1850115.5632399998,181.72994453966706,6,0.14541447864081647,1.0394365687360109e-05,False,0,none,0.006944001747437927,0.006944001747437927,0.006909328437327901,0.0,3.467331011002602e-05,0.021,0.0140906715626721,0.021,176.6949912516795,217.52280019849337,182.0,182.0,297.45080601849565,176.76045810113817,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76411699899734,True,1840878.2044686412,1840.8782044686411,B,0.0,88124670184.25822,24.47907505118284,16.33410802136622,297.45080601849565,137.0447866917636,292.7896652033888,148.02761509389714,137.1019947212581,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-9.793892436310955,-59.172018752196536,115809.16777861977,115812.01058678617,115809.16777861977,0.0,-59169.17594403013,2.842808166402392,0.0,219.21660551484717,155.73893351590098,152.12477042185944,151.32877652498595,150.61184409878157,149.7841634203751,148.7179656365787,147.3167915277676,145.51932601162517,143.31746914320587,140.80063092578166,138.2409578460574,136.23939733126244,135.9685898638399,165.21179064889563,152.70068842692433,151.69114290474533,150.97520484194018,150.2245266308392,149.29461501579354,148.07362663773202,146.4817603598945,144.48075365267098,142.10320211185598,139.51517809592107,137.12893455639244,135.79150378648262,137.1019947212581
