timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 17:40:00+00:00,503.916,1563620.2156801426,1563621.11304,1542535.890779112,21085.222260887967,0.8973598573356867,21084.32490103072,1563.62111304,1563.6202156801426,1563621.11304,181.59990212544577,6,0.215437317067682,1.2960766246376473e-05,False,4,step_turn,0.0058608502097385546,0.0058608502097385546,0.0058608502097385546,0.004142569217524167,0.0,0.021,0.01099658057273728,0.021,186.47670396450513,226.89983913828158,182.0,182.0,297.4738834436338,186.47670396450513,140.0,1840878.2044686412,1840.8782044686411,1540549.0878874979,1540.5490878874978,300329.11658114335,300.32911658114335,0.0,185.4248953054398,True,1840878.2044686412,1840.8782044686411,C,0.0,87874582150.21419,24.409606152837274,16.287753635535495,,,291.36164630497825,147.99248400290122,139.26913669074077,300329.11658114335,300.32911658114335,0.0,0.0,0.0,1.164153218269348e-16,-9.803747427203955,-59.12994535800874,1986.802891614061,0.0,1986.802891614061,300329.11658114335,-118471.07638386544,-59341.131025856695,0.0,218.1359028187793,155.64280653434304,152.0918849389153,151.2978025405137,150.5803108364521,149.7507036581794,148.68155724458362,147.27676290023877,145.47547764982204,143.27041890144002,140.75251800833385,138.1966754854292,136.20864895933803,136.35853641057886,164.82516978169883,152.6583843050419,151.6568853063917,150.9414532428995,150.18911910307273,149.25589013056324,148.0303545621922,146.43318710963578,144.42684775536375,142.04526708051975,139.45701721375434,137.07880652027623,135.76538886404344,139.26913669074077
2026-07-16 17:50:00+00:00,391.959,1216225.8950770628,1216225.25946,1216225.8950770628,0.0,0.0,0.0,1216.2252594600002,1216.2258950770627,1216225.25946,182.33762804665952,6,0.18179971743202827,8.711946115508643e-06,False,0,max,0.004593663497843693,0.004593663497843693,1.734723475976807e-18,0.021,0.004593663497843691,0.021,0.0,0.021000000000000005,152.9124267749814,195.75435220379453,182.0,182.0,297.3413046486288,154.12742750529975,136.27077392246215,1497625.6541848662,1497.6256541848663,930316.3705415253,930.3163705415253,567309.283643341,567.309283643341,0.0,186.62873724638092,False,1840878.2044686412,1840.8782044686411,D*,-343252.55028377497,87715248696.75964,24.365346860211012,16.25822081760038,297.3413046486288,147.35803313063596,283.9912502986476,147.8301574124194,144.12536696312773,567309.283643341,567.309283643341,343252.55028377497,343.25255028377495,0.0,1.164153218269348e-16,-9.813597914629659,-59.10292455422027,360840.615107393,360856.45243998786,360840.615107393,567309.283643341,-59087.087221625436,15.837332594834152,0.0,213.91953936684646,155.4992056228235,151.98257541143033,151.18176170564828,150.44512142195993,149.58692659569041,148.48578430413198,147.05515463087121,145.25144112286998,143.09998445994404,140.75388526863682,138.60691019553212,137.49500650509242,139.58238051873352,163.9485518983125,152.52269405395273,151.53301554853076,150.803544992955,150.02353654382344,149.0548901993526,147.79458233017155,146.17757502547602,144.1929186296238,141.92516445121242,139.6394707085869,137.93815938292803,138.03889762488754,144.12536696312773
2026-07-16 18:00:00+00:00,260.572,808539.5313674001,808539.28168,808539.5313674001,0.0,0.0,0.0,808.53928168,808.5395313674001,808539.28168,179.80624749639566,6,1.181251348094662,3.471629425434459e-05,False,0,max,0.0029759045579188553,0.0029759045579188553,4.336808689942018e-19,0.021,0.0,0.021,0.0,0.021,152.05246522024797,193.76402386979916,182.0,182.0,297.78464171949065,152.05246522024797,136.86706969531153,1552511.0487676263,1552.5110487676263,848664.1907102228,848.6641907102228,703846.8580574036,703.8468580574036,0.0,186.71337488262645,False,1840878.2044686412,1840.8782044686411,D*,-288367.1557010149,87292940581.9252,24.24803905053478,16.179945048152593,169.22998710386415,193.76402386979916,277.78906394605144,147.69532269871394,146.2858006761991,703846.8580574036,703.8468580574036,288367.1557010149,288.3671557010149,0.0,1.164153218269348e-16,-9.823436252828403,-59.030029192463324,0.0,59030.02919246333,0.0,703846.8580574036,0.0,59030.02919246333,0.0,210.59235105620297,155.28240954784303,151.8995920179173,151.09580602431706,150.34424826861547,149.4641540260985,148.33897612965634,146.88956312970825,145.0848384863729,142.9719097951388,140.7408988702397,138.8459163569518,138.21566945766506,141.08960732367692,163.10569352935727,152.41653689574972,151.43981659473022,150.69906596140873,149.89725272967866,148.90109807288766,147.61422507174447,145.98233594282513,144.01302214916538,141.82277072851832,139.72978817192939,138.41989154660263,139.23189788567473,146.2858006761991
2026-07-16 18:10:00+00:00,123.187,382241.69146554766,382241.86977999995,141475.18145823732,240766.68832176263,0.17831445229239762,240766.51000731034,382.24186977999994,382.24169146554766,382241.86977999995,179.7413901499575,6,1.2161745346382702,1.686329100362635e-05,False,0,max,0.0014059633701160965,0.0014059633701160965,0.0,0.021,0.0014059633701160965,0.021,0.0,0.021,149.0439266031786,190.96669820864534,182.0,182.0,297.79547380203314,149.13455923900523,135.38857389179498,1416424.5137630266,1416.4245137630267,141475.18145823732,141.47518145823733,1274949.3323047892,1274.9493323047893,0.0,186.83396045310573,False,1840878.2044686412,1840.8782044686411,D*,-424453.69070561463,86326470743.41055,23.979575206502933,16.000807665752372,297.79547380203314,147.69020331791103,270.3806112747688,147.46235189162584,147.14418077815571,1274949.3323047892,1274.9493323047893,424453.69070561463,424.45369070561463,0.0,1.164153218269348e-16,-9.833246944456555,-58.86414976890549,0.0,0.0,0.0,1274949.3323047892,-335833.7318862914,-276969.58211738593,0.0,205.81680128064193,154.92673018841006,151.7633423435539,150.95456616696728,150.17939869356275,149.2654970437579,148.10388145355122,146.62647507593456,144.81974634204553,142.7584140917825,140.67265796701966,139.06484890421737,138.8945011859979,142.25343322537668,162.087792919869,152.26989594270717,151.30715883313553,150.55050868995028,149.71972799715022,148.68799322439878,147.36761120496743,145.71751806954833,143.76613416456388,141.66103025525507,139.76038015433952,138.7835569444029,140.04108901518293,147.14418077815571
2026-07-16 18:20:00+00:00,24.165,74982.54956660946,74982.5451,74982.54956660946,0.0,0.0,0.0,74.98254510000001,74.98254956660946,74982.5451,179.51448950505565,6,1.3383518049700172,3.614595899017071e-06,False,0,max,0.0002751763182251163,0.0002751763182251163,1.4094628242311558e-18,0.021,0.0,0.021,0.0,0.021,146.1613549135617,188.11825380661463,182.0,182.0,297.83354294867,146.1613549135617,131.37748628237043,1047228.3259428339,1047.2283259428339,80693.3101091446,80.6933101091446,966535.0158336894,966.5350158336894,0.0,186.95872580890006,False,1840878.2044686412,1840.8782044686411,D*,-793649.8785258073,85746549733.91034,23.818486037197317,15.893317987853658,159.56277486092304,188.1182538066146,264.2047854616517,147.31502414698883,148.20740062823614,966535.0158336894,966.5350158336894,793649.8785258073,793.6498785258073,0.0,1.164153218269348e-16,-9.8430409364587,-58.763952012877056,0.0,58763.95201287705,0.0,966535.0158336894,0.0,58763.95201287705,0.0,202.61305929816905,154.68305345206628,151.67460350563607,150.86210068952454,150.07113472950098,149.13539978316263,147.95136587400182,146.45890801450375,144.6568570544725,142.6388942365357,140.66201120530866,139.26035954663055,139.41532615627042,143.14462911664222,161.34818519687494,152.16447596844068,151.21106117293195,150.44188667367894,149.5894989978517,148.532315276564,147.1897995073304,145.53177240513148,143.60360342141456,141.5780138491639,139.8462329223524,139.1603305658167,140.8335395708404,148.20740062823614
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.1613549135617,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.68058796410648,188.61556059391378,182.0,182.0,,146.68058796410648,136.54562230868027,1522923.7743709818,1522.9237743709818,0.0,0.0,1522923.7743709818,1522.9237743709818,0.0,186.93679859092614,False,1840878.2044686412,1840.8782044686411,D*,-317954.43009765935,84832795469.28775,23.564665408135486,15.723951556953864,146.16135491356164,188.61556059391378,256.39370999049777,147.11352768783195,148.0062353888987,1522923.7743709818,1522.9237743709818,317954.43009765935,317.9544300976593,0.0,1.164153218269348e-16,-9.852808570512863,-58.60580432497897,0.0,58605.80432497897,0.0,1522923.7743709818,0.0,58605.80432497897,0.0,198.78511843621743,154.39629813890645,151.56965990671762,150.75243933604673,149.9421146950762,148.9795240073272,147.76752424362468,146.2550971659003,144.4547244363186,142.47963253990156,140.61030718856304,139.3956543135702,139.78065359175946,143.52487403678504,160.5622738155031,152.05470630166818,151.11145918895372,150.32926858868007,149.45412786509604,148.36972851183037,147.00255070166665,145.33270628047052,143.42066200627912,141.45887824740294,139.85631445473186,139.35525761859216,141.15581021495123,148.0062353888987
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.68058796410648,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,143.7413089229289,185.80117900195717,182.0,182.0,,143.7413089229289,136.13425332635407,1485059.7646930441,1485.0597646930441,0.0,0.0,1485059.7646930441,1485.0597646930441,0.0,187.06170147851682,False,1840878.2044686412,1840.8782044686411,D*,-355818.4397755971,83941759610.47192,23.31715544735331,15.558796034233868,146.68058796410648,185.80117900195717,249.1521335784598,146.91817090206976,147.86059995990286,1485059.7646930441,1485.0597646930441,355818.4397755971,355.8184397755971,0.0,1.164153218269348e-16,-9.862550521641305,-58.45170677065037,0.0,58451.706770650366,0.0,1485059.7646930441,0.0,58451.706770650366,0.0,195.25439600462659,154.12700730667027,151.46579970673022,150.64302948985633,149.81345910851542,148.82491124660294,147.5866775775725,146.05678605685094,144.26084569901565,142.32986309256015,140.56335872018775,139.51573595989248,140.0804617453106,143.75329210698516,159.83262776390734,151.94513958919208,151.01005184144296,150.2141499461289,149.31625539694662,148.2055674748829,146.81590017954193,145.13792296015973,143.2470368565437,141.35410597559132,139.8823575991888,139.55917419708882,141.4739415944292,147.86059995990286
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.7413089229289,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.25627821177636,183.4232228942798,182.0,182.0,,141.25627821177636,136.15360232314134,1486840.7220162456,1486.8407220162455,0.0,0.0,1486840.7220162456,1486.8407220162455,0.0,187.16878074430727,False,1840878.2044686412,1840.8782044686411,D*,-354037.4824523956,83049655177.26218,23.069348660350606,15.39344244881993,143.7413089229289,183.4232228942798,242.32954656072013,146.72295743845828,147.432720359805,1486840.7220162456,1486.8407220162455,354037.4824523956,354.0374824523956,0.0,1.164153218269348e-16,-9.87226675779014,-58.297416893005746,0.0,58297.41689300575,0.0,1486840.7220162456,0.0,58297.41689300575,0.0,191.948548117917,153.8693356277905,151.3605642331151,150.53121507851898,149.68206352076115,148.6679466278504,147.4048192873024,145.85991740383542,144.07170836129995,142.18742752040092,140.52111675916083,139.62246058668842,140.31459661252293,143.8103597335354,159.14735773772748,151.83516523294486,150.9065392494618,150.0962853872474,149.17558980798498,148.03936383925623,146.62897172045214,144.94564827018212,143.07895259799668,141.25533164764826,139.9050279530402,139.72506386045734,141.66665218823044,147.432720359805
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.25627821177636,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.87650823599472,181.14727195393925,182.0,182.0,,138.87650823599472,136.2796952595382,1498446.8089337668,1498.4468089337668,0.0,0.0,1498446.8089337668,1498.4468089337668,0.0,187.27260430030748,False,1840878.2044686412,1840.8782044686411,D*,-342431.3955348744,82150587091.90192,22.81960752552831,15.226798134643982,141.25627821177636,181.14727195393925,235.9193161820248,146.52858970470763,146.78848544601357,1498446.8089337668,1498.4468089337668,342431.3955348744,342.4313955348744,0.0,1.164153218269348e-16,-9.88195708329332,-58.1419530190957,0.0,58141.9530190957,0.0,1498446.8089337668,0.0,58141.9530190957,0.0,188.8609984961906,153.6229053684007,151.25410533544783,150.41722903736093,149.54827191034443,148.50909943989797,147.22250713692145,145.66499173297973,143.88740701328848,142.05135209798308,140.48054067691038,139.7097815503568,140.47468169473808,143.69097526270588,158.50462977947498,151.72474513690028,150.8009395999359,149.9757551014086,149.03230181805188,147.8713905261572,146.44210648181263,144.75616297896067,142.9163583592865,141.1618262186352,139.9230554440089,139.85388536127468,141.7490516367206,146.78848544601357
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87650823599472,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.4572726234923,178.99778895795325,160.0,160.0,,151.4572726234923,131.57587486925465,1065488.7872233582,1065.4887872233583,0.0,0.0,1065488.7872233582,1065.4887872233583,0.0,165.54171552236704,False,1840878.2044686412,1840.8782044686411,D*,-775389.417245283,81511293819.5679,22.642026060991086,15.108303672811637,153.6712755372753,178.99778895795325,229.902392849897,146.33616492080773,147.47677767667983,1065488.7872233582,1065.4887872233583,775389.417245283,775.389417245283,0.0,1.164153218269348e-16,-9.891628983821215,-58.03140316736712,0.0,58031.40316736712,0.0,1065488.7872233582,0.0,58031.40316736712,0.0,185.97975835717054,153.38689779209628,151.14636487868486,150.30109862699388,149.41224693896166,148.3487956702116,147.04073418421618,145.4743543680872,143.71377728045076,141.93691408917897,140.4829323873797,139.8908462820368,140.87087742102645,144.23974979505655,157.90183025461081,151.61380481735273,150.6932770345719,149.8526964199668,148.8867407811663,147.7024303780455,146.25707070328826,144.57368029107317,142.7699393576577,141.10192307508188,140.01332234597052,140.15570084549242,142.29375944682002,147.47677767667983
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.4572726234923,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,148.55951650999558,176.1856098939352,160.0,160.0,,148.55951650999558,130.23121615020966,941721.140806427,941.721140806427,0.0,0.0,941721.140806427,941.721140806427,0.0,165.62729629809982,False,1840878.2044686412,1840.8782044686411,D*,-899157.0636622142,80946261135.08405,22.485072537523347,15.003573579811977,151.4572726234923,176.1856098939352,224.49769566966327,146.15109206740135,147.86275078768017,941721.140806427,941.721140806427,899157.0636622142,899.1570636622142,0.0,1.164153218269348e-16,-9.90128457770853,-57.93356332388437,0.0,57933.56332388437,0.0,941721.140806427,0.0,57933.56332388437,0.0,183.41055477860138,153.16793315010176,151.03877653295834,150.1842690302574,149.27594444820522,148.18985782027852,146.86335934267166,145.29258552802236,143.5545305634557,141.84203813617935,140.5067184509211,140.08681528251302,141.26094008780697,144.74591698550583,157.35902113867346,151.50347556200677,150.58417692353714,149.72790973991576,148.74027530324918,147.53471494379656,146.07693757660826,144.40114630164558,142.63889368744688,141.06021865746513,140.11520354782297,140.43890958933082,142.73517410261613,147.86275078768017
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.55951650999558,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.78407278993998,174.4632372297595,160.0,160.0,,146.78407278993998,130.66079565558016,981261.3182325745,981.2613182325745,0.0,0.0,981261.3182325745,981.2613182325745,0.0,165.68036966483575,False,1840878.2044686412,1840.8782044686411,D*,-859616.8862360667,80357504344.1445,22.321528984484583,14.894446169730195,148.5595165099956,174.4632372297595,219.39395645785802,145.96639242549548,147.92503880143278,981261.3182325745,981.2613182325745,859616.8862360667,859.6168862360666,0.0,1.164153218269348e-16,-9.910923183933017,-57.831637346918654,0.0,57831.63734691865,0.0,981261.3182325745,0.0,57831.63734691865,0.0,180.99733394199313,152.9557046646093,150.9289873691731,150.0644782331124,149.13662207385778,148.02865842260022,146.68551990818997,145.11326236946215,143.4013063402577,141.75568549195012,140.53595070257586,140.26950428838794,141.58166605510144,145.0432803480676,156.8463260325475,151.3922974102102,150.47300848986723,149.600773397845,148.59185430185443,147.3662884835946,145.89830425156563,144.23310394111306,142.51511142517236,141.02550690258641,140.21424845393577,140.6859606133595,143.05363249928757,147.92503880143278
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.78407278993998,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.0468676732959,172.77843283300345,160.0,160.0,,145.0468676732959,130.77081641190557,991388.0588505046,991.3880588505045,0.0,0.0,991388.0588505046,991.3880588505045,0.0,165.73277266639158,False,1840878.2044686412,1840.8782044686411,D*,-849490.1456181366,79762671508.8342,22.15629764134283,14.784192551006866,146.78407278993998,172.77843283300345,214.6062519135604,145.78444497113827,147.8009871505135,991388.0588505046,991.3880588505045,849490.1456181366,849.4901456181366,0.0,1.164153218269348e-16,-9.92054463215754,-57.72868934714395,0.0,57728.68934714395,0.0,991388.0588505046,0.0,57728.68934714395,0.0,178.74396355929653,152.7509934895044,150.81789287352927,149.94281615412802,148.99562819825107,147.86679889134777,146.50896007389625,144.93801338184292,143.25519033616825,141.6779223114334,140.56972579133716,140.43954917817513,141.84599782510261,145.19291087324498,156.36354468773143,151.28036535279966,150.3599116020531,149.47152052334727,148.44184848669403,147.19768392910973,145.72185110724632,144.07031194510407,142.39934784448485,140.99873580308065,140.31315778476684,140.9077126076953,143.28981929565967,147.8009871505135
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.0468676732959,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.41158002918144,171.192901240224,160.0,160.0,,143.41158002918144,130.83507966398065,997303.0998551686,997.3030998551686,0.0,0.0,997303.0998551686,997.3030998551686,0.0,165.78253088423844,False,1840878.2044686412,1840.8782044686411,D*,-843575.1046134726,79164289648.9211,21.99008045803364,14.673281112502643,145.0468676732959,171.192901240224,210.11702288088955,145.6053446617749,147.51230283889785,997303.0998551686,997.3030998551686,843575.1046134726,843.5751046134726,0.0,1.164153218269348e-16,-9.93014882380772,-57.62514990107897,0.0,57625.14990107897,0.0,997303.0998551686,0.0,57625.14990107897,0.0,176.64041178705875,152.55312302411895,150.70541151834644,149.8192629947156,148.85300572368695,147.70438365653231,146.33381589350023,144.7669184121536,143.1160316575514,141.60812579701522,140.60685048323208,140.5960110640938,142.0574306033088,145.21701305610273,155.90861101464895,151.16761836376844,150.24491054157164,149.34024634579438,148.2904295605398,147.02913165000533,145.54779741370763,143.91281790108272,142.29119366399436,140.97866223688393,140.4096501529177,141.1017234266015,143.44581494920365,147.51230283889785
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.41158002918144,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.8705045593449,169.69909855181075,160.0,160.0,,141.8705045593449,130.89979817101587,1003260.0443065135,1003.2600443065135,0.0,0.0,1003260.0443065135,1003.2600443065135,0.0,165.82980572404534,False,1840878.2044686412,1840.8782044686411,D*,-837618.1601621277,78562333622.33719,21.82287045064922,14.561707194078032,143.41158002918144,169.69909855181075,205.9109653290811,145.42928308546325,147.08417995241155,1003260.0443065135,1003.2600443065135,837618.1601621277,837.6181601621277,0.0,1.164153218269348e-16,-9.939735660087361,-57.52101767784265,0.0,57521.01767784265,0.0,1003260.0443065135,0.0,57521.01767784265,0.0,174.67777716319222,152.3615384354638,150.59153552588484,149.69388241926202,148.70889146130727,147.54161434727177,146.16030739872767,144.60009979577555,142.98363929676395,141.54549126858308,140.64569048091735,140.73690822423833,142.21653584618292,145.12831028869343,155.4796454905821,151.05401084380955,150.1280436167728,149.20706143974846,148.1377844014437,146.86087303940704,145.37636416695486,143.76066023852374,142.19023726618263,140.96411973397215,140.50178175160787,141.2665416151112,143.52589097716267,147.08417995241155
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.8705045593449,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.4198158300504,168.29325149778896,160.0,160.0,,140.4198158300504,130.96187773409807,1008974.0900375621,1008.9740900375621,0.0,0.0,1008974.0900375621,1008.9740900375621,0.0,165.87464935184482,False,1840878.2044686412,1840.8782044686411,D*,-831904.1144310791,77956949168.31465,21.654708102309627,14.449497808831149,141.8705045593449,168.29325149778896,201.9730144035885,145.2564213692617,146.53917454243506,1008974.0900375621,1008.9740900375621,831904.1144310791,831.9041144310792,0.0,1.164153218269348e-16,-9.949305046707854,-57.41631972296933,0.0,57416.319722969325,0.0,1008974.0900375621,0.0,57416.319722969325,0.0,172.84742826628326,152.1757069973361,150.47625917517314,149.56673985090615,148.56342116869695,147.37868427994997,145.98863340518508,144.43764151144964,142.8577721156562,141.48918168042488,140.6846764064978,140.8605432898583,142.3243939392054,144.93933659166882,155.0748419991185,150.93950180319916,150.0093541450153,149.07208058442086,147.98409944566265,146.69313859471998,145.20774446394748,143.61382949637218,142.0960107698438,140.95391783828066,140.58770608041223,141.40098982156402,143.53438047547817,146.53917454243506
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.4198158300504,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,139.05536884061667,166.97128408166947,160.0,160.0,,139.05536884061667,131.0214052703073,1014453.2372362264,1014.4532372362264,0.0,0.0,1014453.2372362264,1014.4532372362264,0.0,165.91713077483357,False,1840878.2044686412,1840.8782044686411,D*,-826424.9672324148,77348277225.97292,21.485632562770256,14.336679080148285,140.4198158300504,166.97128408166947,198.2885096768982,145.08689606837495,145.89764091384976,1014453.2372362264,1014.4532372362264,826424.9672324148,826.4249672324147,0.0,1.164153218269348e-16,-9.958856893672175,-57.31108178592966,0.0,57311.08178592966,0.0,1014453.2372362264,0.0,57311.08178592966,0.0,171.1410714697578,151.9951247670573,150.35958317903075,149.43790702044356,148.41673428071013,147.21578317843154,145.81897591257285,144.27959309509387,142.73814174447702,141.43832656245803,140.72228488297233,140.96542547323187,142.38234852196106,144.66182529015288,154.6924773990707,150.82405573862536,149.88889082526094,148.93542276201705,147.82956033193489,146.5261474653428,145.04210367308556,143.4722709207285,142.00799779383217,140.94685884561162,140.66569622422594,141.50419436568907,143.47574541992591,145.89764091384976
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.05536884061667,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,137.77297277538446,165.72908263693475,160.0,160.0,,137.77297277538446,131.07833445660546,1019693.2221489461,1019.6932221489461,0.0,0.0,1019693.2221489461,1019.6932221489461,0.0,165.95732714551258,False,1840878.2044686412,1840.8782044686411,D*,-821184.9823196951,76736461292.68355,21.315683692412097,14.223277605593584,139.05536884061667,165.72908263693475,194.84323183721426,144.92081696784174,145.1778180048055,1019693.2221489461,1019.6932221489461,821184.9823196951,821.1849823196951,0.0,1.164153218269348e-16,-9.968391115273272,-57.20532960658112,0.0,57205.329606581116,0.0,1019693.2221489461,0.0,57205.329606581116,0.0,169.55076264934306,151.819316721573,150.24151437199484,149.30746118598734,148.26897252713147,147.05309519652758,145.65149778396258,144.1259678207862,142.62441219320425,141.39202932232593,140.757051103802,141.05027559474522,142.39198747998145,144.3067371742307,154.33091332527403,150.70764275900268,149.7667074754595,148.79721038692304,147.67435052469648,146.36010557660168,144.87957740906097,143.33588312198196,141.92563273999022,140.9417459031727,140.73415393201267,141.57557035536183,143.35452316034971,145.1778180048055
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.77297277538446,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.56842532808935,164.56252866521947,160.0,160.0,,136.56842532808935,131.13262677016667,1024690.498984197,1024.6904989841971,0.0,0.0,1024690.498984197,1024.6904989841971,0.0,165.9953222754302,False,1840878.2044686412,1840.8782044686411,D*,-816187.7054844442,76121646993.29303,21.1449019425814,14.109320377063506,137.77297277538446,164.56252866521947,191.62343699553435,144.75826648104655,144.39594803297692,1024690.498984197,1024.6904989841971,816187.7054844442,816.1877054844441,0.0,1.164153218269348e-16,-9.977907630088884,-57.09908889367072,0.0,57099.08889367072,0.0,1024690.498984197,0.0,57099.08889367072,0.0,168.06891646821109,151.64783690171188,150.122065614249,149.17548463304837,148.12027896650434,146.89079764329747,145.4863419316306,143.97674416133785,142.5162072769593,141.34937719602448,140.78757759221278,141.11402387186774,142.35511046197735,143.88426122780396,153.98859723073207,150.59023869709534,149.64286278197753,148.65756861583512,147.51865021777755,146.19520453481474,144.72027182881618,143.20452265396096,141.84831541023794,140.93739721304647,140.7916151310868,141.6148064704673,143.17528251212005,144.39594803297692
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.56842532808935,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.43755168901984,163.46753615503397,160.0,160.0,,135.43755168901984,131.18428339722823,1029445.1769278971,1029.4451769278971,0.0,0.0,1029445.1769278971,1029.4451769278971,0.0,166.03120496667472,False,1840878.2044686412,1840.8782044686411,D*,-811433.027540744,75503979887.13629,20.973327746426747,13.994834374311793,136.56842532808935,163.46753615503397,188.61588297190556,144.59929894213346,143.56640317657897,1029445.1769278971,1029.4451769278971,811433.027540744,811.4330275407441,0.0,1.164153218269348e-16,-9.987406360921362,-56.99238499485728,0.0,56992.38499485728,0.0,1029445.1769278971,0.0,56992.38499485728,0.0,166.68831118423867,151.48026825315864,150.00125561703788,149.04206408406588,147.97079690444028,146.7290595088395,145.3236299154759,143.83186537791843,142.41311203613898,141.30944708027093,140.81254316072207,141.15580577564702,142.27369731929969,143.40382516671662,153.6640624745768,150.47182515075582,149.51741997590926,148.51662455576746,147.36263505820668,146.0316200823025,144.56426239092124,143.07800379438785,141.77541102883006,140.9326508929217,140.8367564650982,141.62184771140426,142.94258320557506,143.56640317657897
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.43755168901984,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.3762370249221,162.4400825729357,160.0,160.0,,134.3762370249221,131.23333339352425,1033959.9303834279,1033.959930383428,0.0,0.0,1033959.9303834279,1033.959930383428,0.0,166.06506752307646,False,1840878.2044686412,1840.8782044686411,D*,-806918.2740852133,74883603928.90623,20.801001091362842,13.87984627966814,135.43755168901984,162.4400825729357,185.8078485421309,144.443939884958,142.7018174905732,1033959.9303834279,1033.959930383428,806918.2740852133,806.9182740852133,0.0,1.164153218269348e-16,-9.996887234701115,-56.88524267851021,0.0,56885.24267851021,0.0,1033959.9303834279,0.0,56885.24267851021,0.0,165.40208966801825,151.31622222712377,149.8791087197897,148.90729007741922,147.82066883462775,146.5680401410744,145.16346094255442,143.69124000394493,142.3146761380706,141.27131270210626,140.8307096999634,141.17495581304877,142.14987678753852,142.87411250194918,153.35592761123007,150.35238946982395,149.3904464752985,148.37450647857565,147.20647498992685,145.869510940327,144.41159360915498,142.95610074753688,141.70625647386834,140.92637391473843,140.86839768319336,141.59687634649887,142.66093845240377,142.7018174905732
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.3762370249221,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,133.38045342260233,161.4762344842644,160.0,160.0,,133.38045342260233,131.2798033671608,1038237.2084649149,1038.2372084649148,0.0,0.0,1038237.2084649149,1038.2372084649148,0.0,166.0970044272828,False,1840878.2044686412,1840.8782044686411,D*,-802640.9960037263,74260661603.82729,20.62796155661869,13.764382503092914,134.3762370249221,161.4762344842644,183.18714633519954,144.29218625456662,141.81322085410923,1038237.2084649149,1038.2372084649148,802640.9960037263,802.6409960037263,0.0,1.164153218269348e-16,-10.006350182401519,-56.77768620243314,0.0,56777.686202433135,0.0,1038237.2084649149,0.0,56777.686202433135,0.0,164.2037571658283,151.1553381801257,149.75565462659077,148.77125633380146,147.6700354425641,146.40788816226924,145.00591147946787,143.55474368919366,142.22042032164782,141.2340531823021,140.84092799800743,141.17099993658675,141.98589708247417,142.30308505143475,153.06289500822552,150.2319246922464,149.26201349842142,148.2313430517099,147.05033322737805,145.7090180299281,144.26227968580213,142.83855171027213,141.64017062757347,140.91747226752165,140.88550323754944,141.5402924220398,142.33478321206104,141.81322085410923
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.38045342260233,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,132.44628176483002,160.57216827023052,160.0,160.0,,132.44628176483002,131.32375598830416,1042282.7795795186,1042.2827795795185,0.0,0.0,1042282.7795795186,1042.2827795795185,0.0,166.12711118189296,False,1840878.2044686412,1840.8782044686411,D*,-798595.4248891226,73635291936.07957,20.454247760022103,13.648468813034057,133.38045342260236,160.57216827023052,180.7421300773085,144.14400622896014,140.91017233174452,1042282.7795795186,1042.2827795795185,798595.4248891226,798.5954248891226,0.0,1.164153218269348e-16,-10.015795138903316,-56.66973901078219,0.0,56669.739010782185,0.0,1042282.7795795186,0.0,56669.739010782185,0.0,163.08717630946103,150.99728260218237,149.6309280896279,148.63405907055468,147.51903455206104,146.24874027390757,144.8510344618787,143.42221937108442,142.12983710344113,141.19675945179918,140.84214230860522,141.14364645674806,141.78409735702283,141.69800983637623,152.78374890617937,150.11042942143197,149.13219562099232,148.08726250544174,146.89436512487896,145.55026340283567,144.1163041321181,142.7250592323063,141.57645286781508,140.90489690735157,140.88718214979073,141.45269329895802,141.96844512867986,140.91017233174452
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.44628176483002,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.56992908404607,159.7241864795143,160.0,160.0,,131.56992908404607,131.36525327565985,1046102.352171402,1046.102352171402,0.0,0.0,1046102.352171402,1046.102352171402,0.0,166.15548330730527,False,1840878.2044686412,1840.8782044686411,D*,-794775.8522972392,73007630524.77673,20.279897367993538,13.532130343095647,132.44628176483005,159.7241864795143,178.46169685988838,143.99933985321576,140.00089083338264,1046102.352171402,1046.102352171402,794775.8522972392,794.7758522972392,0.0,1.164153218269348e-16,-10.025222042866552,-56.56142377941068,0.0,56561.42377941068,0.0,1046102.352171402,0.0,56561.42377941068,0.0,162.0465598394265,150.84174821135903,149.50496856190102,148.49579632239468,147.36780017166194,146.0907203965505,144.6988593497911,143.29348001564236,142.04239772324462,141.15854022873995,140.83339378154318,141.09277570066817,141.546880948149,141.06548936130105,152.51735303229694,149.98790766225906,149.00107032154466,147.9423918575053,146.7387172744597,145.39334983728563,143.9736210704268,142.61529590124005,141.51439527267956,140.88764927574155,140.8726865006971,141.33485275102865,141.5661199453334,140.00089083338264
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.56992908404607,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.7477418679492,158.92873028071148,160.0,160.0,,130.7477418679492,131.4043718463583,1049702.978380839,1049.702978380839,0.0,0.0,1049702.978380839,1049.702978380839,0.0,166.1822154885395,False,1840878.2044686412,1840.8782044686411,D*,-791175.2260878021,72377808737.74823,20.10494687159673,13.41539144260361,131.56992908404607,158.92873028071148,176.3352850787362,143.85809948057516,139.0923814189852,1049702.978380839,1049.702978380839,791175.2260878021,791.1752260878021,0.0,1.164153218269348e-16,-10.034630836585045,-56.452762310959216,0.0,56452.76231095922,0.0,1049702.978380839,0.0,56452.76231095922,0.0,161.07646146180733,150.68845293635684,149.37781980498156,148.3565672221686,147.21646149841106,145.9339386921999,144.54939170996843,143.1683092519638,141.95755588667114,141.1185288806724,140.81382304199298,141.01842884852158,141.2766905991014,140.41149440272162,152.2626478575348,149.8643686045098,148.86871747707832,147.79685608097685,146.5835264939269,145.2383600555957,143.83415521702307,142.50890481953124,141.45328588167098,140.8647886332183,140.84140920445503,141.18770026568987,141.13185091727948,139.0923814189852
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.7477418679492,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.97621584962081,158.18238853639434,160.0,160.0,,129.97621584962081,131.44119768279822,1053092.5723640188,1053.0925723640187,0.0,0.0,1053092.5723640188,1053.0925723640187,0.0,166.20740085914153,False,1840878.2044686412,1840.8782044686411,D*,-787785.6321046224,71745953194.32982,19.929431442869394,13.29827558073978,130.7477418679492,158.18238853639434,174.35286865531873,143.72017063041864,138.19055599574085,1053092.5723640188,1053.0925723640187,787785.6321046224,787.7856321046224,0.0,1.164153218269348e-16,-10.044021465831236,-56.34377547714523,0.0,56343.77547714523,0.0,1053092.5723640188,0.0,56343.77547714523,0.0,160.1717652218066,150.5371388213117,149.24952948267557,148.21647132293393,147.06514209889835,145.7784909143644,144.4026136011323,143.04646400469133,141.87475200470817,141.0758884202989,140.78267112681257,140.92079598991455,140.97598532532714,139.74139852646286,152.01864758884508,149.73982637787674,148.73521887138855,147.6507773855864,146.42891917530756,145.08535660002846,143.69780351339722,142.40550464442802,141.39241432769467,140.83543535815875,140.79287939044877,141.01230039070055,140.66951125187737,138.19055599574085
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.97621584962081,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.252002698168,157.48190390477092,160.0,160.0,,129.252002698168,131.47581872462615,1056279.2284298707,1056.2792284298707,0.0,0.0,1056279.2284298707,1056.2792284298707,0.0,166.23113041217428,False,1840878.2044686412,1840.8782044686411,D*,-784598.9760387705,71112185657.2719,19.75338490479775,13.180805326506833,129.97621584962081,157.48190390477092,172.50494810799705,143.5854132736271,137.3003475124145,1056279.2284298707,1056.2792284298707,784598.9760387705,784.5989760387705,0.0,1.164153218269348e-16,-10.05339387970254,-56.23448322782536,0.0,56234.48322782536,0.0,1056279.2284298707,0.0,56234.48322782536,0.0,159.3276737287023,150.3875708657275,149.12014871936296,148.0756078926579,146.91395905658953,145.6244578369641,144.25848397677387,142.9276767327278,141.79341787156486,141.02981637395516,140.73927973810493,140.80020403720144,140.64722028191798,139.0600136385821,151.78443696312704,149.61429976198744,148.60065766132897,147.50427444606842,146.2750104988389,144.93438167055226,143.5644363452331,142.30469279042927,141.33107766037094,140.79877492324334,140.72675768125876,140.80983327103408,140.1827919079072,137.3003475124145
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.252002698168,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.57191405984867,156.82417640630152,160.0,160.0,,128.57191405984867,131.50833021472985,1059271.7131062062,1059.271713106206,0.0,0.0,1059271.7131062062,1059.271713106206,0.0,166.25349252568822,False,1840878.2044686412,1840.8782044686411,D*,-781606.491362435,70476622629.40817,19.576839619280047,13.06300227396994,129.252002698168,156.82417640630152,170.7825389946145,143.45366301805828,136.42581705055503,1059271.7131062062,1059.271713106206,781606.491362435,781.606491362435,0.0,1.164153218269348e-16,-10.06274803046016,-56.124904545723055,0.0,56124.90454572305,0.0,1059271.7131062062,0.0,56124.90454572305,0.0,158.53969552786415,150.2395358152918,148.98973163732015,147.93407521662974,146.76302218017724,145.4719047691268,144.11693915605926,142.8116575667131,141.7129807915355,140.979549009977,140.68309052178972,140.65710414187424,140.29282806754156,138.37162600538414,151.55916790563174,149.48781185388938,148.46511783556855,147.3574616720622,146.12190378114562,144.78545708354486,143.43389883877896,142.20604859361075,141.26858490326703,140.75406055987304,140.6428303372807,140.58157533639337,139.67519100491424,136.42581705055503
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.57191405984867,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.9329234022489,156.20626489391012,160.0,160.0,,127.9329234022489,131.53882895836315,1062078.9367271168,1062.0789367271168,0.0,0.0,1062078.9367271168,1062.0789367271168,0.0,166.27457258873903,False,1840878.2044686412,1840.8782044686411,D*,-778799.2677415244,69839375267.3719,19.399826463158863,12.94488702626385,128.57191405984867,156.20626489391012,169.17715820597905,143.32473255383184,135.57025346582924,1062078.9367271168,1062.0789367271168,778799.2677415244,778.7992677415244,0.0,1.164153218269348e-16,-10.072083873368967,-56.01505745283893,0.0,56015.05745283893,0.0,1062078.9367271168,0.0,56015.05745283893,0.0,157.8036318864858,150.0928409429513,148.85833487772268,147.791969916997,146.61243328834314,145.3208812171959,143.97789351737444,142.6980968150259,141.63286766228765,140.9243655303776,140.6136434879941,140.49205906676744,139.91520232388703,137.68003222184586,151.34205612278495,149.36038974092872,148.3286836677658,147.21044851551724,145.9696899300162,144.6385844225172,143.30601243420813,142.10913699612996,141.20426162636548,140.70061625993725,140.54100273778297,140.32888106817558,139.15000688801442,135.57025346582924
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.9329234022489,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.33216590118953,155.6253866585981,160.0,160.0,,127.33216590118951,131.56741376449116,1064709.9940561168,1064.7099940561168,0.0,0.0,1064709.9940561168,1064.7099940561168,0.0,166.29445272008294,False,1840878.2044686412,1840.8782044686411,D*,-776168.2104125244,69200549270.93823,19.222374797482843,12.826479175082259,127.9329234022489,155.6253866585981,167.68080853758244,143.1984132555408,134.73626544531845,1064709.9940561168,1064.7099940561168,776168.2104125244,776.1682104125244,0.0,1.164153218269348e-16,-10.081401366537225,-55.90495900955463,0.0,55904.95900955463,0.0,1064709.9940561168,0.0,55904.95900955463,0.0,157.11556320621068,149.947312806287,148.72601711158805,147.649386293274,146.46228557010934,145.17142069234473,143.8412403978046,142.5866674154801,141.55250875505055,140.86359120472213,140.53057473676844,140.30573076803074,139.51668343613605,136.98857472758564,151.13237765448557,149.23206412224582,148.1914391687909,147.06333881968112,145.81844700372474,144.49374536056598,143.18057666504856,142.01351185116403,141.13745385238005,140.6378378771424,140.42129237131525,140.0531660045136,138.61033384169636,134.73626544531845
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.33216590118953,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.76693679003655,155.07891557567055,160.0,160.0,,126.76693679003655,131.5941839368396,1067174.0253964234,1067.1740253964233,0.0,0.0,1067174.0253964234,1067.1740253964233,0.0,166.31321156508318,False,1840878.2044686412,1840.8782044686411,D*,-773704.1790722178,68560244855.70038,19.04451245991677,12.707797295613265,127.33216590118951,155.07891557567055,166.2859619220699,143.0744769704139,133.925865998797,1067174.0253964234,1067.1740253964233,773704.1790722178,773.7041790722178,0.0,1.164153218269348e-16,-10.09070047075813,-55.79462532541648,0.0,55794.625325416484,0.0,1067174.0253964234,0.0,55794.625325416484,0.0,156.47183525499156,149.80279600216602,148.59283854326227,147.50641568950948,146.3126630256035,145.02354066318895,143.7068531849194,142.4770276913409,141.47134174479407,140.79659988820305,140.43361343643838,140.09886796801553,139.09954592784106,136.30017652712328,150.9294654337917,149.10286891245974,148.0534675433412,146.91623021571948,145.66823987888685,144.35090215183484,143.05737112926002,141.91871971750024,141.0675324752959,140.56519366260076,140.28382123306878,139.75589040076017,138.05905967057586,133.925865998797
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.76693679003655,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.23468842938904,154.56437903987316,160.0,160.0,,126.23468842938902,131.6192357733188,1069479.8943842442,1069.4798943842443,0.0,0.0,1069479.8943842442,1069.4798943842443,0.0,166.33092416115363,False,1840878.2044686412,1840.8782044686411,D*,-771398.310084397,67918556919.06983,18.86626581085273,12.588858977307895,126.76693679003655,154.56437903987316,164.98554166377397,142.95267786446354,133.1405495433465,1069479.8943842442,1069.4798943842443,771398.310084397,771.3983100843969,0.0,1.164153218269348e-16,-10.09998114935826,-55.684071600792755,0.0,55684.071600792755,0.0,1069479.8943842442,0.0,55684.071600792755,0.0,155.86904537892417,149.65915193169124,148.45886040909824,147.36314588606098,146.16363997081461,144.8772425950596,143.5745864301926,142.3688238840815,141.38881526618766,140.72281617082913,140.32257833088542,139.87229435097981,138.665988552333,135.61737483048958,150.73270588580505,148.97284083219193,147.9148506510333,146.7692135583259,145.5191199906076,144.20999817932767,142.93615733608317,141.82430299093195,140.99389661846573,140.48222444399406,140.12880813411732,139.4385447083498,137.49886701797882,133.1405495433465
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.23468842938904,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.73302624729678,154.07945383318628,160.0,160.0,,125.73302624729676,131.64266612278772,1071636.5153672663,1071.6365153672662,0.0,0.0,1071636.5153672663,1071.6365153672662,0.0,166.3476618653318,False,1840878.2044686412,1840.8782044686411,D*,-769241.6891013749,67275575009.84947,18.687659724958188,12.469680818240406,126.23468842938902,154.07945383318628,163.77290397474982,142.83275428388802,132.3813618363298,1071636.5153672663,1071.6365153672662,769241.6891013749,769.241689101375,0.0,1.164153218269348e-16,-10.109243368046968,-55.57331213225092,0.0,55573.31213225092,0.0,1071636.5153672663,0.0,55573.31213225092,0.0,155.30402882577897,149.51625758033197,148.32414447126115,147.21966050909523,146.01528061855853,144.73251210171327,143.44427706434914,142.2616926657634,141.30439200662596,140.64171696262363,140.1973736965683,139.62689698484098,138.2181255528364,134.94235342564565,150.54153558909718,148.84201898313302,147.77566846952607,146.62237238605599,145.37112516993378,144.07095862821765,142.8166806482616,141.72980299959275,140.91597632173492,140.38854308506535,139.9565606466452,139.102635764641,136.93223504476077,132.3813618363298
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.73302624729678,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.2597042912838,153.62196164018582,160.0,160.0,,125.2597042912838,131.6645698601404,1073652.6210017141,1073.6526210017141,0.0,0.0,1073652.6210017141,1073.6526210017141,0.0,166.3634923176146,False,1840878.2044686412,1840.8782044686411,D*,-767225.583466927,66631383437.24844,18.5087176214579,12.350278445314435,125.73302624729676,153.62196164018582,162.64181906350288,142.71443071230033,131.64896307307606,1073652.6210017141,1073.6526210017141,767225.583466927,767.2255834669271,0.0,1.164153218269348e-16,-10.118487094770318,-55.46236034009694,0.0,55462.360340096944,0.0,1073652.6210017141,0.0,55462.360340096944,0.0,154.77384529040214,149.37400432802895,148.1887525345616,147.07603852978633,145.86763873752406,144.589319216715,143.3157457355242,142.15526370145727,141.21755173022134,140.5528325653713,140.05798490893105,139.36361528227192,137.7579797117524,134.27697359531825,150.35543802568225,148.71044442779407,147.63599861031625,146.47578254087887,145.2242795808735,143.93369128422302,142.6986723234893,141.63476309525902,140.833235232828,140.28383340758327,139.76746700846036,138.74967437148464,136.36144320437919,131.64896307307606
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.2597042912838,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.18986336639574,160.0,160.0,,125.0,131.68503881182073,1075536.6633525467,1075.5366633525468,0.0,0.0,1075536.6633525467,1075.5366633525468,0.0,166.37847946737608,False,1840878.2044686412,1840.8782044686411,D*,-765341.5411160944,65986061439.236916,18.329461510899144,12.230666545467948,125.2597042912838,153.18986336639574,161.58645201730965,142.59741977729445,130.94368457433015,1075536.6633525467,1075.5366633525468,765341.5411160944,765.3415411160945,0.0,1.164153218269348e-16,-10.127712299571037,-55.351228804318374,0.0,55351.22880431837,0.0,1075536.6633525467,0.0,55351.22880431837,0.0,154.2757657682045,149.23229678252147,148.0527459541219,146.9323537514638,145.72075739384448,144.4476187689469,143.1887982260422,142.0491621610973,141.1277940254515,140.4557472750427,139.9044737047179,139.08343057670734,137.28747708571538,133.62280349873768,150.17394042635462,148.5781597512274,147.49591581418656,146.3295117255258,145.078593748301,143.79808742687393,142.5818515759744,141.53873155885958,140.74517281331387,140.1678486281962,139.56198804874995,138.38116415619234,135.78857652928085,130.94368457433015
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.77970431739257,160.0,160.0,,125.0,131.6390731659429,1071305.8055700047,1071.3058055700048,0.0,0.0,1071305.8055700047,1071.3058055700048,0.0,166.39273752981435,False,1840878.2044686412,1840.8782044686411,D*,-769572.3988986365,65343277955.89491,18.150910543304143,12.111525165088247,125.0,152.77970431739257,160.60180608083226,142.48146562851065,130.28618750244544,1071305.8055700047,1071.3058055700048,769572.3988986365,769.5723988986365,0.0,1.164153218269348e-16,-10.136919057978673,-55.240550445809305,0.0,55240.550445809306,0.0,1071305.8055700047,0.0,55240.550445809306,0.0,153.8074629204047,149.0910836368673,147.91621306979928,146.78870623149845,145.5747045831446,144.30738918556068,143.06326654324803,141.94305584676104,141.03471292335408,140.35027519818954,139.73747439571238,138.78879421240532,136.8124752159174,132.99228281288893,149.99665621030252,148.44522798026094,147.35551383831202,146.18364594901283,144.93409553355264,143.66405658012727,142.4659651031142,141.44131675138877,140.65143937843726,140.04072658537558,139.34157899207239,138.0012559488141,135.22298714100057,130.28618750244544
