timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.38974335264135,160.0,160.0,,125.0,131.49880039826462,1058394.551535034,1058.394551535034,0.0,0.0,1058394.551535034,1058.394551535034,0.0,166.40632228918608,False,1840878.2044686412,1840.8782044686411,D*,-782483.6529336071,64708241224.97389,17.974511451381638,11.993819662886526,125.0,152.38974335264135,159.68319052578457,142.36631177144477,129.70012598876548,1058394.551535034,1058.394551535034,782483.6529336071,782.4836529336071,0.0,1.164153218269348e-16,-10.146107595005159,-55.13122215891407,0.0,55131.22215891407,0.0,1058394.551535034,0.0,55131.22215891407,0.0,153.36677296247808,148.9503219781707,147.77923970937707,146.64518945332387,145.4295374707363,144.1685962649122,142.93897646542234,141.8366310139728,140.93797960417427,140.23642750602232,139.55804991365738,138.48304743044056,136.34069560972506,132.40181145394527,149.82323765264692,148.31171810179904,147.21488892387205,146.0382693338958,144.79080676413685,143.5315023178104,142.3507657461349,141.34217004406028,140.55180783237194,139.90287927976325,139.10823878951462,137.61512243145802,134.67587598235946,129.70012598876548
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.02064744708883,160.0,160.0,,125.0,131.35098243263232,1044788.8079769643,1044.7888079769643,0.0,0.0,1044788.8079769643,1044.7888079769643,0.0,166.41920611532092,False,1840878.2044686412,1840.8782044686411,D*,-796089.3964916769,64081367940.18771,17.800379983385476,11.877627273990242,125.0,152.02064744708883,158.8255627106334,142.2516487574381,129.17804593392722,1044788.8079769643,1044.7888079769643,796089.3964916769,796.0893964916769,0.0,1.164153218269348e-16,-10.155278147009966,-55.023312028853084,0.0,55023.312028853084,0.0,1044788.8079769643,0.0,55023.312028853084,0.0,152.95140362302945,148.8099322437118,147.64186987643333,146.50184518891677,145.2852520057363,144.03114050700285,142.81569541038417,141.7295352688451,140.83724372509667,140.1141420038561,139.36686508552387,138.16795774481477,135.874638649005,131.85179600925795,149.6533060846645,148.17767304522286,147.07410283298105,145.89342073776788,144.64869516631734,143.40027287153188,142.2359621058114,141.24091724675304,140.4460134312999,139.75450407182436,138.86302032140384,137.22461013518347,134.14801124349538,129.17804593392722
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.67071355331655,160.0,160.0,,125.0,131.21069260480522,1031875.9836591848,1031.8759836591848,0.0,0.0,1031875.9836591848,1031.8759836591848,0.0,166.43144438252065,False,1840878.2044686412,1840.8782044686411,D*,-809002.2208094564,63462242349.9922,17.62840065277561,11.76287093790523,125.0,151.67071355331655,158.02428773688803,142.13718116568825,128.7129623594259,1031875.9836591848,1031.8759836591848,809002.2208094564,809.0022208094564,0.0,1.164153218269348e-16,-10.164430938138665,-54.91674677218832,0.0,54916.746772188315,0.0,1031875.9836591848,0.0,54916.746772188315,0.0,152.55926581449327,148.66985781145513,147.50415879885378,146.3587223311541,145.14184704846366,143.89492337401788,142.69319594644816,141.62143510349424,140.73219436365207,139.98340140904625,139.1645561656902,137.8449664517647,135.41567234864772,131.33972022134995,149.48652032201585,148.04313677963057,146.93321397936708,145.74913145983982,144.50771824157943,143.2702084202425,142.12126571118495,141.13720879652797,140.3338423602044,139.59585628986716,138.60697550174513,136.831396744456,133.6398341636568,128.7129623594259
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.33837565541796,160.0,160.0,,125.0,131.0773282535688,1019600.6072869746,1019.6006072869745,0.0,0.0,1019600.6072869746,1019.6006072869745,0.0,166.44308830732837,False,1840878.2044686412,1840.8782044686411,D*,-821277.5971816666,62850481985.62002,17.45846721822778,11.649479763175698,125.0,151.33837565541796,157.2750701489349,142.0226177206198,128.29865285024954,1019600.6072869746,1019.6006072869745,821277.5971816666,821.2775971816667,0.0,1.164153218269348e-16,-10.173566181315612,-54.81145906169242,0.0,54811.45906169242,0.0,1019600.6072869746,0.0,54811.45906169242,0.0,152.18843994530803,148.53005083931427,147.36615904470196,146.21586296745903,144.99931144688964,143.75983655409533,142.5712480723422,141.51201130425773,140.62255904532273,139.844244115384,138.95179376200855,137.51545330632405,134.96497857788094,130.863197059056,149.32257220989217,147.90815278422522,146.79227596848472,145.60542406530658,144.367822769955,143.14114154676076,142.00639224476146,141.03072069012683,140.21513035777727,139.4272451603829,138.34115642472074,136.43702871974807,133.15160441118778,128.29865285024954
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.02219400063757,160.0,160.0,,125.0,130.95033509692033,1007911.6605774307,1007.9116605774308,0.0,0.0,1007911.6605774307,1007.9116605774308,0.0,166.4541852314699,False,1840878.2044686412,1840.8782044686411,D*,-832966.5438912105,62245734989.27356,17.29048194146488,11.537388532158706,125.0,151.02219400063757,156.57393041977156,141.90767317175144,127.92957430436086,1007911.6605774307,1007.9116605774308,832966.5438912105,832.9665438912104,0.0,1.164153218269348e-16,-10.182684079155017,-54.70738703642578,0.0,54707.38703642578,0.0,1007911.6605774307,0.0,54707.38703642578,0.0,151.83716255384203,148.39047119947048,147.2279202001655,146.07330227944996,144.85762440389422,143.62576301661244,142.4496209011838,141.40096058307853,140.50810365518677,139.69676031424643,138.7292752788127,137.18073264595085,134.52356801269704,130.41996523640495,149.1611836308778,147.7727636630443,146.65133736146535,145.4623124853156,144.2289455081608,143.01289866383064,141.891063372845,140.92115561620088,140.08976109627088,139.24902774610695,138.06660760355228,136.04292412602067,132.68342389144993,127.92957430436086
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.72084513407538,160.0,160.0,,125.0,130.82920142201982,996762.0434798559,996.7620434798558,0.0,0.0,996762.0434798559,996.7620434798558,0.0,166.46477889043246,False,1840878.2044686412,1840.8782044686411,D*,-844116.1609887853,61647677763.185646,17.124354934218236,11.426537265272223,125.0,150.72084513407538,155.9171829248231,141.79207003167124,127.60078877079707,996762.0434798559,996.7620434798558,844116.1609887853,844.1161609887853,0.0,1.164153218269348e-16,-10.191784824800187,-54.60447387103365,0.0,54604.473871033646,0.0,996762.0434798559,0.0,54604.473871033646,0.0,151.5038139490051,148.251085485615,147.0894885759702,145.93106849246826,144.7167558968577,143.49257808029768,142.3280842530693,141.2879970020707,140.38863209597278,139.54108810798826,138.497718042888,136.84205092763284,134.0922943686289,130.00788538883796,149.00210374540026,147.6370107829172,146.51044147779288,145.31980217034913,144.0910139263723,142.88530140948393,141.77500840572608,140.80824381584074,139.95766432888425,139.06160316691836,137.78435942708484,135.6503770732002,132.2352582444128,127.60078877079707
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.43311267709024,160.0,160.0,,125.0,130.71345429494852,986108.2253070831,986.1082253070831,0.0,0.0,986108.2253070831,986.1082253070831,0.0,166.4749096677611,False,1840878.2044686412,1840.8782044686411,D*,-854769.9791615581,61056012828.001396,16.96000356333372,11.316870824041326,125.0,150.43311267709024,155.3014153230679,141.67554014508045,127.3078973841674,986108.2253070831,986.1082253070831,854769.9791615581,854.7699791615581,0.0,1.164153218269348e-16,-10.200868602697593,-54.502667384425436,0.0,54502.66738442543,0.0,986108.2253070831,0.0,54502.66738442543,0.0,151.18690678435772,148.1118660933186,146.95090694737848,145.78918288366728,144.5766671729494,143.36015056827657,142.2064103814828,141.17285318823755,140.26398568519792,139.37740957879384,138.25785292952824,136.50058499387322,133.67186791540863,129.6249359876032,148.84510644762636,147.5009339373092,146.36962624011696,145.17789031388574,143.9539470325122,142.75816815954678,141.6579662220125,140.69174368223867,139.81881381271154,138.86540698127783,137.49542232297364,135.26056224809417,131.8069562092349,127.3078973841674
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.15787880560455,160.0,160.0,,125.0,130.60265890465732,975910.1843499502,975.9101843499502,0.0,0.0,975910.1843499502,975.9101843499502,0.0,166.48461483489498,False,1840878.2044686412,1840.8782044686411,D*,-864968.020118691,60470466717.391426,16.797351865942062,11.208338520859979,125.0,150.15787880560455,154.72346926794768,141.55782618723075,127.04698151164766,975910.1843499502,975.9101843499502,864968.020118691,864.968020118691,0.0,1.164153218269348e-16,-10.20993558930719,-54.40191965758175,0.0,54401.91965758175,0.0,975910.1843499502,0.0,54401.91965758175,0.0,150.8850754986585,147.9727903743102,146.81221434086083,145.64765982505392,144.4373112537463,143.22834386379955,142.0843753084126,141.0552813572446,140.13404232009,139.20594684223425,138.01041846756002,136.15744094576903,133.26286825675712,129.26920906226607,148.68998802373017,147.36457104532852,146.22892408381716,145.03656609962007,143.817656150916,142.63131528261218,141.5396863915029,140.57144211916705,139.67322505405724,138.66090577152923,137.2007816377378,134.87453964395434,131.39826702337092,127.04698151164766
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.8941163464007,160.0,160.0,,125.0,130.49641501798715,966131.0815834935,966.1310815834935,0.0,0.0,966131.0815834935,966.1310815834935,0.0,166.4939287779547,False,1840878.2044686412,1840.8782044686411,D*,-874747.1228851477,59890788068.44133,16.63633001901148,11.100893765040377,125.0,149.8941163464007,154.18042237169888,141.43868294083447,126.81455032507039,966131.0815834935,966.1310815834935,874747.1228851477,874.7471228851477,0.0,1.164153218269348e-16,-10.21898595375514,-54.30218668771043,0.0,54302.18668771043,0.0,966131.0815834935,0.0,54302.18668771043,0.0,150.59706655558062,147.83383985069761,146.67344583713717,145.50650687573838,144.2986334867568,143.09701698986316,141.9617601614181,140.9350541384314,139.99871544489534,139.02695814118226,137.75615548445282,135.81365374507774,132.86575637323048,128.93890579172464,148.5365649904348,147.22795786522119,146.08836186863036,144.8958110037582,143.68204575449673,142.50455844962292,141.41993045835503,140.44715468019444,139.52095292544587,138.44859199709464,136.9013933082871,134.4932597528152,131.00885601459356,126.81455032507039
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.64088148442855,160.0,160.0,,125.0,130.39435402727625,956736.9889171855,956.7369889171855,0.0,0.0,956736.9889171855,956.7369889171855,0.0,166.5028832104684,False,1840878.2044686412,1840.8782044686411,D*,-884141.2155514557,59316745875.09102,16.47687385419195,10.994493739083957,125.0,149.64088148442855,153.66957135125128,141.31787845530243,126.60749409667052,956736.9889171855,956.7369889171855,884141.2155514557,884.1412155514557,0.0,1.164153218269348e-16,-10.228019858433926,-54.2034280727162,0.0,54203.4280727162,0.0,956736.9889171855,0.0,54203.4280727162,0.0,150.32172942585228,147.69499949285637,146.53463241178412,145.3657249138627,144.1605721240574,142.96602566181866,141.83835245225018,140.81196522114948,139.85795284533359,138.84073400707248,137.4958022723594,135.47018743121163,132.48088593702582,128.63233201562284,148.38467210605987,147.0911277402579,145.94796084382466,144.7555991330343,143.5470142966736,142.37771384887202,141.29847309384508,140.31872550441238,139.36208918277927,138.22897912199497,136.5981802389991,134.11756900379316,130.63831853515114,126.60749409667052
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.39730701962264,160.0,160.0,,125.0,130.2961366464736,947696.677136205,947.696677136205,0.0,0.0,947696.677136205,947.696677136205,0.0,166.51150737312165,False,1840878.2044686412,1840.8782044686411,D*,-893181.5273324362,58748127868.809296,16.318924408002584,10.889099098535747,125.0,149.39730701962264,153.1884162873611,141.19519505719052,126.42304259362389,947696.677136205,947.696677136205,893181.5273324362,893.1815273324362,0.0,1.164153218269348e-16,-10.237037459553848,-54.105606719522946,0.0,54105.60671952295,0.0,947696.677136205,0.0,54105.60671952295,0.0,150.05800825718424,147.55625705791638,146.39580081246498,145.225308312662,144.02305893892245,142.83522335268225,141.71394724621317,140.68582982088157,139.7117352809934,138.64759347649186,137.23009015633625,135.1279358890723,132.10851390920715,128.3478937105097,148.23416054067349,146.95411137394342,145.80773665455365,144.61589760814465,143.41245507601414,142.25059941452258,141.1751030885245,140.18602705354598,139.19675988774088,138.00259696257606,136.29202914822025,133.74821541306923,130.28619237819225,126.42304259362389
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.16259613787867,160.0,160.0,,125.0,130.20145322464433,938981.6447577032,938.9816447577032,0.0,0.0,938981.6447577032,938.9816447577032,0.0,166.5198282208537,False,1840878.2044686412,1840.8782044686411,D*,-901896.559710938,58184738881.95467,16.162427467209632,10.784673668629567,125.0,149.16259613787867,152.7346459312074,141.07043016424765,126.25872801473378,938981.6447577032,938.9816447577032,901896.559710938,901.896559710938,0.0,1.164153218269348e-16,-10.246038907645692,-54.00868855106332,0.0,54008.68855106332,0.0,938981.6447577032,0.0,54008.68855106332,0.0,149.80493418145895,147.41760248622282,146.256973472398,145.08524516201248,143.88601988574842,142.704462390345,141.58834818371724,140.55648485874627,139.56007495441702,138.44788031759262,136.9597394550834,134.78772361406214,131.7488104422973,128.08409246840642,148.08489619437165,146.81693663560836,145.66769939003106,144.47666699379045,143.27825713893318,142.1230360870222,141.04962411651357,140.04895945420478,139.025122719986,137.76998715452453,135.9837878904632,133.38585347282208,129.95196880766227,126.25872801473378
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.93601665375385,160.0,160.0,,125.0,130.11001390944966,930565.212639033,930.565212639033,0.0,0.0,930565.212639033,930.565212639033,0.0,166.52787059800676,False,1840878.2044686412,1840.8782044686411,D*,-910312.9918296082,57626399754.371254,16.007333265103124,10.681184241623098,125.0,148.93601665375385,152.30612399560331,140.94339709607263,126.11235197339049,930565.212639033,930.565212639033,910312.9918296082,910.3129918296082,0.0,1.164153218269348e-16,-10.255024348030451,-53.91264230855106,0.0,53912.642308551054,0.0,930565.212639033,0.0,53912.642308551054,0.0,149.56161821159264,147.27902735106835,146.1181684532735,144.94551751475396,143.7493757460216,142.57359493002042,141.46136853241882,140.42378936723492,139.40301397736494,138.24195970192494,136.68545634638775,134.45030770918225,131.40186808590667,127.83952100952929,147.93675815186285,146.67962839226414,145.52785365990835,144.3378617363905,143.14430611381113,141.99484881099687,140.92185562525546,139.90745044754433,138.8473644870005,137.5316995497723,135.67426419995803,133.0310508422738,129.63510232418054,126.11235197339049
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.7168956950749,160.0,160.0,,125.0,130.02155345212984,922422.9662471644,922.4229662471644,0.0,0.0,922422.9662471644,922.4229662471644,0.0,166.53565740190396,False,1840878.2044686412,1840.8782044686411,D*,-918455.2382214768,57072945974.622955,15.853596104061932,10.57860032494755,125.0,148.7168956950749,151.90087637112745,140.81392566657226,125.9819560850645,922422.9662471644,922.4229662471644,918455.2382214768,918.4552382214767,0.0,1.164153218269348e-16,-10.263993921248616,-53.817439308992554,0.0,53817.43930899256,0.0,922422.9662471644,0.0,53817.43930899256,0.0,149.32724468458497,147.1405243591492,145.97939941692078,144.80610165643003,143.61304276320894,142.4424738835535,141.3328320035103,140.2876243648289,139.2406226781203,138.03021476296365,136.4079297410299,134.11637961097478,131.06771035533995,127.61285875569956,147.78963726394923,146.5422083672816,145.38819869986204,144.1994306155612,143.01048500675864,141.86586748833784,140.79163329577946,139.76145432142525,138.66369843189443,137.28828830286398,135.36422394846122,132.68429353946922,129.33501928097422,125.9819560850645
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.50461480241296,160.0,160.0,,125.0,129.93582819674128,914532.4785363007,914.5324785363007,0.0,0.0,914532.4785363007,914.5324785363007,0.0,166.54320973522937,False,1840878.2044686412,1840.8782044686411,D*,-926345.7259323405,56524226487.501175,15.701174024305882,10.476893920176495,125.0,148.50461480241296,151.51707921101968,140.68186259512976,125.86579576581916,914532.4785363007,914.5324785363007,926345.7259323405,926.3457259323405,0.0,1.164153218269348e-16,-10.272947763454056,-53.72305323264358,0.0,53723.05323264358,0.0,914532.4785363007,0.0,53723.05323264358,0.0,149.10106521137502,147.002086901788,145.84067563168554,144.6669684157041,143.47693332041808,142.31095383509455,141.20257349247183,140.147892682715,139.07299783799837,137.81304332758003,136.12782862193814,133.7865671296952,130.7462996558141,127.40286748637814,147.6434348486317,146.40469503002035,145.24872851722319,144.06131724188515,142.87667505839184,141.73592791141957,140.65880947957635,139.61095105486174,138.4743616071924,137.04030840551923,135.0543901518604,132.3459914448092,129.05112545585283,125.86579576581916
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.29860541085523,160.0,160.0,,125.0,129.85261353706144,906873.0758714549,906.873075871455,0.0,0.0,906873.0758714549,906.873075871455,0.0,166.5505470478641,False,1840878.2044686412,1840.8782044686411,D*,-934005.1285971863,55980102641.9783,15.55002851166064,10.376039328026664,125.0,148.29860541085523,151.1530478315716,140.54707183686284,125.76231689129035,906873.0758714549,906.873075871455,934005.1285971863,934.0051285971863,0.0,1.164153218269348e-16,-10.281886006776658,-53.62945993560171,0.0,53629.459935601706,0.0,906873.0758714549,0.0,53629.459935601706,0.0,148.88239309659517,146.8637086554027,145.70200201390824,144.52808351530044,143.34095665999084,142.17889191811707,141.0704397291999,140.00451870244171,138.90026088691098,137.59085483014272,135.84579979258393,133.46143674258025,130.43754460442702,127.20838709523204,147.49806150399965,146.2671035164034,145.10943207486534,143.9234605947289,142.74275664180692,141.6048726215202,140.52325351414675,139.45594536302966,138.27961228782144,136.7883125244476,134.74544237654135,132.01648370195005,128.7828126774368,125.76231689129035
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.0983446714366,160.0,160.0,,125.0,129.77170273115848,899425.7289168168,899.4257289168168,0.0,0.0,899425.7289168168,899.4257289168168,0.0,166.55768726926482,False,1840878.2044686412,1840.8782044686411,D*,-941452.4755518244,55440447204.62821,15.400124223507836,10.276012965493184,125.0,148.0983446714366,150.80722637638019,140.40943479168152,125.6701350038498,899425.7289168168,899.4257289168168,941452.4755518244,941.4524755518245,0.0,1.164153218269348e-16,-10.290808779655741,-53.536637274502596,0.0,53536.637274502595,0.0,899425.7289168168,0.0,53536.637274502595,0.0,148.6705981914638,146.72538322248147,145.56337918437788,144.38940790653655,143.20501953292376,142.04614864368224,140.9362898267303,139.85744797557376,138.72255606559344,137.3640673965744,135.56246598388736,133.1414960672489,130.14130677507376,127.02833146160962,147.3534360210408,146.12944556737807,144.97029347568764,143.78579549517383,142.60860999542982,141.47255168775925,140.38485191800336,139.2964656421263,138.07972743502566,136.5328481248942,134.4380165092265,131.69604400298525,128.52946459646216,125.6701350038498
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.90335161374074,160.0,160.0,,125.0,129.69290507740752,892172.8847491455,892.1728847491455,0.0,0.0,892172.8847491455,892.1728847491455,0.0,166.56464693096206,False,1840878.2044686412,1840.8782044686411,D*,-948705.3197194957,54905143473.778725,15.251428742716312,10.176793201655727,125.0,147.90335161374074,150.4781781968688,140.26885039729498,125.58801678976226,892172.8847491455,892.1728847491455,948705.3197194957,948.7053197194957,0.0,1.164153218269348e-16,-10.299716207147291,-53.444564949305715,0.0,53444.56494930571,0.0,892172.8847491455,0.0,53444.56494930571,0.0,148.46510214985418,146.58710381692984,145.42480355637855,144.25089816135963,143.0690268503887,141.91258867393068,140.7999957309018,139.7066467359036,138.5400485706278,137.13310510549073,135.2784243042351,132.8271964959276,129.85740689451,126.86168444822282,147.2094843940179,145.991729498316,144.8312921866764,143.64825317488285,142.47411597621866,141.33882340694615,140.2435084721156,139.1325628307079,137.87500022677818,136.27445487811082,134.1327048651991,131.38488576660689,128.29046168595835,125.58801678976226
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.71318361963012,160.0,160.0,,125.0,129.61604625562623,885098.4982572302,885.0984982572302,0.0,0.0,885098.4982572302,885.0984982572302,0.0,166.57144127992672,False,1840878.2044686412,1840.8782044686411,D*,-955779.706211411,54374084374.82439,15.103912326340108,10.078360189992676,125.0,147.71318361963012,150.16457690482082,140.12523511093283,125.51486357851708,885098.4982572302,885.0984982572302,955779.706211411,955.779706211411,0.0,1.164153218269348e-16,-10.30860841120453,-53.35322434342939,0.0,53353.22434342939,0.0,885098.4982572302,0.0,53353.22434342939,0.0,148.2653740593913,146.44886299653106,145.28626746645267,144.11250687506814,142.93288233633004,141.77808154138637,140.66144257210453,139.55210130996414,138.3529226803956,136.89839538511242,134.99424488368265,132.51893559813774,129.58563052539938,126.70749603365655,147.06613892374793,145.8539602047544,144.69240331586354,143.51076182479252,142.33915679155575,141.20355492363095,140.09914419108867,138.96430919215945,137.66573763631126,136.01366225984356,133.83005636137278,131.08316651651882,128.06518554745728,125.51486357851708
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.52743314967475,160.0,160.0,,125.0,129.5409641017843,878187.6432296244,878.1876432296244,0.0,0.0,878187.6432296244,878.1876432296244,0.0,166.57808438461862,False,1840878.2044686412,1840.8782044686411,D*,-962690.5612390168,53847171788.88661,14.95754771913517,9.980695743946754,125.0,147.52743314967475,149.86519805233146,139.9785227913491,125.44969664356924,878187.6432296244,878.1876432296244,962690.5612390168,962.6905612390168,0.0,1.164153218269348e-16,-10.31748551093865,-53.26259840472449,0.0,53262.59840472449,0.0,878187.6432296244,0.0,53262.59840472449,0.0,148.0709264153065,146.310652429435,145.14775931352554,143.97418306672216,142.7964891684689,141.6425023132569,140.52052892706433,139.39381744968077,138.1613799123452,136.66036665639822,134.7104700034675,132.2170601468999,129.32573324435035,126.56487858600484,146.92333739825168,145.71613918120934,144.55359787465716,143.37324711853097,142.20361670180512,141.06662277426597,139.95169720032496,138.79179705870595,137.4522581455024,135.75098755158703,133.5305773579204,130.79099324582393,127.85302259413618,125.44969664356924
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.34572478777466,160.0,160.0,,125.0,129.46750877428602,871426.5276599375,871.4265276599375,0.0,0.0,871426.5276599375,871.4265276599375,0.0,166.5845892311404,False,1840878.2044686412,1840.8782044686411,D*,-969451.6768087037,53324315872.29065,14.81230996452518,9.883783210788538,125.0,147.34572478777466,149.57891140152591,139.82866448707534,125.39164410782669,871426.5276599375,871.4265276599375,969451.6768087037,969.4516768087037,0.0,1.164153218269348e-16,-10.326347622859524,-53.172671525249626,0.0,53172.67152524963,0.0,871426.5276599375,0.0,53172.67152524963,0.0,147.88131142030446,146.17246269683946,145.00926371874738,143.8358725938402,142.65975060234527,141.50573219850122,140.37716699126435,139.23181958781763,137.96563719359804,136.4194461326302,134.42761341524277,131.9218688932636,129.07744537587345,126.43300328193344,146.78102236328647,145.57826456475115,144.41484306259792,143.23563274869147,142.06738268697197,140.9279133538885,139.80112251844494,138.6151375260769,137.23488953052916,135.48693402034593,133.23473249468603,130.50842680190678,127.65336717590935,125.39164410782669
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.16771245843495,160.0,160.0,,125.0,129.39554372860394,864802.5834559504,864.8025834559504,0.0,0.0,864802.5834559504,864.8025834559504,0.0,166.59096781449531,False,1840878.2044686412,1840.8782044686411,D*,-976075.6210126908,52805434322.21708,14.668176200615855,9.78760733550328,125.0,147.16771245843495,149.30467374349442,139.67562813029852,125.3399292786908,864802.5834559504,864.8025834559504,976075.6210126908,976.0756210126908,0.0,1.164153218269348e-16,-10.335194861094886,-53.08342941217077,0.0,53083.42941217077,0.0,864802.5834559504,0.0,53083.42941217077,0.0,147.69611757638918,146.034283131858,144.87076170787088,143.6975185761367,142.52257057469131,141.36765909506184,140.23128266117794,139.0661500128179,137.76592501911563,136.176057676566,134.14615956554317,131.6336153204442,128.84047628544218,126.31109667375094,146.6391404541761,145.4403312021875,144.27610257170448,143.09784095946796,141.9303450731249,140.78732330380404,139.64739174446999,138.43445909021534,137.01396667296072,135.22198912476884,132.94294512801946,130.23548613397404,127.46562420598126,125.3399292786908
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.99307691478347,160.0,160.0,,125.0,129.32494119456436,858304.0501512655,858.3040501512654,0.0,0.0,858304.0501512655,858.3040501512654,0.0,166.59723122126945,False,1840878.2044686412,1840.8782044686411,D*,-982574.1543173757,52290451892.12632,14.525125525590644,9.692154170973756,125.0,146.99307691478347,149.04152223084404,139.519398158415,125.29386025658276,858304.0501512655,858.3040501512654,982574.1543173757,982.5741543173757,0.0,1.164153218269348e-16,-10.344027337595245,-52.99485900215638,0.0,52994.85900215638,0.0,858304.0501512655,0.0,52994.85900215638,0.0,147.51496655282426,145.89610169138425,144.73223091261383,143.55906182500522,142.38485428462752,141.2281780816538,140.08281554461672,138.89686801299442,137.56248572356122,135.93062005040218,133.86656367790275,131.35251038231095,128.6145182683035,126.19843740560376,146.4976417999189,145.3023307385666,144.13733690474155,142.95979307388694,141.792398119831,140.64475983160028,139.49049268477862,138.24990631709994,136.7898296327255,134.95662339979614,132.65559924733398,129.9721523247299,127.28921134322358,125.29386025658276
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.82152342367965,160.0,160.0,,125.0,129.25558372815289,851920.117739563,851.920117739563,0.0,0.0,851920.117739563,851.920117739563,0.0,166.60338970621896,False,1840878.2044686412,1840.8782044686411,D*,-988958.0867290782,51779299821.48258,14.383138839300717,9.597410972278286,125.0,146.82152342367965,148.78856819146233,139.3599750689275,125.25282067792465,851920.117739563,851.920117739563,988958.0867290782,988.9580867290782,0.0,1.164153218269348e-16,-10.352845162322108,-52.906948361182266,0.0,52906.948361182265,0.0,851920.117739563,0.0,52906.948361182265,0.0,147.33751030933186,145.75790485891923,144.59364578770507,143.420441272873,142.24650874166818,141.0871918299423,139.9317188358309,138.72404896024725,137.35557175617512,135.68354520033952,133.5892516138501,131.07872524231445,128.39925006078366,126.09435307866653,146.35647949074644,145.16425172490395,143.99850370289525,142.82141000671402,141.65344055041348,140.50014091857403,139.33042879466473,138.06163846492024,136.56282171744954,134.69128920710196,132.37304047323022,129.71837242994206,127.12356077994139,125.25282067792465
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.6527796470668,160.0,160.0,,125.0,129.18736231312207,845640.7519391505,845.6407519391505,0.0,0.0,845640.7519391505,845.6407519391505,0.0,166.6094527626633,False,1840878.2044686412,1840.8782044686411,D*,-995237.4525294907,51271915370.31909,14.242198713977526,9.503366110421357,125.0,146.6527796470668,148.5449913914767,139.19737487748878,125.2162614687298,845640.7519391505,845.6407519391505,995237.4525294907,995.2374525294907,0.0,1.164153218269348e-16,-10.361648443422565,-52.819686602745136,0.0,52819.68660274514,0.0,845640.7519391505,0.0,52819.68660274514,0.0,147.16342845577313,145.6196775775516,144.45497784504994,143.28159440913004,142.10744330560246,140.94461101521344,139.77795928251194,138.54778335299895,137.1454440126063,135.4352367174494,133.314619946497,130.81239396667644,128.19433999964565,125.998217264155,146.2156091056014,145.02607974604945,143.8595580871544,142.6826127790339,141.51337607817717,140.35339557208871,139.16721888484648,137.86982811372005,136.33328769171243,134.42641976904716,132.09557742888856,129.47406310670053,126.96812068013271,125.2162614687298
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.4865936514877,160.0,160.0,,125.0,129.12017665718363,839456.7214556503,839.4567214556503,0.0,0.0,839456.7214556503,839.4567214556503,0.0,166.61542918901816,False,1840878.2044686412,1840.8782044686411,D*,-1001421.4830129909,50768241337.4457,14.102289260401584,9.410008983032291,125.0,146.4865936514877,148.31003471833876,139.03162856201376,125.18369349847642,839456.7214556503,839.4567214556503,1001421.4830129909,1001.421483012991,0.0,1.164153218269348e-16,-10.370437287389803,-52.73306380343102,0.0,52733.063803431025,0.0,839456.7214556503,0.0,52733.063803431025,0.0,146.99242583055477,145.48140320986812,144.31619589912205,143.14245770805246,141.96757018117574,140.80035462203458,139.62151694190086,138.3681758340731,136.93237022675007,135.18608846010085,133.0430361949225,130.5536160769002,127.99944885542484,125.90944666211342,146.0749882944749,144.88779756423818,143.72045300224022,142.54332300555316,141.37211385058913,140.20446389840893,139.00089643230808,137.6746598006543,136.1015720963476,134.1624283751459,131.82348315616943,129.2391138639888,126.82235630920887,125.18369349847642
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.32273224810749,160.0,160.0,,125.0,129.05393327864635,833359.4218686676,833.3594218686676,0.0,0.0,833359.4218686676,833.3594218686676,0.0,166.62132714409358,False,1840878.2044686412,1840.8782044686411,D*,-1007518.7825999736,50268225684.3245,13.963396023423472,9.317329944649751,125.0,146.32273224810749,148.08299925275114,138.86278142709898,125.15468103595927,833359.4218686676,833.3594218686676,1007518.7825999736,1007.5187825999736,0.0,1.164153218269348e-16,-10.37921179921263,-52.64707093695118,0.0,52647.07093695118,0.0,833359.4218686676,0.0,52647.07093695118,0.0,146.82423028135364,145.34306352351615,144.17726632348206,143.00296705170322,141.82680488296918,140.6543501985557,139.46238489400548,138.18534418615212,136.71662343723435,134.93648335852978,132.77483926968281,130.3024592336755,127.81423236534357,125.82749840320375,145.9345764123329,144.74938527850867,143.58113956595054,142.40346336763866,141.22956885797007,140.05329714266063,138.831508940616,137.47632867693423,135.86801770248883,133.8997078157612,131.55699674143185,129.01339050639658,126.68575089231155,125.15468103595927
2026-07-17 04:10:00+00:00,54.106,167887.65393176876,167887.67164,0.0,167887.67164,0.01770823122933507,167887.65393176876,167.88767163999998,167.88765393176877,167887.67164,177.701123234375,6,2.3147797968750012,1.3236439837193488e-05,False,0,max,0.0006052238677865312,0.0006052238677865312,0.0,0.021,0.0006052238677865312,0.021,0.0,0.021,125.00327714376981,145.92786475071637,160.0,160.0,298.12753717233375,125.0,128.32083149669523,765881.8672661209,765.8818672661208,0.0,0.0,765881.8672661209,765.8818672661208,0.0,166.6355607638947,False,1840878.2044686412,1840.8782044686411,D*,-1074996.3372025203,49670960074.63419,13.79748890962061,9.206625405662763,298.12753717233375,125.11698716551378,151.7732518742934,138.65328097258526,125.11911663099394,765881.8672661209,765.8818672661208,1074996.3372025203,1074.9963372025204,0.0,1.164153218269348e-16,-10.387969562162617,-52.54657769992637,0.0,0.0,0.0,765881.8672661209,-229560.8155510585,-177014.23785113214,0.0,146.82450396769838,145.1641000445691,143.99725629892055,142.82152916292247,141.6421490623298,140.46088141842327,139.250516448047,137.94369448253735,136.43730820305444,134.62302435960353,132.44989794904083,130.0096147734637,127.60622065157621,125.73654049449718,145.75181726402442,144.5681295417962,143.39837360094495,142.21874703703634,141.03928744452637,139.84963136521654,138.60333918259224,137.21299680499385,135.56620903262066,133.57194002240718,131.23739668140973,128.7536505772542,126.53421924059282,125.11911663099394
2026-07-17 04:20:00+00:00,175.488,544529.0215647112,544528.73472,544529.0215647112,0.0,0.0,0.0,544.52873472,544.5290215647112,544528.73472,177.70137039292254,6,2.314646711503258,4.2929070852236115e-05,False,0,max,0.001962994513232389,0.001962994513232389,0.0,0.021,0.001962994513232389,0.021,0.0,0.021,125.65326946943847,145.92221579022672,182.0,182.0,298.1275675452931,125.0,124.3699939554817,402231.3313152983,402.2313313152983,402231.3313152983,402.2313313152983,0.0,0.0,0.0,189.05502246829872,False,1840878.2044686412,1840.8782044686411,D*,-1438646.8731533429,49896445770.95475,13.860123825265209,9.24841969224871,298.1275675452931,132.6419078816866,157.88622301465864,138.48367560164064,128.3271557911226,0.0,0.0,1438646.8731533429,1438.6468731533428,0.0,1.164153218269348e-16,-10.396734351364625,-52.58873521204075,298654.8646597264,428398.2290796352,298654.8646597264,0.0,77154.62920786801,129743.36441990876,0.0,147.30358470877437,145.0025189266013,143.83453346539665,142.65728342911515,141.4746539764116,140.28554431453054,139.06051715673567,137.73341410608788,136.2099401774466,134.4039526074913,132.30854326455017,130.09749762627635,128.2355171129152,127.56846382661547,145.57581429073383,144.3930288432731,143.22169734215424,142.03990628227592,140.8549279744084,139.65326237486153,138.3873405052297,136.97445270814202,135.3182162632811,133.36255872560548,131.18115387313205,129.09080003623365,127.7633907949753,128.3271557911226
2026-07-17 04:30:00+00:00,313.754,973559.185991164,973559.8367600001,973559.185991164,0.6507688361452892,0.6507688361452892,0.0,973.55983676,973.559185991164,973559.8367600001,177.75039209303924,6,2.28825041144043,7.599087333974184e-05,False,0,max,0.003511299191138285,0.003511299191138285,4.336808689942018e-19,0.021,0.0035112991911382847,0.021,0.0,0.021,126.60972959747718,146.31868581472827,182.0,182.0,298.1197172606227,125.0,130.33635779510192,951398.7889296337,951.3987889296337,951398.7889296337,951.3987889296337,0.0,0.0,0.0,189.03303516009686,False,1840878.2044686412,1840.8782044686411,D*,-889479.4155390075,50495932000.12095,14.026647777811375,9.359535828105425,298.1197172606227,136.23702698994535,164.49784246683308,138.32525882258142,132.26585498777186,0.0,0.0,889479.4155390075,889.4794155390075,0.0,1.164153218269348e-16,-10.405516828457701,-52.69486255844957,579751.1296052564,1051838.5778354474,579751.1296052564,0.0,419392.5856717415,472087.4482301911,0.0,148.31431164446545,144.84897724071791,143.67957146677102,142.50071632561125,141.31478201671143,140.11839025381568,138.88103511868465,137.53968443995348,136.01189006808042,134.23860016408545,132.265389055943,130.36331219963395,129.18381435706496,129.9583373746953,145.40653187705388,144.2239965224601,143.05103632997523,141.86692357211467,140.67653709988792,139.464122010696,138.18255939402258,136.75640874464708,135.1093958724923,133.22721221778622,131.2618204630285,129.67605383279496,129.4304004722384,132.26585498777186
2026-07-17 04:40:00+00:00,438.099,1359395.3356463634,1359394.9110599998,1359395.3356463634,0.0,0.0,0.0,1359.39491106,1359.3953356463635,1359394.9110599998,177.82252725482297,6,2.249408401249184,0.00010453586093164217,False,0,max,0.0049063164386674366,0.0049063164386674366,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,147.1467147885974,182.0,182.0,298.1084424539853,125.0,134.89486557411908,1370981.6696943047,1370.9816696943046,1370981.6696943047,1370.9816696943046,0.0,0.0,0.0,188.98726246659504,False,1840878.2044686412,1840.8782044686411,D*,-469896.5347743365,50889370200.9242,14.13593616692339,9.432460493334984,,,163.96875500723243,138.19859435123627,135.4713815748218,0.0,0.0,469896.5347743365,469.8965347743365,0.0,1.164153218269348e-16,-10.414310590521927,-52.76257238535105,0.0,708492.9070574397,0.0,0.0,655730.3346720886,708492.9070574397,0.0,148.21370549082027,144.73467013672092,143.56428616565756,142.38402994334928,141.1954939417668,139.99387253097427,138.7484448914296,137.3996056110817,135.87561543973572,134.1405855504748,132.28343609114737,130.652364379274,130.03808370378925,131.9359774555243,145.27875490378423,144.09665294700844,142.92226394522893,141.7361763536035,140.5416475697015,139.3216893451409,138.03048751578086,136.5998176100395,134.97141140527742,133.16672135716667,131.40228676168945,130.2554408380893,130.89664940053487,135.4713815748218
2026-07-17 04:50:00+00:00,542.139,1682224.6112245442,1682224.78866,571043.5504933642,1111181.2381666359,0.17743545584380627,1111181.06073118,1682.22478866,1682.2246112245443,1682224.78866,177.701123234375,6,2.3147797968750012,0.000132628363894877,False,0,max,0.0060643082552382785,0.0060643082552382785,0.0,0.021,0.0060643082552382785,0.021,0.0,0.021,126.54075480520741,146.85855821375975,160.0,160.0,298.12753717233375,125.0,125.84260969660399,537776.6423847707,537.7766423847706,0.0,0.0,537776.6423847707,537.7766423847706,0.0,166.60205974741942,False,1840878.2044686412,1840.8782044686411,D*,-1303101.5620838706,50877690047.62478,14.132691679895771,9.430295550359311,298.12753717233375,131.8762109772131,169.75224613446022,138.0129177168215,134.29544429203204,537776.6423847707,537.7766423847706,1303101.5620838706,1303.1015620838707,0.0,1.164153218269348e-16,-10.423104188606443,-52.7615885070935,571043.5504933642,571071.3087261588,571043.5504933642,537776.6423847707,-52733.83027429891,27.758232794585638,0.0,149.9056751899763,144.59634027670236,143.40332554178667,142.22070032321187,141.0278977583806,139.81787339272103,138.55933386077788,137.19599433716837,135.66584803819362,133.9500416422218,132.15732662538613,130.64054982426876,130.12955578069764,131.86148620092473,145.12614395687186,143.93446815963304,142.7580965585024,141.5690697026556,140.36845382646297,139.13753996614867,137.83118303720568,136.38659510989493,134.7572074855062,132.979959288633,131.2774862592406,130.18469914558906,130.6785566000231,134.29544429203204
2026-07-17 05:00:00+00:00,627.628,1947492.2217519274,1947492.02632,1947492.2217519274,0.0,0.0,0.0,1947.49202632,1947.4922217519274,1947492.02632,177.81732525250888,6,2.2522094794182976,0.00014992250829445712,False,0,none,0.007028515669401964,0.007028515669401964,0.006643744791919651,0.0,0.00038477087748231293,0.021,0.01435625520808035,0.021,171.78206299363507,213.39999801701973,182.0,182.0,298.10924100104,172.48230901631484,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91947066656758,True,1840878.2044686412,1840.8782044686411,B,0.0,51243887030.49855,14.234413064027375,9.49817099389688,298.10924100104,133.56408097665786,174.69377685983355,138.00101522530872,134.20306447824424,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.431908396848607,-52.82524945298396,663121.7237696581,663153.5542426034,663121.7237696581,0.0,-52793.418980038725,31.83047294523567,0.0,151.75628712147002,144.61333881218943,143.40234172774674,142.21977043798478,141.02710272677533,139.81726133626614,138.55921597396076,137.19698335738858,135.66869792413013,133.95514369928043,132.16368020983126,130.6439408379927,130.11933130498196,131.81410324526396,145.186049379108,143.93143489368256,142.75469425290774,141.56579731777202,140.36526414256457,139.13455384393978,137.8287879715729,136.38543085324508,134.75792180533347,132.98255127645245,131.2799446318219,130.18032561415222,130.65036492613885,134.20306447824424
2026-07-17 05:10:00+00:00,697.938,2165659.7269219016,2165659.7377199996,2104109.048544381,61550.68917561881,0.010798098053783178,61550.678377520526,2165.6597377199996,2165.6597269219014,2165659.7377199996,181.22937452650382,6,0.41495217803640116,3.416784535731701e-05,False,0,none,0.008086630936228622,0.008086630936228622,0.007277967842605759,0.0,0.0008086630936228623,0.021,0.013722032157394242,0.021,181.34592031570972,223.71501642721657,182.0,182.0,297.53950945113615,183.1788481131212,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5379333675247,True,1840878.2044686412,1840.8782044686411,B,0.0,51370123315.419785,14.269478698727719,9.521569176378678,297.53950945113615,133.74700792662517,179.33600667869172,137.98758329150408,134.16143118401322,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.440716533897671,-52.84882229438192,263230.84407573985,263242.6304964388,263230.84407573985,0.0,-52837.035873682966,11.786420698954316,0.0,152.512776519298,144.61272115572532,143.3964410561208,142.2139884186422,141.02146753494435,139.8118254452035,138.55415282918676,137.19257948960376,135.66524295977104,133.95266566575262,132.1614820393733,130.6399080736098,130.10894685755108,131.78886345398035,145.2148821642649,143.92566051381002,142.748768574032,141.5600190149244,140.35964347098317,139.12920126044625,137.82394005893812,136.38139660839593,134.75489905520766,132.98025806373528,131.27701633291136,130.17340532331855,130.6326453823992,134.16143118401322
2026-07-17 05:20:00+00:00,756.207,2346464.545334554,2346464.94858,2057896.704336384,288568.244243616,0.4032454462721944,288567.84099816973,2346.46494858,2346.464545334554,2346464.94858,181.9241077474315,5,0.04086505907534388,3.7279583933267496e-06,True,0,none,0.008824618318302013,0.008824618318302013,0.007942156486471811,0.0,0.0008824618318302013,0.021,0.01305784351352819,0.021,190.53218714565745,233.1276137105908,182.0,182.0,297.4159640453487,192.91914936927625,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.21021512563442,True,1840878.2044686412,1840.8782044686411,B,0.0,51468619402.07552,14.296838722798757,9.539825650028483,297.4159640453487,133.72949620996565,184.15506659837334,137.9745193013071,134.12571856564665,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.449527848662445,-52.86788858864111,217018.4998677429,217028.0330148725,217018.4998677429,0.0,-52858.35544151152,9.533147129586723,0.0,153.1436294434171,144.60932168022796,143.39036070609157,142.20804889192146,141.01568488037674,139.80626526692853,138.54899152714577,137.18808155845753,135.66163851226273,133.94988811785683,132.15874811167754,130.63516443339458,130.09824060963945,131.76564907714427,145.2348932678914,143.92020951930067,142.7432548582063,141.55466489497172,140.35447667084512,139.12435532728713,137.81966466730435,136.37797966358733,134.7524562620578,132.9783572180088,131.27414129939993,130.1663132079384,130.61567903940986,134.12571856564665
2026-07-17 05:30:00+00:00,804.968,2497765.831721684,2497767.40592,2062477.6849599183,435289.72096008155,1.5741983158513904,435288.1467617656,2497.76740592,2497.7658317216838,2497767.40592,182.6434880891304,6,0.34649358645481243,3.4440458740299384e-05,False,0,none,0.00946417674845744,0.00946417674845744,0.008517759073611696,0.0,0.0009464176748457433,0.021,0.012482240926388305,0.021,197.20108912261244,240.04376875923836,182.0,182.0,297.28532933919007,200.0640047429302,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.98150484240287,True,1840878.2044686412,1840.8782044686411,B,0.0,51569852515.92997,14.32495903220277,9.558589437893792,297.28532933919007,133.67604132965687,188.8860286530886,137.96207780107295,134.08972880133658,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.458342408586738,-52.8873595457586,221599.4804912772,221609.21596983596,221599.4804912772,0.0,-52877.62406719985,9.735478558744944,0.0,153.78407026705162,144.60552237254444,143.38452847207958,142.20236640320215,141.0101636608811,139.800977014428,138.54412327531284,137.1839087807557,135.65839317027636,133.94748171876125,132.1563360720874,130.63058807265628,130.0874322569601,131.74207314120306,145.24930626441855,143.9150792645384,142.7381240721916,141.54969910666023,140.3497080468039,139.11992957266577,137.8158481409738,136.37507210870257,134.75056303424319,132.9769910695849,131.27166994022588,130.1593346472232,130.59845154923144,134.08972880133658
