timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 05:40:00+00:00,846.179,2625641.856643132,2625642.66626,2075952.311732185,549690.3545278148,0.8096168679185212,549689.5449109467,2625.6426662599997,2625.641856643132,2625642.66626,183.14644927791917,6,0.6173188419564895,6.556935729683071e-05,False,0,none,0.010001361180244169,0.010001361180244169,0.009001225062219752,0.0,0.001000136118024417,0.021,0.01199877493778025,0.021,202.08852201595323,245.16627018711466,182.0,182.0,297.19244637869053,205.34943515304792,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81856876579678,True,1840878.2044686412,1840.8782044686411,B,0.0,51679158340.698166,14.355321761305046,9.57884952108497,297.19244637869053,133.61866611848168,193.49635774595686,137.95025354713098,134.05253238624502,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.467160426212406,-52.90810575400895,235074.10726354396,235084.48036766914,235074.10726354396,0.0,-52897.73264988378,10.373104125173995,0.0,154.45798510946707,144.60193766890012,143.37899566821767,142.19698774157249,141.0049492950921,139.796002578386,138.5395862407984,137.18009987799894,135.65555685780103,133.94552379438502,132.1543646847829,130.6263283010452,130.07660912750273,131.7178512625689,145.2618553576088,143.91027192852147,142.733342872136,141.54508664507728,140.34529810817122,139.11587645465758,137.81243360361825,136.3726126354261,134.74916857369303,132.97614430129403,131.26964497166597,130.15254615675363,130.58087918072692,134.05253238624502
2026-07-17 05:50:00+00:00,881.338,2734740.696559306,2734738.9337199996,2089605.5388843627,645133.394835637,0.0,645135.1576749431,2734.7389337199997,2734.740696559306,2734738.9337199996,183.5150540447391,6,0.8157983317825881,9.13513907636089e-05,False,0,none,0.010457568522719852,0.010457568522719852,0.009411811670447866,0.0,0.0010457568522719857,0.021,0.011588188329552135,0.021,205.80861373371806,249.10164874590248,182.0,182.0,297.12360594626614,209.4063086973731,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.69706849004206,True,1840878.2044686412,1840.8782044686411,B,0.0,51796643268.75546,14.387956463543183,9.600625619670735,297.12360594626614,133.56276225054242,197.9680398173993,137.93902573431487,134.01417345293152,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.475982115582369,-52.93013621977805,248727.33441572142,248738.34964860597,248727.33441572142,0.0,-52919.12098689348,11.015232884565194,0.0,155.16562600783584,144.5987732491896,143.37373638442347,142.19188455610455,141.00001282361762,139.79131136339208,138.53534665991327,137.1766166712012,135.65308749821597,133.9439727077915,132.1528028077717,130.6223800903031,130.06580723867125,131.69305359657542,145.27493580490915,143.90577177067027,142.72887169243234,141.54078725657126,140.34120521767485,139.11215116063786,137.80937100032736,136.3705450838885,134.74821335232812,132.9757631084677,131.2680351237668,130.14595939095213,130.56302186057763,134.01417345293152
2026-07-17 06:00:00+00:00,911.591,2828614.1357233156,2828612.17754,2101873.7202899484,726738.4572500517,0.0,726740.4154333671,2828.61217754,2828.6141357233155,2828612.17754,183.79561923511613,6,0.9668718958317868,0.00011302686000196419,False,0,none,0.010848807668514263,0.010848807668514263,0.009763926901662837,0.0,0.001084880766851426,0.021,0.011236073098337164,0.021,208.72445078044683,252.21172122899858,182.0,182.0,297.07065904132253,212.61016365212578,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6032819348453,True,1840878.2044686412,1840.8782044686411,B,0.0,51921475545.194,14.422632095887222,9.623763565987433,297.07065904132253,133.50883926022453,202.2907226338016,137.92836617663178,133.97483165407917,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.484807666798098,-52.95330729437797,260995.51582130732,261007.1013586073,260995.51582130732,0.0,-52941.72175707799,11.585537299979478,0.0,155.90309770041725,144.5961058220718,143.36871514901136,142.18701992805265,140.99531691514528,139.78686495750333,138.53136355395165,137.17341368293057,135.65093389900468,133.9427732139038,132.1515987582672,130.6187122448284,130.05504440136443,131.66778619048435,145.28961188051983,143.9015496956602,142.7246704651897,141.5367604152145,140.3373880990994,139.10871040821317,137.8066130527196,136.36881632210324,134.74763853004887,132.97578801875295,131.26679382198472,130.13956554124846,130.54494471324975,133.97483165407917
2026-07-17 06:10:00+00:00,937.826,2910016.7809818336,2910017.80844,2112678.738869303,797339.0695706969,1.0274581662379205,797338.0421125304,2910.01780844,2910.0167809818336,2910017.80844,184.01552843042373,6,1.085284539458911,0.00013147497695895592,False,0,none,0.011187220169964464,0.011187220169964464,0.010068498152968017,0.0,0.0011187220169964467,0.021,0.010931501847031984,0.021,211.0639726786873,254.72549151812052,182.0,182.0,297.0287581524482,215.19830734518115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5289052924945,True,1840878.2044686412,1840.8782044686411,B,0.0,52052776632.69158,14.459104620192106,9.64810052114453,297.0287581524482,133.4566433535086,206.45900000475345,137.91824453802758,133.9346769359362,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.493637245106154,-52.97746984834091,271800.5344006619,271812.6156776434,271800.5344006619,0.0,-52965.38857135942,12.081276981487463,0.0,156.66637528499646,144.59396108029767,143.36389999191096,142.18236102437447,140.9908284166195,139.7826293859437,138.52760088393532,137.1704510665026,135.6490510844666,133.94187614626355,132.15070515073816,130.61529354734873,130.04433158430598,131.64214211241895,145.30628283820923,143.89757352294953,142.72070299867633,141.53296957079166,140.3338096365627,139.1055155206759,137.8041177987998,136.3673792906532,134.74739158952295,132.97616472256203,131.2658760600924,130.13335098250482,130.5267011157109,133.9346769359362
2026-07-17 06:20:00+00:00,960.735,2981103.1872057607,2981103.0609,2122205.4827274256,858897.5781725743,0.0,858897.7044783351,2981.1030609,2981.1031872057606,2981103.0609,184.19197257658192,6,1.180292925851802,0.00014733875201186283,False,0,none,0.011482137575987792,0.011482137575987792,0.010333923818389013,0.0,0.0011482137575987792,0.021,0.010666076181610988,0.021,212.97728715185747,256.794909707693,182.0,182.0,296.9950833298991,217.32800100059464,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46862720209816,True,1840878.2044686412,1840.8782044686411,B,0.0,52189779010.20672,14.497160836168533,9.673494223371582,296.9950833298991,133.40587440851172,210.47077795272997,137.90863099183827,133.8938516929807,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.502470994264838,-53.002494952105565,281327.27825878444,281339.79081066675,281327.27825878444,0.0,-52989.982400223234,12.512551882333355,0.0,157.4519885193815,144.5923469438539,143.35926405145236,142.17788042452608,140.98651965021332,139.77857631520013,138.52402864255632,137.1676956822487,135.64740162889188,133.94124045575256,132.15008210853446,130.61209710905374,130.03367661650566,131.61619797222565,145.32511192292975,143.89381385038885,142.7169384904509,141.52938363079235,140.33043827874152,139.10253367788553,137.80184970815617,136.36619418728893,134.74742804246426,132.97684693491198,131.26524285548396,130.12730248419854,130.50833392650262,133.8938516929807
2026-07-17 06:30:00+00:00,980.863,3043557.854105315,3043559.03722,2130650.722884332,912908.314335668,1.183114684652537,912907.1312209833,3043.55903722,3043.557854105315,3043559.03722,184.33627263156515,6,1.2579929554581781,0.00016110071232666723,False,0,none,0.011740838291183319,0.011740838291183319,0.010566754462064986,0.0,0.0011740838291183324,0.021,0.010433245537935015,0.021,214.56654322950982,258.5241051306859,182.0,182.0,296.96734407538895,219.10690737705252,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41891408408497,True,1840878.2044686412,1840.8782044686411,B,0.0,52331833290.39219,14.536620358442274,9.699824307247022,296.96734407538895,133.35628827693327,214.3262066067586,137.89949713801917,133.85247361483263,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.511309040030566,-53.028274594373634,289772.5184156906,289785.4082368246,289772.5184156906,0.0,-53015.38477323961,12.889821134027443,0.0,158.25703188288384,144.59126798948742,143.3547849794099,142.17355536641756,140.98236764342127,139.7746822379391,138.5206219484642,137.16512006331632,135.64595450693045,133.94083207092274,132.14969643354567,130.60910033609807,130.0230855016615,131.59001673764718,145.34619549702705,143.890245488264,142.71335117379937,141.52597659016797,140.32724764335808,139.09973745369405,137.7997791130144,136.3652277913423,134.74771073759493,132.97779592075398,131.2648613878599,130.12140843121432,130.4898779963513,133.85247361483263
2026-07-17 06:40:00+00:00,998.644,3098732.3787003392,3098732.4133599997,2138180.6356642833,960551.7776957164,0.034659660421311855,960551.7430360559,3098.7324133599996,3098.7323787003393,3098732.4133599997,184.45613256186076,6,1.3225329179250025,0.00017312717030320939,False,0,none,0.011969071152714601,0.011969071152714601,0.010772164037443141,0.0,0.0011969071152714596,0.021,0.01022783596255686,0.021,215.90413058274552,259.98735763173767,182.0,182.0,296.94429588499133,220.61176195862333,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37731019209983,True,1840878.2044686412,1840.8782044686411,B,0.0,52478389851.246315,14.577330514235088,9.72698889908295,296.94429588499133,133.30769713184048,218.0269942360922,137.8908162054013,133.81064061546235,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.520151493077758,-53.05471828315722,297302.4311956421,297315.6530400339,297302.4311956421,0.0,-53041.49643876546,13.221844391759078,0.0,159.0790683697027,144.59073122088185,143.35044409964502,142.16936682651223,140.9783531983728,139.77092751388236,138.51736002000143,137.16270127328607,135.64468380655524,133.9406225144098,132.1495203302158,130.6062842053793,130.0125629914828,131.56365063301243,145.36962590439492,143.8868472506593,142.70991944247908,141.52272664318278,140.32421561146202,139.09710386109444,137.79788115656936,136.364452273756,134.7482085432385,132.97897918414236,131.26470403740143,130.11565883370608,130.47136207330115,133.81064061546235
2026-07-17 06:50:00+00:00,1014.427,3147709.2318072026,3147706.11538,2144930.060483362,1002776.0548966378,0.0,1002779.1713238404,3147.70611538,3147.7092318072027,3147706.11538,184.5570119161558,6,1.3768525702377588,0.00018370488448505272,False,0,none,0.012171436150661016,0.012171436150661016,0.010954292535594915,0.0,0.0012171436150661009,0.021,0.010045707464405087,0.021,217.04238512349357,261.23870341653753,182.0,182.0,296.92490941440167,221.89834932618902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34206707482102,True,1840878.2044686412,1840.8782044686411,B,0.0,52628980024.474785,14.619161117909663,9.754901130145228,296.92490941440167,133.25995633339056,221.57592782250453,137.88256302968267,133.76843495139488,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.52899845135299,-53.081749651385195,304051.856014721,304065.37169883493,304051.856014721,0.0,-53068.233967271226,13.515684113968746,0.0,159.91603649434748,144.59074791879658,143.34622568528624,142.16529876117758,140.97446012541795,139.7672955834752,138.51422533955324,137.16041998082693,135.6435676848674,133.9405877653899,132.14953031736843,130.6036325731348,130.00211290262854,131.53714339930593,145.39550993735523,143.88360134556146,142.70662502748166,141.51961535103513,140.32132348152214,139.09461346897197,137.7961348322354,136.36384411799244,134.74889514489334,132.98036923358035,131.26474738237218,130.11004508324135,130.45281015507524,133.76843495139488
2026-07-17 07:00:00+00:00,1028.497,3191365.4474257184,3191364.48118,2151008.201734378,1040356.2794456221,0.0,1040357.2456913406,3191.36448118,3191.3654474257182,3191364.48118,184.64285781086787,6,1.4230772827750116,0.000193059810446981,False,0,none,0.012351669767659694,0.012351669767659694,0.011116502790893724,0.0,0.0012351669767659695,0.021,0.009883497209106277,0.021,218.02000094035188,262.3183337762656,182.0,182.0,296.908211620762,223.0081373759991,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31190807159234,True,1840878.2044686412,1840.8782044686411,B,0.0,52783200706.829544,14.66200019634154,9.78348628433014,296.908211620762,133.21295289016882,224.97653187450237,137.87471397342946,133.72592634660035,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.53785000196925,-53.10930369755725,310129.9972657366,310143.7742888226,310129.9972657366,0.0,-53095.52667447121,13.777023086040572,0.0,160.766175820419,144.59133383930796,143.34211639182615,142.16133752404278,140.97067465478312,139.76377236496782,138.51120301405228,137.15825975270778,135.64258757013488,133.94070738728118,132.1497063886504,130.60113162411838,129.99173832446118,131.51053199147674,145.42397036030218,143.8804927653707,142.703452346208,141.5166269848475,140.3185553022873,139.0922497071823,137.79452223016725,136.3633832754344,134.74974810263333,132.98194260648955,131.26497139001975,130.10455970840738,130.4342424627521,133.72592634660035
2026-07-17 07:10:00+00:00,1041.084,3230420.375297331,3230421.18696,2156503.9154487196,1073917.2715112804,0.8116626692935824,1073916.4598486114,3230.42118696,3230.420375297331,3230421.18696,184.7165885112328,6,1.4627784291253363,0.00020137136889031987,False,0,none,0.012512779045167302,0.012512779045167302,0.011261501140650573,0.0,0.0012512779045167292,0.021,0.009738498859349428,0.021,218.86638779196807,263.2569446306189,182.0,182.0,296.893843340433,223.97278072523608,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28587444318404,True,1840878.2044686412,1840.8782044686411,B,0.0,52940702144.92271,14.705750595811862,9.81267953405187,296.893843340433,133.1665994303697,228.2328432888259,137.86724680628362,133.6831744385255,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.546706222739038,-53.13732461872393,315625.7109800782,315639.7214406615,315625.7109800782,0.0,-53123.31415814062,14.010460583303939,0.0,161.6279690698056,144.59250886629442,143.338104802657,142.15747140332317,140.96698496944725,139.76034577597414,138.50828026798487,137.15620649376928,135.6417275297338,133.94096383579617,132.15003134334933,130.59876942653452,129.98144176836382,131.48384790269037,145.45514378564283,143.87750877542416,142.700387984193,141.5137480026688,140.31589734189996,139.0899983140662,137.7930279389499,136.36305249521726,134.75074810270152,132.98367909227042,131.2653587661331,130.09919616410662,130.41567618643566,133.6831744385255
2026-07-17 07:20:00+00:00,1052.382,3265474.9767540586,3265478.2030800004,2161490.6734717973,1103987.529608203,3.2263259417377412,1103984.3032822614,3265.47820308,3265.474976754059,3265478.2030800004,184.78042206862128,6,1.4971503446422219,0.00020878638513293496,False,0,none,0.012657290068921476,0.012657290068921476,0.01139156106202933,0.0,0.0012657290068921467,0.021,0.009608438937970672,0.021,219.6042695465698,264.0783923061938,182.0,182.0,296.88135444287275,224.8168697202936,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2632321378377,True,1840878.2044686412,1840.8782044686411,B,0.0,53101178699.68819,14.750327416580053,9.842424228414474,296.88135444287275,133.1208255770135,231.34923707386648,137.86014061352608,133.64023061102077,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.555567183433924,-53.16576416932126,320612.469003156,320626.68877845467,320612.469003156,0.0,-53151.54439402261,14.21977529864671,0.0,162.50009838966318,144.59429661558136,143.33418108788408,142.15369027490092,140.96338085490166,139.75700537478414,138.5054460633625,137.15424802720912,135.640973796449,133.94134194020194,132.1504902842334,130.59653559720724,129.97122527745196,131.45711815422075,145.4891785240226,143.8746385321518,142.69742030522056,141.51096665600215,140.313337688524,139.08784692092686,137.79163859574672,136.36283682043725,134.75187839480157,132.9855611476716,131.2658944644304,130.09394866995692,130.39712604056854,133.64023061102077
2026-07-17 07:30:00+00:00,1062.55,3297028.417661813,3297028.897,2166029.6414417904,1130999.2555582095,0.4793381867930293,1130998.7762200227,3297.0288969999997,3297.028417661813,3297028.897,184.83607229196576,6,1.5271158495200154,0.0002154250258218325,False,0,none,0.012787271408614312,0.012787271408614312,0.011508544267752881,0.0,0.0012787271408614305,0.021,0.00949145573224712,0.021,220.25146057309735,264.80145651989545,182.0,182.0,296.87060160398073,225.55975437102785,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24341083777014,True,1840878.2044686412,1840.8782044686411,B,0.0,53264361458.513695,14.795655960698248,9.872670523853735,296.87060160398073,133.07557590277992,234.33030527436068,137.85337568929722,133.5971394456334,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.564432946827027,-53.194580358616555,325151.43697314913,325165.84506779676,325151.43697314913,0.0,-53180.17226396891,14.408094647646067,0.0,163.38141071691715,144.59672406538172,143.3303367325294,142.14998532576948,140.95985341994881,139.75374207446524,138.50269079688658,137.1523737601972,135.64031439109152,133.9418284899105,132.15107021690196,130.59442103341064,129.96109051091187,131.43036607965462,145.526232729358,143.87187278288536,142.6945391416955,141.50827267730003,140.3108659331697,139.08578472207262,137.79034252914414,136.36272318820897,134.75312434533313,132.9875734324018,131.2665652963106,130.0888120804425,130.3786047011531,133.5971394456334
2026-07-17 07:40:00+00:00,1071.721,3325487.5316608516,3325485.95974,2170171.6505787997,1155314.3091612002,0.0,1155315.8810820517,3325.48595974,3325.4875316608513,3325485.95974,184.88488272120892,6,1.5533983883432825,0.00022138676088250854,False,0,none,0.012904450512030255,0.012904450512030255,0.011614005460827229,0.0,0.0012904450512030256,0.021,0.009385994539172772,0.021,220.8217365005053,265.4407319560603,182.0,182.0,296.8611445274571,226.2164684784018,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22597140723454,True,1840878.2044686412,1840.8782044686411,B,0.0,53430012031.166,14.841670008657223,9.903374234197802,296.8611445274571,133.0308062085011,237.18075052253585,137.84693343871973,133.55393989672518,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.573303569552698,-53.22373635401553,329293.4461101587,329308.0241078582,329293.4461101587,0.0,-53209.15835631604,14.57799769948906,0.0,164.27088859515248,144.59982121987704,143.32656431480387,142.14634882820175,140.95639486871818,139.7505479094685,138.5000060528375,137.1505744111368,135.63973881470642,133.94241189707594,132.15175972212293,130.59241769196186,129.95103880933934,131.40361195740832,145.56647272239465,143.8692036213209,142.6917355415888,141.5056570245481,140.30847291049523,139.08380220526786,137.7891294675177,136.36270010318557,134.75447307260188,132.98970242949852,131.2673596106977,130.08378177550907,130.36012315897912,133.55393989672518
2026-07-17 07:50:00+00:00,1080.008,3351201.7967673177,3351200.02352,2173959.454518997,1177240.5690010027,0.0,1177242.3422483206,3351.20002352,3351.201796767318,3351200.02352,184.92789229900418,6,1.5765573917714732,0.0002267523792827391,False,0,none,0.013010288050352438,0.013010288050352438,0.011709259245317193,0.0,0.0013010288050352443,0.021,0.009290740754682808,0.021,221.3262912395256,266.0081263283341,182.0,182.0,296.85275094385963,226.79927400555684,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2105595813103,True,1840878.2044686412,1840.8782044686411,B,0.0,53597917700.39981,14.88831047233328,9.934495931821525,296.85275094385963,132.98648074352147,239.9053207008884,137.84079629489744,133.5106662059844,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.582179102825028,-53.253199633994726,333081.25005035585,333095.98169034545,333081.25005035585,0.0,-53238.46799400513,14.731639989600808,0.0,165.16762766831815,144.60362082605636,143.3228573339973,142.14277396403693,140.95299832327672,139.74741585402845,138.49738441079901,137.1488417974429,135.63923780907302,133.94308193405604,132.15254870088287,130.59051841736434,129.9410712450597,131.3768735030024,145.61007154227386,143.866624298389,142.68900157142815,141.5031116824119,140.30615049700913,139.08189094188046,137.78799031198938,136.36275738338787,134.7559131628159,132.99193614974945,131.268267044723,130.078853575255,130.34169099257736,133.5106662059844
2026-07-17 08:00:00+00:00,1087.506,3374462.760658014,3374465.86764,2177429.2825161535,1197036.5851238463,3.1069819857366383,1197033.4781418606,3374.46586764,3374.4627606580143,3374465.86764,184.9659452576807,6,1.5970474464434403,0.00023159040974727978,False,0,none,0.013106012515773391,0.013106012515773391,0.011795411264196053,0.0,0.0013106012515773386,0.021,0.009204588735803949,0.021,221.7740839392798,266.51320800829706,182.0,182.0,296.84516291776254,227.31802166549065,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19689300628607,True,1840878.2044686412,1840.8782044686411,B,0.0,53767887504.947105,14.935524306929752,9.966000221619616,296.84516291776254,132.942570837709,242.5087552944118,137.83494763910593,133.46734864723328,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.591059593042258,-53.282941303381236,336551.07804751233,336565.9488822056,336551.07804751233,0.0,-53268.070468687976,14.870834693261713,0.0,166.07081852657376,144.60815812507852,143.31921006981884,142.13925468079984,140.94965767837442,139.74433967347522,138.49481928825853,137.14716866184696,135.63880316069046,133.94382951848698,132.153428165503,130.58871680059113,129.93118866233957,131.35016627007056,145.65720764009768,143.86412906940447,142.6863301553617,141.50062949978687,140.3038914462226,139.08004341547257,137.78691695100392,136.3628859526431,134.7574344381422,132.99426389020059,131.2692783197945,130.07402366955824,130.32331659026508,133.46734864723328
2026-07-17 08:10:00+00:00,1094.296,3395537.204595998,3395534.83024,2180612.384018222,1214922.4462217782,0.0,1214924.820577776,3395.5348302400002,3395.537204595998,3395534.83024,184.9997172863261,6,1.6152323849448464,0.00023595795584782295,False,0,none,0.013192668763408723,0.013192668763408723,0.01187340188706785,0.0,0.0013192668763408726,0.021,0.009126598112932151,0.021,222.17297931046457,266.96438732142485,182.0,182.0,296.83872002005717,227.78136661839733,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1847268367826,True,1840878.2044686412,1840.8782044686411,B,0.0,53939749249.610756,14.983263680447433,9.997855186820699,296.83872002005717,132.89905333026184,244.99576772005764,137.8293717298006,133.42401413543004,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.599945082306194,-53.31293558361163,339734.1795495806,339749.1766896958,339734.1795495806,0.0,-53297.938443496416,14.997140115214279,0.0,166.97973333882592,144.61347061757317,143.315617467137,142.13578557348697,140.94636748210124,139.74131380208576,138.49230481132835,137.1455485297631,135.63842753982277,133.94464653674638,132.15439006789902,130.5870070625841,129.9213917093561,131.32350397785748,145.70806367556142,143.86171306888008,142.68371494296906,141.49820405635518,140.3016892532447,139.07825288103064,137.78590210808326,136.36307767018533,134.75902776626714,132.99667603576154,131.27038507377242,130.0692885594332,130.30500733093598,133.42401413543004
2026-07-17 08:20:00+00:00,1100.449,3414627.3148363447,3414627.22006,2183535.557791182,1231091.6622688184,0.0,1231091.7570451626,3414.62722006,3414.627314836345,3414627.22006,185.0298015326963,6,1.6314315945287774,0.00023990737290827645,False,0,none,0.013271176098032368,0.013271176098032368,0.011944058488229131,0.0,0.0013271176098032366,0.021,0.00905594151177087,0.021,222.52865167500153,267.36779387367574,182.0,182.0,296.83275900711203,228.19561721625496,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17388231899704,True,1840878.2044686412,1840.8782044686411,B,0.0,54113346833.130295,15.031485231425082,10.030031893701162,296.83275900711203,132.8559086662133,247.3709814485732,137.8240536504751,133.3806866908437,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.608835608861138,-53.34315932967398,342657.35332254093,342672.4651955721,342657.35332254093,0.0,-53328.04745664279,15.111873031193682,0.0,167.89371294264183,144.61959787833194,143.31207504981134,142.1323617955976,140.94312284606136,139.7383332511135,138.4898357173469,137.14397560176192,135.6381043791475,133.94552571097304,132.15542717057764,130.5853839676092,129.9116808646324,131.29689876204714,145.76282549437755,143.85937221882324,142.6811502095971,141.4958295619636,140.29953805266612,139.07651325875926,137.78493922689944,136.36332520197712,134.76068491661647,132.9991639096128,131.27157973492075,130.0646450142439,130.28676972329714,133.3806866908437
2026-07-17 08:30:00+00:00,1106.024,3431929.047901375,3431926.110559999,2186221.806625566,1245704.303934433,0.0,1245707.2412758092,3431.926110559999,3431.9290479013753,3431926.110559999,185.05662594785565,6,1.6458755103838314,0.00024347750070004802,False,0,none,0.013342290587548005,0.013342290587548005,0.012008061528793204,0.0,0.0013342290587548006,0.021,0.008991938471206797,0.021,222.84650443723535,267.72923735332705,182.0,182.0,296.8275860217203,228.5667499330636,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16419265994438,True,1840878.2044686412,1840.8782044686411,B,0.0,54288537969.12954,15.080149435869316,10.062503969157605,296.8275860217203,132.8131217701678,249.63893693660225,137.81897924138462,133.3373878663268,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.617731207470033,-53.373591653359846,345343.6021569247,345358.81831876765,345343.6021569247,0.0,-53358.3754915169,15.21616184294544,0.0,168.812156966594,144.62658135482906,143.30857883934019,142.12897897515575,140.93991936058944,139.7353935220252,138.4874072630811,137.14244465232485,135.63782775951583,133.9464604737145,132.15653292451796,130.58384273999474,129.90205645857387,131.27036140520042,145.821681108588,143.8571031430587,142.67863076325406,141.4935007626131,140.29743252317212,139.07481903492874,137.78402236405842,136.36362190072046,134.76239842623738,133.001719633411,131.27285540347378,130.06009002986607,130.26860953221325,133.3373878663268
2026-07-17 08:40:00+00:00,1111.072,3447588.5563413408,3447589.7516799993,2188690.857752189,1258898.8939278102,1.1953386585228145,1258897.6985891517,3447.589751679999,3447.588556341341,3447589.7516799993,185.0805980505654,6,1.6587835656890775,0.00024670623178820773,False,0,none,0.013406672741618317,0.013406672741618317,0.012066005467456486,0.0,0.0013406672741618306,0.021,0.008933994532543515,0.021,223.13041154309602,268.0529258935223,182.0,182.0,296.8227610368102,228.89909413944665,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15553661686565,True,1840878.2044686412,1840.8782044686411,B,0.0,54465192219.53194,15.129220060981094,10.095247236195917,296.8227610368102,132.77068034200445,251.8040533399874,137.81413504701348,133.294137102719,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.626631909732103,-53.40421357241187,347812.6532835478,347827.9642430738,347812.6532835478,0.0,-53388.90261288587,15.31095952600299,0.0,169.73451457412594,144.6344641727192,143.30512528705452,142.12563314444478,140.93675302381172,139.73249053392433,138.48501514797405,137.1409509452289,135.637592314486,133.94744486310773,132.15770136684966,130.58237899387538,129.89251869014302,131.24390152712868,145.88481969921614,143.85490309580746,142.67615186620907,141.4912128612836,140.29536780722034,139.07316517842017,137.7831460989138,136.36396170496587,134.76416148699568,133.0043360095344,131.27420575142347,130.05562079214107,130.25053188247725,133.294137102719
2026-07-17 08:50:00+00:00,1115.638,3461757.0149190244,3461757.7757199993,2190960.0530132707,1270797.7227067286,0.7608009749092162,1270796.961905754,3461.7577757199992,3461.7570149190246,3461757.7757199993,185.10201000953,6,1.670313082054605,0.0002496220223671512,False,0,none,0.013464897015938511,0.013464897015938511,0.01211840731434466,0.0,0.00134648970159385,0.021,0.00888159268565534,0.021,223.38429244858153,268.34309592848905,182.0,182.0,296.8185717575536,229.19700629976336,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14779415440282,True,1840878.2044686412,1840.8782044686411,B,0.0,54643189562.253685,15.17866376729269,10.128239448449921,296.8185717575536,132.7285743021093,253.87064003292542,137.8095082713455,133.25095200359027,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.635537744361717,-53.43500777768567,350081.84854462935,350097.2456472662,350081.84854462935,0.0,-53419.61067504878,15.39710263688903,0.0,170.66027841813943,144.64329096564535,143.30171122274393,142.12232068627378,140.93362018739035,139.72962056802123,138.4826554553799,137.1394901687204,135.63739315717774,133.94847344264915,132.15892704277718,130.58098868015247,129.88306764116174,131.21752773327884,145.95243073691947,143.8527699089855,142.673709175196,141.48896145753193,140.2933394497527,139.0715470770154,137.7823054646725,136.36433906200787,134.76596785939225,133.00700643125788,131.2756249464369,130.05123465004277,130.23254134009693,133.25095200359027
2026-07-17 09:00:00+00:00,1119.76,3474547.2983671483,3474548.0944,2193044.579037448,1281503.515362552,0.796032851561904,1281502.7193297003,3474.5480943999996,3474.5472983671484,3474548.0944,185.1211574257726,6,1.680623229262153,0.0002522536608551753,False,0,none,0.013517456269949208,0.013517456269949208,0.012165710642954287,0.0,0.001351745626994921,0.021,0.008834289357045715,0.021,223.61099379977455,268.6028517099723,182.0,182.0,296.81481093328387,229.46367890490325,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1408770295691,True,1840878.2044686412,1840.8782044686411,B,0.0,54822419097.14062,15.228449749205726,10.16146005032385,296.81481093328387,132.68679567165648,255.84287398984634,137.80508673288006,133.2078485764335,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.644448737428965,-53.4659584034864,352166.37456880667,352181.84988170705,352166.37456880667,0.0,-53450.48309058603,15.47531290036568,0.0,171.5889786395939,144.65310770328904,143.29833380915713,142.11903828623105,140.93051750831148,139.72678021829844,138.48032460037666,137.13805837797003,135.63722581535043,133.94954122994918,132.16020493612777,130.57966803902133,129.87370328821206,131.19124774507114,146.02470313136874,143.8507019460986,142.67129868859575,141.48674249412846,140.291343344053,139.069960481128,137.78149588756511,136.36474885981914,134.76781179647156,133.00972480338555,131.27710758447822,130.04692909152516,130.21464198321178,133.2078485764335
2026-07-17 09:10:00+00:00,1123.471,3486064.214815013,3486063.1047399994,2194957.5162189985,1291105.588521001,0.0,1291106.6985960146,3486.0631047399993,3486.064214815013,3486063.1047399994,185.13825499018276,6,1.6898296100983998,0.00025462288921196743,False,0,none,0.013564773080496258,0.013564773080496258,0.012208295772446632,0.0,0.0013564773080496258,0.021,0.00879170422755337,0.021,223.8131087070285,268.8350157642973,182.0,182.0,296.81150796810743,229.7020140327461,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13470568734618,True,1840878.2044686412,1840.8782044686411,B,0.0,55002777781.42497,15.278549383729159,10.194889942606366,296.81150796810743,132.64533825764266,257.7247998483891,137.80085882214343,133.16484144449862,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.653364912564971,-53.497050816043945,354079.31175035716,354094.8579566359,354079.31175035716,0.0,-53481.504609765194,15.546206278748286,0.0,172.52017734954097,144.663961514481,143.2949905015804,142.1157828901507,140.9274419059367,139.7239663475776,138.4780192833212,137.13665194389057,135.63708617367,133.95064363332435,132.16153040737385,130.57841355720572,129.8644255121251,131.16506851394504,146.10182438554193,143.8486980613633,142.66891669945667,141.48455220958087,140.28937568358586,139.0684014537734,137.78071313279568,136.36518636659542,134.769687976219,133.0124854716302,131.27864862958089,130.04270172123438,130.19683746356995,133.16484144449862
2026-07-17 09:20:00+00:00,1126.801,3496394.6169672064,3496395.8949399996,2196710.406682946,1299685.4882570538,1.2779727932065725,1299684.2102842608,3496.3958949399994,3496.3946169672063,3496395.8949399996,185.15349827226663,6,1.6980375312204785,0.0002567500570111042,False,0,none,0.013607232487873568,0.013607232487873568,0.012246509239086212,0.0,0.0013607232487873565,0.021,0.00875349076091379,0.021,223.99267958890565,269.0418324441291,182.0,182.0,296.80844203521303,229.9143192709655,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12921688997204,True,1840878.2044686412,1840.8782044686411,B,0.0,55184169506.07295,15.328935973909154,10.2285113112695,296.80844203521303,132.60419671108394,259.52031911341925,137.79681347250778,133.12194400265037,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.66228629114041,-53.528271452632325,355832.20221430436,355847.81253259856,355832.20221430436,0.0,-53512.66113433812,15.610318294202443,0.0,173.45346442695595,144.6759005354782,143.29167901944038,142.11255167365883,140.92439053124397,139.72117605602983,138.47573645651346,137.13526751635416,135.63697043220935,133.95177640631147,132.16289914944997,130.57722193812384,129.85523410656722,131.13899630628586,146.18397986057178,143.8467575719806,142.66655976173888,141.48238710400224,140.28743292736067,139.06686633455723,137.7799532655899,136.36564718715445,134.77159145282974,133.0152831718479,131.28024337091222,130.03855024552433,130.17913105282338,133.12194400265037
2026-07-17 09:30:00+00:00,1129.775,3505626.279263081,3505624.0385,2198313.5872695534,1307310.4512304463,0.0,1307312.6919935276,3505.6240384999996,3505.626279263081,3505624.0385,185.16704130896633,6,1.7053299355972626,0.00025865145328409465,False,0,none,0.013645154240374295,0.013645154240374295,0.012280638816336866,0.0,0.0013645154240374286,0.021,0.008719361183663135,0.021,224.15183106232874,269.22561074596473,182.0,182.0,296.8058819602852,230.10296780570383,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12434644500635,True,1840878.2044686412,1840.8782044686411,B,0.0,55366504372.00496,15.379584547779155,10.262307493314408,296.8058819602852,132.56336719499143,261.2332057956822,137.79294012191113,133.079168568547,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.671212892425272,-53.55960770916941,357435.38280091225,357451.05092918075,357435.38280091225,0.0,-53543.939580900886,15.668128268524015,0.0,174.38845472608847,144.6889737439711,143.28839731769904,142.10934201165261,140.9213607360022,139.71840664963787,138.47347329084843,137.1339019874377,135.63687506499429,133.95293560216197,132.1643071433285,130.57609007135213,129.84612878515404,131.1130367857572,146.27135204272008,143.84488023018514,142.6642246570361,141.48024390545663,140.28551176578733,139.0653517041963,137.77921261285056,136.3661272200372,134.77351760874515,133.0181129799755,131.2818873801865,130.0344724569663,130.16152568672618,133.079168568547
2026-07-17 09:40:00+00:00,1132.413,3513806.116642924,3513809.59422,2199775.554521586,1314034.039698414,3.477577075827867,1314030.5621213382,3513.80959422,3513.806116642924,3513809.59422,185.17904433653322,6,1.7117931042871248,0.00026034343670558804,False,0,none,0.013678799595510525,0.013678799595510525,0.012310919635959473,0.0,0.0013678799595510521,0.021,0.008689080364040529,0.021,224.29161637849862,269.3875290271152,182.0,182.0,296.80335456734304,230.26917161770302,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12006072755412,True,1840878.2044686412,1840.8782044686411,B,0.0,55549697585.402016,15.43047155150056,10.296262772013916,296.80335456734304,132.5228473817716,262.8670799422171,137.78922867195269,133.0365265393759,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.68014473371525,-53.59104773986478,358897.35005294473,358913.07006829244,358897.35005294473,0.0,-53575.32772451709,15.720015347687877,0.0,175.32478282978119,144.7032307596145,143.28514355532155,142.10615144510427,140.9183500392507,139.71565560594516,138.47122713968574,137.13255245169861,135.63679677522248,133.9541175245213,132.1657506093624,130.57501499796297,129.83710918583805,131.08719509669206,146.36411970373396,143.84306619077202,142.66190835828687,141.47811953326286,140.28360908346966,139.0638543459278,137.77848772155335,136.36662261103967,134.77546210264595,133.0209702574297,131.28357646440188,130.03046621509478,130.14402400854732,133.0365265393759
2026-07-17 09:50:00+00:00,1134.736,3521017.1857614927,3521017.72384,2201104.3094334593,1319913.4144065408,0.5380785074084997,1319912.8763280336,3521.01772384,3521.017185761493,3521017.72384,185.18958679000443,6,1.7174698100023988,0.00026183580894671016,False,0,none,0.0137084306852523,0.0137084306852523,0.012337587616727071,0.0,0.001370843068525229,0.021,0.00866241238327293,0.021,224.4139783876368,269.5296936955369,182.0,182.0,296.8013659619388,230.41509482553715,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11630202448478,True,1840878.2044686412,1840.8782044686411,B,0.0,55733669159.93072,15.481574766647421,10.330362321719232,296.8013659619388,132.48263475726387,264.4254428707106,137.78566947312174,132.99402847388936,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.689081830453157,-53.622580427431586,360226.1049648178,360241.8713086012,360226.1049648178,0.0,-53606.814083648205,15.76634378338349,0.0,176.262102470707,144.718721699285,143.28191608120486,142.10297766531497,140.91535611138454,139.71292055775103,138.46899552156952,137.13121618708863,135.63673247373444,133.95531870388353,132.16722598454743,130.57399389547325,129.82817487615515,131.06147590942663,146.46245725555684,143.8413159975298,142.6596080122,141.47601108018566,140.28172194112923,139.062371226707,137.77777533839983,136.36712973043083,134.7774208439979,133.02385062462383,131.2853066435213,130.02652943881208,130.12662839365774,132.99402847388936
2026-07-17 10:00:00+00:00,1136.758,3527291.8534741593,3527291.86852,2202306.7035500286,1324985.1649699714,0.015045840758830309,1324985.1499241309,3527.29186852,3527.2918534741593,3527291.86852,185.19881519698828,6,1.7224389522244792,0.000263143282097731,False,0,none,0.013734235713211746,0.013734235713211746,0.012360812141890571,0.0,0.0013734235713211747,0.021,0.00863918785810943,0.021,224.5196410204824,269.65291865886667,182.0,182.0,296.79956502728555,230.54157445003682,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11304722159824,True,1840878.2044686412,1840.8782044686411,B,0.0,55918343226.67574,15.53287311852104,10.364592079954368,296.79956502728555,132.44272850689154,265.9116509700727,137.78225328415434,132.9516842043483,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.698024196328477,-53.65419525192399,361428.4990813872,361444.30649363337,361428.4990813872,0.0,-53638.3878396778,15.807412246183958,0.0,177.20008317434477,144.73549698687378,143.2787134116351,142.09981848998493,140.91237674998328,139.7101992684047,138.4667760941549,137.12989062627955,135.63667924669593,133.956535862033,132.16872988752712,130.57302405309596,129.81932535686488,131.0358834811862,146.56653402978344,143.83963056032843,142.65732091375708,141.4739157866281,140.27984754943216,139.0608994700439,137.77707238051008,136.367645140204,134.77938995641372,133.0267499225761,131.28707411742351,130.0226600933746,130.10934098110732,132.9516842043483
2026-07-17 10:10:00+00:00,1138.494,3532681.550948301,3532678.57236,2203388.5899132034,1329289.9824467967,0.0,1329292.9610350975,3532.67857236,3532.681550948301,3532678.57236,185.20678415553803,6,1.7267299299050762,0.00026427280335328436,False,0,none,0.013756401808573628,0.013756401808573628,0.012380761627716265,0.0,0.001375640180857363,0.021,0.008619238372283736,0.021,224.6097459772513,269.75845406933405,182.0,182.0,296.7980830274065,230.64989497302466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1102619878065,True,1840878.2044686412,1840.8782044686411,B,0.0,56103647434.70709,15.58434650964086,10.398938636309916,296.7980830274065,132.40312779590033,267.32893145253576,137.77897125387858,132.90950291740006,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.706971843361703,-53.68588219936992,362510.3854445623,362526.2289182852,362510.3854445623,0.0,-53670.03872564697,15.843473722954514,0.0,178.13840796631237,144.75360717668983,143.27553421456255,142.09667184624973,140.90940986267137,139.7074896142835,138.46456663571314,137.12857333631834,135.63663433267143,133.9577658868341,132.1702590938139,130.57210285428422,129.81056006471292,131.01042169958296,146.67651357888502,143.83801113791415,142.65504448751486,141.47183102168734,140.27798324977857,139.05943633607606,137.77637591393903,136.36816557008257,134.78136575080424,133.02966418472894,131.2888752415181,130.01885618046802,130.09216369603408,132.90950291740006
2026-07-17 10:20:00+00:00,1139.955,3537208.563873252,3537211.9676999995,2204354.9222407686,1332857.045459231,3.4038267475552857,1332853.6416324836,3537.2119676999996,3537.208563873252,3537211.9676999995,185.21357977141736,6,1.7303891076862499,0.00026523355722355216,False,0,none,0.013775072915246862,0.013775072915246862,0.012397565623722176,0.0,0.0013775072915246864,0.021,0.008602434376277826,0.021,224.68472782405303,269.8468002399913,182.0,182.0,296.7965605501903,230.74057097699782,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1079320530434,True,1840878.2044686412,1840.8782044686411,B,0.0,56289512411.21156,15.63597566978099,10.433389132377192,296.7965605501903,132.36383268666333,268.6803690825082,137.77581489275727,132.8674932272083,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.715924781972255,-53.71763166331488,363476.71777212713,363492.5925040996,363476.71777212713,0.0,-53701.75693134242,15.87473197246436,0.0,179.07677087162529,144.77310277052402,143.27237729492975,142.093535754991,140.9064534512634,139.7047895685828,138.46236502801986,137.1272619998079,135.6365951014223,133.9590058089255,132.1718105128952,130.57122776062403,129.80187837502797,130.98509412284673,146.79255302336858,143.83645932180812,142.65277627094454,141.46975426626625,140.27612649717352,139.05797920379055,137.77568313449635,136.36868789609065,134.78334470140834,133.0325896118347,131.29070650512546,130.0151157296829,130.07509827028048,132.8674932272083
2026-07-17 10:30:00+00:00,1141.15,3540922.5997170573,3540919.981,2205210.221090144,1335709.7599098561,0.0,1335712.3786269133,3540.919981,3540.9225997170574,3540919.981,185.21923481912015,6,1.7334341333723842,0.00026602963976372733,False,0,none,0.013790361204392951,0.013790361204392951,0.012411325083953657,0.0,0.001379036120439294,0.021,0.008588674916046344,0.021,224.7458135938119,269.91926883322037,182.0,182.0,296.79562094940536,230.81494956357702,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10602197652705,True,1840878.2044686412,1840.8782044686411,B,0.0,56475871501.35863,15.687742083710729,10.467931213531777,296.79562094940536,132.32484399334425,269.9689445980917,137.77277604443103,132.8256632588892,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.724883021042725,-53.74943442281012,364332.0166215028,364347.9180012504,364332.0166215028,0.0,-53733.53304306249,15.901379747629107,0.0,180.01487667659083,144.7940340009053,143.2692415763342,142.09040831186056,140.90350559259792,139.70209718175357,138.4601692357695,137.12595439233567,135.63655902849305,133.9602527736622,132.1733811602923,130.57039629127803,129.79327960238302,130.9599040239457,146.91480228899775,143.83497701428703,142.65051389402103,141.46768309240352,140.2742748392799,139.05652554933704,137.77499134442806,136.36920911455869,134.7853234166778,133.03552254121092,131.29256450439658,130.01143678630442,130.0581462640318,132.8256632588892
2026-07-17 10:40:00+00:00,1142.088,3543831.2388262413,3543830.5387199996,2205958.3666014317,1337872.1721185679,0.0,1337872.8722248096,3543.83053872,3543.831238826241,3543830.5387199996,185.22384184010835,6,1.735914836981408,0.0002666708346907246,False,0,none,0.013802388128785724,0.013802388128785724,0.012422149315907152,0.0,0.0013802388128785724,0.021,0.00857785068409285,0.021,224.79303370339343,269.9759351497845,182.0,182.0,296.7946582428698,230.87310868174592,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1045291099217,True,1840878.2044686412,1840.8782044686411,B,0.0,56662660383.84472,15.73962788440131,10.502552957673783,296.7946582428698,132.28616217214363,271.19749675496166,137.76984687624918,132.7840206810053,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.73384656796869,-53.78128155579875,365080.1621327904,365096.0856992848,365080.1621327904,0.0,-53765.35798930441,15.923566494340776,0.0,180.95243866285708,144.81645066726404,143.26612609515772,142.0872876808033,140.90056443197926,139.69941057477834,138.4579772994459,137.1246483746039,135.63652368635078,133.96150403145674,132.1749681482824,130.56960601692916,129.78476300294068,130.9348544094313,147.04340354629016,143.83356641954475,142.64825507220135,141.46561515611978,140.27242590915478,139.05507293847245,137.77429794424486,136.3697263329817,134.78729862907014,133.0384594361199,131.29444593334281,130.00781740819014,130.04130907548193,132.7840206810053
2026-07-17 10:50:00+00:00,1142.774,3545958.586800087,3545959.1555599994,2206602.284322126,1339356.8712378736,0.5687599126249552,1339356.3024779612,3545.9591555599995,3545.958586800087,3545959.1555599994,185.22740312838818,6,1.7378324537474725,0.0002671579125707209,False,0,none,0.013811213550102234,0.013811213550102234,0.01243009219509201,0.0,0.0013811213550102234,0.021,0.00856990780490799,0.021,224.8269683343251,270.0174204863304,182.0,182.0,296.79392022184277,230.9156865044314,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10343657621237,True,1840878.2044686412,1840.8782044686411,B,0.0,56849816497.982346,15.791615693883985,10.537242769037517,296.79392022184277,132.2477890258672,272.36875051088174,137.76701984449002,132.74257277706965,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.742815428695204,-53.813164359081256,365724.0798534844,365740.02125512564,365724.0798534844,0.0,-53797.22295744001,15.9414016412411,0.0,181.88917670171986,144.8404019062434,143.26302998369405,142.08417207713902,140.8976281660886,139.69672792173367,138.45578731698592,137.123341872344,135.6364867217832,133.9627569128114,132.17656866097164,130.5688545412768,129.77632777457328,130.90994805779346,147.17849050027658,143.832230021661,142.64599758880308,141.46354817957064,140.2705774071631,139.05361900783936,137.77360041259848,136.37023674759368,134.7892671699322,133.04139685923403,131.2963475604247,130.00425565511006,130.02458795925017,132.74257277706965
