timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 11:00:00+00:00,1143.212,3547317.565642859,3547318.2432799996,2207144.4766040426,1340173.766675957,0.6776371407322586,1340173.0890388163,3547.3182432799995,3547.317565642859,3547318.2432799996,185.22996244060678,6,1.7392105449421251,0.0002674953722418671,False,0,none,0.013816891707788981,0.013816891707788981,0.012435202537010083,0.0,0.0013816891707788981,0.021,0.008564797462989918,0.021,224.84791311247403,270.0440497753379,182.0,182.0,296.79341296484506,230.94301688179223,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10273545733176,True,1840878.2044686412,1840.8782044686411,B,0.0,57037278789.66427,15.843688552684519,10.571989331105359,296.79341296484506,132.20972656323244,273.4853174694141,137.7642876745518,132.7013265065798,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.751789607746089,-53.84507430531183,366266.2721354014,366282.2271085167,366266.2721354014,0.0,-53829.11933219654,15.954973115294706,0.0,182.82481640898064,144.8659359486551,143.25995245485362,142.0810597526545,140.89469502792824,139.69404743444383,138.4535974276766,137.12203285871723,135.63644583610878,133.9640088064016,132.17817993222107,130.56813948418932,129.76797305564293,130.88518755084382,147.32018759869487,143.8309705614415,142.64373927886794,141.46147993470882,140.2687270844329,139.05216144787738,137.7728962879723,136.37073762300972,134.79122594667646,133.04433144835278,131.29826620668575,130.00074957770582,130.00798404060197,132.7013265065798
2026-07-17 11:10:00+00:00,1143.405,3547917.7438868466,3547917.1107,2207586.9440496396,1340330.1666503605,0.0,1340330.799837207,3547.9171107,3547.9177438868464,3547917.1107,185.23154207253918,6,1.740061115982627,0.00026768565944443497,False,0,none,0.013819461758318784,0.013819461758318784,0.012437515582486906,0.0,0.0013819461758318788,0.021,0.008562484417513096,0.021,224.85607499381172,270.0560507703875,182.0,182.0,296.79313955800046,230.95533379100885,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.102419529409,True,1840878.2044686412,1840.8782044686411,B,0.0,57224987410.22332,15.895829836173144,10.606781550790748,296.79313955800046,132.1719770302732,274.5496977891212,137.7616433440811,132.6602885383118,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.76076910824495,-53.877002993180106,366708.7395809985,366724.70392493263,366708.7395809985,0.0,-53861.03864924598,15.964343934123463,0.0,183.75908801189001,144.89309990168505,143.25689279336714,142.0779489874535,140.89176327858306,139.69136735407147,138.451405803315,137.1207193446419,135.63639877431223,133.96525714709875,132.1797992337097,130.56745847285325,129.75969792503665,130.86057529201295,147.4686093832261,143.82979101979532,142.64147802064397,141.459408234645,140.2668727340994,139.0506979937682,137.7721831589658,136.37122628141898,134.79317193068255,133.0472599035888,131.30019873434014,129.99729721201203,129.9914983236389,132.6602885383118
2026-07-17 11:20:00+00:00,1143.354,3547758.109292077,3547758.86076,2207931.010891906,1339827.849868094,0.751467923168093,1339827.098400171,3547.75886076,3547.758109292077,3547758.86076,185.23215763257508,6,1.7403925713865647,0.0002677302755419459,False,0,none,0.013818937888661193,0.013818937888661193,0.012437044099795075,0.0,0.0013818937888661186,0.021,0.008562955900204927,0.021,224.85141307980746,270.0533843714231,182.0,182.0,296.7929784101949,230.95259720415947,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1024897203501,True,1840878.2044686412,1840.8782044686411,B,0.0,57412883310.555855,15.948023141821071,10.64160848320804,296.7929784101949,132.13454319900217,275.5642789805102,137.75908006135705,132.6194652934015,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.769753931924656,-53.90894207823367,367052.80642326485,367068.77596579166,367052.80642326485,0.0,-53892.97253570688,15.969542526792793,0.0,184.6917247197463,144.92193950300762,143.25385034358496,142.07483807894405,140.888831196097,139.6886859397776,138.44921063631236,137.11939936580328,135.6363433104532,133.96649939982518,132.18142385867966,130.56680912935215,129.75150140123733,130.8361135292587,147.6238597861367,143.82869459557125,142.6392117241204,141.45733092204634,140.26501217955447,139.04922641329844,137.77145865129364,136.37170008813663,134.79510214110766,133.05017897014915,131.30214203126488,129.99389657160302,129.97513170132606,132.6194652934015
2026-07-17 11:30:00+00:00,1143.06,3546846.0243255286,3546846.596399999,2208177.7406400554,1338668.8557599438,0.5720744705758989,1338668.2836854733,3546.8465963999993,3546.8460243255286,3546846.596399999,185.2318060361927,6,1.7402032502575935,0.0002676291362427776,False,0,none,0.013815331674670138,0.013815331674670138,0.012433798507203124,0.0,0.0013815331674670132,0.021,0.008566201492796877,0.021,224.83409474200934,270.0362278953843,182.0,182.0,296.79305283621,230.93498908376506,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10294138437152,True,1840878.2044686412,1840.8782044686411,B,0.0,57600908084.65916,16.000252245738654,10.676459302671818,296.79305283621,132.09742783174607,276.53134884507557,137.7565912525563,132.5788629715898,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.778744079133588,-53.94088325358826,367299.5361714143,367315.50675909163,367299.5361714143,0.0,-53924.91266591096,15.9705876773005,0.0,185.6224624707096,144.95249888923465,143.25082450102204,142.07172533493468,140.88589706849817,139.6860014616085,138.44701013223292,137.11807097451145,135.6362772385354,133.96773304947195,132.18305111180945,130.56618906295523,129.74338244176985,130.81180436939627,147.7860314938128,143.82768468577606,142.636938323828,141.45524586185448,140.26314326707006,139.04774449924446,137.77072041963805,136.37215644256167,134.79701363476067,133.05308542755077,131.30409300123046,129.9905456424916,129.958884961354,132.5788629715898
2026-07-17 11:40:00+00:00,1142.519,3545164.930962762,3545167.90586,2208327.3027675673,1336840.6030924325,2.974897237960249,1336837.6281951948,3545.16790586,3545.164930962762,3545167.90586,185.2304999063685,6,1.7394999495830348,0.0002673825595461265,False,0,none,0.013808596817812798,0.013808596817812798,0.012427737136031519,0.0,0.001380859681781279,0.021,0.008572262863968482,0.021,224.80378421908858,270.00421243820017,182.0,182.0,296.7932408549932,230.90213066791878,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10378437973836,True,1840878.2044686412,1840.8782044686411,B,0.0,57789003433.21548,16.052500953670965,10.711323203270952,296.7932408549932,132.06063506708108,277.4530907287112,137.75417052668305,132.5384876173666,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.787739548826345,-53.97281815652964,367449.09829892596,367465.06575039664,367449.09829892596,0.0,-53956.850705058954,15.967451470685774,0.0,186.55103776693946,144.98482026783572,143.24781469168954,142.06860905560106,140.88295917560265,139.68331218197844,138.44480249042925,137.11673221861662,135.63619834882886,133.96895557456938,132.18467828233267,130.56559584873713,129.73533993929212,130.78764981138332,147.95520503804528,143.82676484931568,142.6346557600226,141.45315092230337,140.261263846587,139.04625004957157,137.7699661264981,136.3725927547142,134.79890347977692,133.05597606143522,131.3060485380581,129.98724236896365,129.94275879990948,132.5384876173666
2026-07-17 11:50:00+00:00,1141.73,3542720.016852486,3542719.6862000003,2208379.761777184,1334339.9244228164,0.0,1334340.2550753022,3542.7196862000005,3542.720016852486,3542719.6862000003,185.22821392035553,6,1.7382690340376143,0.0002669882136825466,False,0,none,0.013798717777322117,0.013798717777322117,0.012418845999589905,0.0,0.0013798717777322115,0.021,0.008581154000410096,0.021,224.76061149660958,269.95746729793564,182.0,182.0,296.79378644956853,230.8541543858818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10501557511805,True,1840878.2044686412,1840.8782044686411,B,0.0,57977111100.643456,16.104753083512072,10.746189387200962,296.79378644956853,132.0241683431567,278.33160060243904,137.75181167369465,132.4983451328168,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.796740338554228,-54.00473836729392,367501.5573085426,367517.51741392474,367501.5573085426,0.0,-53988.778261911764,15.960105382153415,0.0,187.4771879405004,145.01894366346554,143.24482036505918,142.06548752924135,140.88001578473194,139.68061635131397,138.44258589950584,137.11538113660342,135.6361044223991,133.97016444121834,132.18630263779312,130.56502702243108,129.72737272012458,130.76365175284116,148.1314481006008,143.82593878340748,142.63236197395906,141.4510439701798,140.2593717669221,139.04474086251977,137.76919343698916,136.37300643951545,134.80076874920306,133.05884765659044,131.3080055189003,129.98398464909886,129.92675382304557,132.4983451328168
2026-07-17 12:00:00+00:00,1140.686,3539481.092085177,3539480.2168399994,2208334.3341952823,1331145.882644717,0.0,1331146.7578898948,3539.4802168399992,3539.481092085177,3539480.2168399994,185.2249578815209,6,1.7365157823574293,0.00026644572519331396,False,0,none,0.01378561198047859,0.01378561198047859,0.012407050782430732,0.0,0.001378561198047858,0.021,0.008592949217569269,0.021,224.70392272037645,269.89528024759244,182.0,182.0,296.7944435147243,230.79032884308475,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1066541389162,True,1840878.2044686412,1840.8782044686411,B,0.0,58165172366.37475,16.156992323992984,10.78104697047097,296.7944435147243,131.9880325895147,279.16887328378806,137.74950862988115,132.45844132815043,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.805746444440064,-54.036635315012724,367456.1297266412,367472.0782005006,367456.1297266412,0.0,-54020.68684115331,15.9484738594183,0.0,188.4006489543065,145.05490657496122,143.24184097540657,142.06235901758413,140.87706513589683,139.6779121929831,138.44035852157862,137.11401574048352,135.63599321192075,133.9713570817418,132.1879214021585,130.56448006278046,129.71947954036096,130.73981201567983,148.31481464195738,143.8252102852616,142.63005489291353,141.44892285576705,140.2574648605327,139.04321472091496,137.76840000211058,136.3733948982536,134.80260650020432,133.061696974631,131.30996078360732,129.98077032304454,129.91087055652667,132.45844132815043
2026-07-17 12:10:00+00:00,1139.381,3535433.2556226766,3535430.8801400005,2208189.5462602926,1327241.3338797078,0.0,1327243.709362384,3535.4308801400007,3535.4332556226764,3535430.8801400005,185.22068247690652,6,1.734213641411202,0.00026574968394913086,False,0,none,0.013769200297859118,0.013769200297859118,0.012392280268073206,0.0,0.0013769200297859118,0.021,0.008607719731926795,0.021,224.6334085127809,269.81729973889105,182.0,182.0,296.7953289438966,230.7102926665142,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1087098962947,True,1840878.2044686412,1840.8782044686411,B,0.0,58353127630.79035,16.20920211966399,10.81588490615606,296.7953289438966,131.9522327961046,279.96681724784025,137.74725546317492,132.41878196252352,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.814757861142777,-54.06850021627802,367311.34179165144,367327.27424228407,367311.34179165144,0.0,-54052.56776564539,15.932450632622931,0.0,189.32115413860842,145.0927436165948,143.23887596433167,142.05922174313008,140.8741054290429,139.6751978903403,138.43811847878808,137.11263400118807,135.63586242531716,133.9725308764191,132.18953173686833,130.56395237571573,129.71165908096873,130.71613236522188,148.50534391640784,143.82458321022548,142.62773241654176,141.44678539917714,140.2555409296987,139.0416693779829,137.76758344368528,136.3737555019582,134.80441375538973,133.0645207337594,131.31191111551854,129.97759716092327,129.89510945178074,132.41878196252352
2026-07-17 12:20:00+00:00,1137.807,3530547.137377205,3530546.8525799997,2207943.559793402,1322603.2927865977,0.0,1322603.5775838029,3530.5468525799997,3530.5471373772048,3530546.8525799997,185.21536437359637,6,1.731350047321115,0.00026489676394368493,False,0,none,0.01374938358358855,0.01374938358358855,0.012374445225229696,0.0,0.001374938358358854,0.021,0.008625554774770306,0.021,224.548408216149,269.7228025259426,182.0,182.0,296.7963157638361,230.6133028142383,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11120264415834,True,1840878.2044686412,1840.8782044686411,B,0.0,58540916196.70962,16.261365610197117,10.850691943895766,296.7963157638361,131.9167743791983,280.7272512038055,137.74504635639317,132.37937276484047,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.823774581815393,-54.10032403569122,367065.35532476084,367081.26723446744,367065.35532476084,0.0,-54084.412125984614,15.91190970660682,0.0,190.23843348308364,145.1324861817507,143.235924747748,142.0560738816045,140.87113481645582,139.67247157901434,138.43586384528402,137.11123383991648,135.63570971610383,133.9736831427156,132.1911307296153,130.56344128483687,129.7039099444158,130.69261452048457,148.7030596504919,143.82406143345779,142.62539240915672,141.44462938269126,140.2535977387796,139.04010254941326,137.7667413459629,136.37408558216345,134.80618749244746,133.0673155974819,131.31385323058544,129.97446285557365,129.8794708881167,132.37937276484047
2026-07-17 12:30:00+00:00,1135.954,3524799.687541066,3524797.10476,2207594.080597163,1317203.0241628368,0.0,1317205.606943903,3524.79710476,3524.7996875410663,3524797.10476,185.2089537455216,6,1.727898170665469,0.0002638809396940337,False,0,none,0.013726034844288179,0.013726034844288179,0.01235343135985936,0.0,0.0013726034844288183,0.021,0.00864656864014064,0.021,224.44847155828128,269.6112736380678,182.0,182.0,296.79764461563263,230.49882981362472,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11414688509169,True,1840878.2044686412,1840.8782044686411,B,0.0,58728475995.941505,16.313465554428195,10.885456579209734,296.79764461563263,131.8816634424726,281.45192023583456,137.7428755850611,132.3402194714409,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.832796598056792,-54.132097448393495,366715.87612852204,366731.76283487317,366715.87612852204,0.0,-54116.21074204234,15.886706351149769,0.0,191.15221309718223,145.17416204855905,143.2329866967033,142.0529135494754,140.86815139019942,139.66973133415286,138.4335926339584,137.10981311378677,135.6355326673346,133.97481111735237,132.19271537568758,130.5629440156919,129.6962306494182,130.6692601721014,148.90796906310743,143.8236488008087,142.62303268671718,141.44245253781077,140.2516330011242,139.03851189992747,137.76587124137316,136.3743824151976,134.8079246265036,133.07007815546623,131.31578375912488,129.97136501086987,129.86395517783853,132.3402194714409
2026-07-17 12:40:00+00:00,1133.808,3518138.535123692,3518138.1955199996,2207137.7084224634,1311000.4870975362,0.0,1311000.8267012285,3518.1381955199995,3518.138535123692,3518138.1955199996,185.20141663365243,6,1.7238397258128657,0.0002626969222264859,False,0,none,0.01369898145489677,0.01369898145489677,0.012329083309407093,0.0,0.0013698981454896772,0.021,0.008670916690592908,0.021,224.33243380600663,269.4814390049654,182.0,182.0,296.7990632959421,230.36556481767084,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11757739731036,True,1840878.2044686412,1840.8782044686411,B,0.0,58915742925.86334,16.36548414607315,10.920166930531074,296.7990632959421,131.84690730019454,282.1424819169947,137.74073748546738,132.3013278874131,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.841823899843424,-54.16381071979459,366259.50395382213,366275.3605895227,366259.50395382213,0.0,-54147.95408409403,15.856635700554762,0.0,192.062212478283,145.21779488424392,143.2300611091786,142.04973878420773,140.86515316224202,139.66697515024907,138.4313027754657,137.10836959313767,135.63532876618189,133.97591192787235,132.194282548318,130.56245767070263,129.68861962239578,130.64607101049742,149.12006156424056,143.82334906391952,142.62065099597734,141.4402525244639,140.24964435805379,139.036895021712,137.7649705876429,136.37464319693095,134.80962198175038,133.07280489275226,131.3176992165023,129.9683011230648,129.84856257480516,132.3013278874131
2026-07-17 12:50:00+00:00,1131.356,3510530.8637734544,3510529.7866399996,2206570.5879419483,1303959.1986980513,0.0,1303960.2758315064,3510.5297866399997,3510.5308637734543,3510529.7866399996,185.19266519510526,6,1.7191274127489748,0.00026133500637935334,False,0,none,0.01366805523011429,0.01366805523011429,0.012301249707102863,0.0,0.001366805523011428,0.021,0.008698750292897139,0.021,224.19958206070942,269.3324980792273,182.0,182.0,296.8008071843135,230.21268471940485,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1215167413604,True,1840878.2044686412,1840.8782044686411,B,0.0,59102650576.630356,16.417402937952875,10.95481068864404,296.8008071843135,131.812513303198,282.80052564226594,137.73862644344237,132.2627039105065,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.850856475455108,-54.1954536701073,365692.38347330684,365708.2049484632,365692.38347330684,0.0,-54179.632194950944,15.821475156357337,0.0,192.96814405985626,145.26340380183635,143.22714719099096,142.04654753434468,140.862138054505,139.66420093106206,138.42899210779908,137.10690095033584,135.6350953914628,133.9769825786359,132.19582898380435,130.56197921587741,129.68107519113386,130.62304873581257,149.3393076278738,143.823165821705,142.6182450037906,141.43802692051995,140.24762936827605,139.03524942361042,137.76403675642496,136.37486503032014,134.81127627744374,133.07549217431992,131.31959598778784,129.96526856950504,129.83329327472813,132.2627039105065
2026-07-17 13:00:00+00:00,1128.58,3501915.95117998,3501916.0252,2205888.0797993448,1296027.9454006553,0.07402002019807696,1296027.871380635,3501.9160252,3501.91595117998,3501916.0252,185.18264566385733,6,1.7137322805385793,0.00025978773546787674,False,0,none,0.01363303311719079,0.01363303311719079,0.01226972980547171,0.0,0.001363303311719079,0.021,0.008730270194528291,0.021,224.04855664056595,269.16295856082377,182.0,182.0,296.80274512415986,230.03865603294165,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12600610489045,True,1840878.2044686412,1840.8782044686411,B,0.0,59289129761.0509,16.469202711403028,10.989375029545318,296.80274512415986,131.7784901347716,283.42756445464283,137.73653686292016,132.22435357759161,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.859894311386688,-54.22701558947502,365009.8753307036,365025.6562903875,365009.8753307036,0.0,-54211.23462979117,15.780959683848778,0.0,193.8697114995253,145.31100283190898,143.22424402819436,142.04333764290024,140.85910388217883,139.66140647269373,138.42665835872785,137.10540474082916,135.63482979246137,133.97801992710208,132.19735125660466,130.56150545931197,129.67359557632648,130.6001950789224,149.5656574940835,143.823102448217,142.61581227982916,141.4357732047321,140.24558549065114,139.0335725134685,137.76306701461965,136.37504490484898,134.81288410480474,133.07813621989894,131.32147030342205,129.96226459232304,129.81814742001643,132.22435357759161
2026-07-17 13:10:00+00:00,1125.46,3492234.815996771,3492234.8523999997,2205084.496096097,1287150.3563039028,0.036403228528797626,1287150.3199006745,3492.2348524,3492.2348159967714,3492234.8523999997,185.17125549421397,6,1.7075991122690652,0.0002580431347156652,False,0,none,0.013593661211952036,0.013593661211952036,0.012234295090756832,0.0,0.001359366121195204,0.021,0.00876570490924317,0.021,223.87803635448222,268.9713586458211,182.0,182.0,296.8049867422816,229.84197614683399,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13108629719105,True,1840878.2044686412,1840.8782044686411,B,0.0,59475107885.80944,16.520863301613733,11.023846497898795,296.8049867422816,131.74484744635427,284.0250448705825,137.734463138148,132.18628312287106,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.868937392242849,-54.258485136978415,364206.2916274555,364222.0264012072,364206.2916274555,0.0,-54242.75036322669,15.734773751726607,0.0,194.76660763801448,145.36060030990203,143.22135055337412,142.04010682666728,140.85604833294045,139.65858944251943,138.4242991239473,137.103878379587,135.63452906258746,133.97902065428292,132.19884574820858,130.5610330240998,129.6661788804164,130.57751182658046,149.79903957054307,143.82316200607275,142.6133502744863,141.43348873491698,140.24351006215116,139.0318615755688,137.7620585005183,136.3751796702806,134.81444189751252,133.0807330717224,131.3233182079173,129.95928627714954,129.80312510517504,132.18628312287106
2026-07-17 13:20:00+00:00,1121.974,3481418.0580354445,3481418.0035599996,2204153.42368637,1277264.5798736298,0.0,1277264.6343490747,3481.4180035599998,3481.4180580354446,3481418.0035599996,185.15839504340846,6,1.7006742541430242,0.00025608948084400104,False,0,none,0.013549662563841174,0.013549662563841174,0.012194696307457056,0.0,0.001354966256384118,0.021,0.008805303692542945,0.021,223.68640153269573,268.75592154047473,182.0,182.0,296.8075183293587,229.6208186015008,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13680698626115,True,1840878.2044686412,1840.8782044686411,B,0.0,59660508516.71911,16.572363476866418,11.058210926454112,296.8075183293587,131.71159562315503,284.59434670030396,137.7323996320677,132.14849901546697,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.877985700620558,-54.289850266252266,363275.2192177286,363290.9017823655,363275.2192177286,0.0,-54274.16770161531,15.68256463695434,0.0,195.65851315796428,145.4121982749437,143.21846551580197,142.03685266074302,140.85296895144845,139.65574736348606,138.42191185084317,137.1023191236637,135.63419011993253,133.97998124289091,132.20030862388577,130.5605583275252,129.65882307759415,130.55500083677012,150.03935892364953,143.82334715956554,142.6108563023578,141.43117073185368,140.24140028160676,139.030113754033,137.76100820633118,136.37526601750656,134.81594591017182,133.083278570815,131.325135536346,129.95633053597936,129.78822637772004,132.14849901546697
2026-07-17 13:30:00+00:00,1118.094,3469377.4197565704,3469378.5963600003,2203087.03895823,1266291.5574017703,1.1766034299507737,1266290.3807983405,3469.3785963600003,3469.3774197565704,3469378.5963600003,185.1439421577442,6,1.692891931093044,0.0002539121876213163,False,0,none,0.013500685249966898,0.013500685249966898,0.012150616724970208,0.0,0.0013500685249966896,0.021,0.008849383275029793,0.021,223.4716068077898,268.51440247756454,182.0,182.0,296.81032306903205,229.37287589455644,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14323090999795,True,1840878.2044686412,1840.8782044686411,B,0.0,59845250532.908165,16.623680703585602,11.092453279273222,296.81032306903205,131.6787470176526,285.13678447835616,137.73034063262915,132.11100803708447,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.88703921696768,-54.32109808273682,362208.83448958857,362224.45839783084,362208.83448958857,0.0,-54305.474174494564,15.623908242254402,0.0,196.54509358726912,145.46579169748563,143.2155874363188,142.03357255084697,140.84986311155305,139.65287758593968,138.4194938092762,137.10072404069646,135.63380967204395,133.98089793781745,132.20173579103098,130.56007754479086,129.65152599881375,130.53266407226167,150.28649527559193,143.82366006218697,142.60832751295058,141.42881625042182,140.23925318055447,139.02832602297119,137.759912946622,136.37530044380918,134.81739217926136,133.08576831433425,131.32691787298776,129.95339407917254,129.77345124567972,132.11100803708447
2026-07-17 13:40:00+00:00,1113.79,3456022.2831858615,3456023.5425999993,2201876.352310162,1254147.1902898373,1.2594141378067434,1254145.9308756995,3456.0235425999995,3456.0222831858614,3456023.5425999993,185.1277425778797,6,1.6841690803967424,0.0002514940071250849,False,0,none,0.013446349495693587,0.013446349495693587,0.012101714546124229,0.0,0.001344634949569358,0.021,0.008898285453875773,0.021,223.23148229030335,268.244422670853,182.0,182.0,296.81350355856455,229.0957021345545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15042517653237,True,1840878.2044686412,1840.8782044686411,B,0.0,60029247427.76957,16.674790952158215,11.126557522159784,296.81350355856455,131.6463150531175,285.65361488033733,137.72828032345365,132.07381734760702,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.896097919422505,-54.352214728956696,360998.1478415208,361013.7061646307,360998.1478415208,0.0,-54336.65640584676,15.558323109929916,0.0,197.42599712659512,145.52136766774052,143.21271456246015,142.03026370805506,140.84672799096836,139.64997726197387,138.41704206503874,137.09908998035988,135.6333841840495,133.98176671029523,132.20312286109262,130.55958657515433,129.64428531605665,130.51050362714173,150.54030084354696,143.82410223547225,142.60576086340163,141.42642215290394,140.23706559628445,139.02649515893754,137.75876932926894,136.37527922098369,134.81877648727985,133.0881976161729,131.3286605125305,129.95047338781143,129.75879968087804,132.07381734760702
2026-07-17 13:50:00+00:00,1109.026,3441243.273898722,3441241.13644,2200511.024549658,1240730.111890342,0.0,1240732.2493490642,3441.24113644,3441.2432738987222,3441241.13644,185.10963265315903,6,1.6744175824702268,0.0002488163175443474,False,0,none,0.013386202961314986,0.013386202961314986,0.012047582665183488,0.0,0.0013386202961314982,0.021,0.008952417334816514,0.021,222.96338819019758,267.94309385896634,182.0,182.0,296.81716121371903,228.7863273897216,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1584714598201,True,1840878.2044686412,1840.8782044686411,B,0.0,60212406499.82499,16.72566847217361,11.16050647268398,296.81716121371903,131.6143151607589,286.14603975876247,137.726212740095,132.03693456302764,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.905161783630565,-54.38318524834354,359632.82008101663,359648.3053407101,359632.82008101663,0.0,-54367.6999886501,15.485259693436092,0.0,198.30085201864213,145.57890447895468,143.20984481621176,142.0269231190768,140.84356054147892,139.6470433152486,138.41455344861043,137.09741354074797,135.63290984110657,133.98258321570108,132.204465104816,130.55908100228913,129.63709852432365,130.48852175899233,150.80059793431946,143.82467443151657,142.60315308679628,141.4239850779956,140.23483414055144,139.0246177089388,137.75757372171358,136.37519835826654,134.82009432105696,133.09056146121847,131.33035841519603,129.94756468211352,129.74427162379155,132.03693456302764
2026-07-17 14:00:00+00:00,1103.762,3424905.7284285603,3424907.2602799996,2198978.855621139,1225928.4046588605,1.5318514392711222,1225926.8728074213,3424.9072602799997,3424.9057284285605,3424907.2602799996,185.08941329354593,6,1.6635302349862684,0.00024585746217181854,False,0,none,0.013319741394806532,0.013319741394806532,0.01198776725532588,0.0,0.0013319741394806524,0.021,0.009012232744674121,0.021,222.66389767004452,267.60670109189215,182.0,182.0,296.8210209746786,228.44093167019435,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16747480428586,True,1840878.2044686412,1840.8782044686411,B,0.0,60394627736.92531,16.776285482479253,11.194281593366535,296.8210209746786,131.58276448043983,286.61519377383706,137.72413173030387,132.0003678377653,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.914230782528719,-54.41399338892267,358100.6511524979,358116.0552227875,358100.6511524979,0.0,-54398.58931863308,15.404070289587253,0.0,199.16926231487736,145.63837062027704,143.20697573653004,142.02354751424048,140.84035745686725,139.6440724085114,138.41202452155758,137.09569103224828,135.63238250806387,133.98334274819064,132.20575740400213,130.55855605128187,129.62996292142822,130.46672092197244,151.06717625064175,143.8253764791489,142.600500657703,141.42150140717698,140.23255516562813,139.02268995574565,137.75632221439628,136.3750535622013,134.82134082661128,133.09285445573525,131.33200615783272,129.9446638865051,129.72986698747889,132.0003678377653
2026-07-17 14:10:00+00:00,1097.95,3406874.4632973988,3406872.973,2197265.849046013,1209607.1239539874,0.0,1209608.614251386,3406.8729730000005,3406.874463297399,3406872.973,185.06682605076327,6,1.6513678734879136,0.00024259005005743822,False,0,none,0.01324635734881961,0.01324635734881961,0.01192172161393765,0.0,0.0013246357348819602,0.021,0.009078278386062351,0.021,222.32960639328792,267.2315227085729,182.0,182.0,296.82554290290784,228.05568645033492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1775420791631,True,1840878.2044686412,1840.8782044686411,B,0.0,60575802739.22429,16.826611872006747,11.227862792049436,296.82554290290784,131.55168305068545,287.06217251006603,137.72203089335488,131.96412598121643,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.923304886101366,-54.44462143588525,356387.6445773718,356402.9586008531,356387.6445773718,0.0,-54429.30741240393,15.314023481325421,0.0,200.030804807826,145.69972355989253,143.20410440618062,142.02013332416988,140.8371151294784,139.64106089959483,138.4094515309656,137.09391842848305,135.63179767463384,133.98404017908098,132.20699418619876,130.55800653095307,129.6228755822132,130.4451038148363,151.33978958488586,143.82620709961273,142.59779974583628,141.41896721931377,140.23022471846681,139.02070787101005,137.75501057126297,136.37484018224103,134.82251074796926,133.095070760301,131.3335978683136,129.941766583908,129.71558566598375,131.96412598121643
2026-07-17 14:20:00+00:00,1091.535,3386967.708508131,3386967.6128999996,2195355.592605037,1191612.0202949625,0.0,1191612.115903094,3386.9676128999995,3386.967708508131,3386967.6128999996,185.04161417352466,6,1.6377922472825333,0.0002389869057558905,False,0,none,0.013165361630243925,0.013165361630243925,0.011848825467219532,0.0,0.0013165361630243927,0.021,0.009151174532780469,0.021,221.95570622891674,266.81236629009237,182.0,182.0,296.83044416341124,227.62525089238787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18882170975357,True,1840878.2044686412,1840.8782044686411,B,0.0,60755813270.68949,16.876614797413747,11.261228153415196,296.83044416341124,131.5210935864625,287.48801062056526,137.71990352170738,131.92821858485812,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.932384061093517,-54.47504995289893,354477.388136396,354492.60239490285,354477.388136396,0.0,-54459.835694392095,15.214258506835904,0.0,200.88502356123217,145.76290837406182,143.20122736973858,142.01667663176357,140.8338296020924,139.6380047926745,138.4068303589932,137.09209131203554,135.63115039475304,133.9846698886514,132.20816935225037,130.55742676949478,129.61583332888097,130.4236734320644,151.61815199175587,143.82716369723315,142.5950461642376,141.41637823996123,140.2278384895205,139.018667062948,137.75363417457922,136.3745531501312,134.82359835897446,133.0972040149363,131.33512715198532,129.93886796379678,129.70142754188717,131.92821858485812
2026-07-17 14:30:00+00:00,1084.454,3364994.274833286,3364995.6947599994,2193229.013335191,1171766.6814248082,1.4199267132207751,1171765.261498095,3364.9956947599994,3364.994274833286,3364995.6947599994,185.0134150379233,6,1.622608097343317,0.00023501191972747672,False,0,none,0.013075956479711014,0.013075956479711014,0.011768360831739913,0.0,0.0013075956479711003,0.021,0.009231639168260088,0.021,221.53697659606468,266.3435895436631,182.0,182.0,296.83592295627284,227.14381936874645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2014770379886,True,1840878.2044686412,1840.8782044686411,B,0.0,60934529663.767586,16.92625823993544,11.294353643287929,296.83592295627284,131.4910220924597,287.8936970562408,137.71774253322909,131.89265616031005,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.941468270680165,-54.505257519885916,352350.8088665499,352365.9126500434,352350.8088665499,0.0,-54490.15373639244,15.10378349347593,0.0,201.73142454922845,145.82785622453886,143.1983405425572,142.0131731194461,140.83049651507358,139.63489968474886,138.40415646749267,137.09020481488417,135.630435220039,133.98522569129196,132.2092761967296,130.55681054363816,129.60883269800064,130.40243311919141,151.90193353593355,143.82824212615216,142.59223531246113,141.4137297858688,140.2253917567231,139.01656271908286,137.75218796454976,136.37418691360227,134.824597388695,133.09924725716417,131.33658701107237,129.93596276504104,129.68739249394528,131.89265616031005
2026-07-17 14:40:00+00:00,1076.632,3340725.3142759525,3340724.4980800003,2190864.008571401,1149860.4895085995,0.0,1149861.3057045517,3340.72449808,3340.7253142759523,3340724.4980800003,184.98183491354177,6,1.6056034149840457,0.00023062634480529483,False,0,none,0.012977199061386823,0.012977199061386823,0.01167947915524814,0.0,0.0012977199061386824,0.021,0.009320520844751861,0.021,221.06701402653087,265.8182945269887,182.0,182.0,296.84217357883745,226.60429310526408,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21570890446327,True,1840878.2044686412,1840.8782044686411,B,0.0,61111809002.84532,16.975502500790366,11.327212771933716,296.84217357883745,131.4614989201217,288.2801798036884,137.7155403829566,131.85745032320727,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.950557474084583,-54.53522042651336,349985.80410275946,350000.7855560732,349985.80410275946,0.0,-54520.23897319962,14.981453313739621,0.0,202.5694695076087,145.89448253096486,143.1954390981114,142.00961800095686,140.8271110379872,139.6317406963741,138.40142482629608,137.08825354120373,135.6296461135024,133.98570073847287,132.2103073049983,130.55615098751122,129.60186989928962,130.38138664741973,152.19075507955628,143.82943641292235,142.5893621031885,141.4110166930696,140.2228793128894,139.01438953200423,137.75066636095804,136.37373535024898,134.82550092454133,133.10119281574603,131.33796974061661,129.9330452031379,129.6734804098071,131.85745032320727
2026-07-17 14:50:00+00:00,1067.982,3313885.6588149257,3313884.06708,2188234.4804653083,1125649.5866146917,0.0,1125651.1783496174,3313.88406708,3313.8856588149256,3313884.06708,184.94639085791226,6,1.5865181542604603,0.00022578460130076757,False,0,none,0.012867994454243597,0.012867994454243597,0.011581195008819238,0.0,0.0012867994454243588,0.021,0.009418804991180764,0.021,220.5377792449993,265.2278666690432,182.0,182.0,296.849130364874,225.997805327255,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23176952381877,True,1840878.2044686412,1840.8782044686411,B,0.0,61287492728.63725,17.02430353573257,11.359776150028425,296.849130364874,131.43255920851053,288.64835694961573,137.71328896591808,131.82261400609332,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.95965162612798,-54.56491226038359,347356.27599666704,347371.12191360217,347356.27599666704,0.0,-54550.066343448474,14.845916935119021,0.0,203.3985671689018,145.96268487052984,143.19251733830598,142.0060059422634,140.8236677903102,139.62852239136006,138.39862983008393,137.08623147788825,135.6287763495344,133.98608740625045,132.21125443378787,130.55544048674705,129.59494076736237,130.36053829932783,152.48418216794752,143.83073843809524,142.58642087683452,141.40823323318557,140.22029538122248,139.01214161297722,137.74906317199876,136.37319166734585,134.82630129955314,133.10303218699664,131.33926680722652,129.9301088851513,129.65969120010507,131.82261400609332
2026-07-17 15:00:00+00:00,1058.401,3284157.3219851297,3284154.79894,2185309.639680457,1098845.1592595433,0.0,1098847.682304673,3284.15479894,3284.15732198513,3284154.79894,184.90647655780901,6,1.565025838820219,0.00022043171484720757,False,0,none,0.012747044473727103,0.012747044473727103,0.011472340026354394,0.0,0.0012747044473727098,0.021,0.009527659973645608,0.021,219.93960663734467,264.5619772642391,182.0,182.0,296.85695896488926,225.3137218836119,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24996435487503,True,1840878.2044686412,1840.8782044686411,B,0.0,61461403825.056046,17.07261217362668,11.392010967237717,296.85695896488926,131.40424426042705,288.99908472888865,137.71097949502771,131.7881617209975,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.968750676700305,-54.59430343393895,344431.43521181575,344446.13079859345,344431.43521181575,0.0,-54579.60784716124,14.695586777706922,0.0,204.21806331111887,146.03234050694118,143.18956853898698,142.00233096515726,140.82016074475055,139.6252386788433,138.395765196985,137.08413188537185,135.6278183918428,133.98637715798887,132.21210836557597,130.55467054966155,129.58804070381473,130.33989297518502,152.7817177358301,143.83213756498984,142.58340529758638,141.40537301137618,140.21763351228458,139.00981238657616,137.7473714830445,136.37254827957162,134.82698995483045,133.10475588391952,131.3404687014409,129.9271467067637,129.64602481723134,131.7881617209975
2026-07-17 15:10:00+00:00,1047.769,3251164.3262522635,3251164.34086,2182053.3415272026,1069110.9993327972,0.014607736375182867,1069110.9847250609,3251.16434086,3251.1643262522634,3251164.34086,184.86136304333743,6,1.5407339464124448,0.00021450478206137304,False,0,none,0.012612838201919859,0.012612838201919859,0.011351554381727873,0.0,0.0012612838201919857,0.021,0.009648445618272128,0.021,219.2604768036008,263.8078469645054,182.0,182.0,296.8656846605455,224.53888199946215,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.27067484104188,True,1840878.2044686412,1840.8782044686411,B,0.0,61633343608.06976,17.120373224463822,11.423880397024453,296.8656846605455,131.3766021843135,289.3331746420727,137.7086023668295,131.75410986095156,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.97785457013988,-54.62336063745825,341175.1370585613,341189.665660321,341175.1370585613,0.0,-54608.83203569858,14.528601759666344,0.0,205.02722919764656,146.10330357808965,143.18658477393316,141.99858633658857,140.81658311625708,139.62188270087165,138.39282385218243,137.0819471723132,135.62676375334516,133.98656038676535,132.21285874134486,130.55383165919795,129.58116461028024,130.31945631443156,153.08279365778384,143.83362021743653,142.58030823370154,141.40242884880016,140.2148864653358,139.00739446934134,137.74558352856016,136.37179666821768,134.82755728112355,133.1063532624391,131.34156476756255,129.9241507333924,129.63248127660336,131.75410986095156
2026-07-17 15:20:00+00:00,1035.941,3214463.160516223,3214462.7665399997,2178422.7055274006,1036040.0610125992,0.0,1036040.4549888225,3214.46276654,3214.463160516223,3214462.7665399997,184.81014382468612,6,1.513154367138668,0.0002079289214865724,False,0,none,0.012463551430698555,0.012463551430698555,0.011217196287628699,0.0,0.0012463551430698556,0.021,0.009782803712371302,0.021,218.4855487394965,262.9497482808924,182.0,182.0,296.87568136453353,223.65708326581972,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.294375923035,True,1840878.2044686412,1840.8782044686411,B,0.0,61803087686.66572,17.167524357407142,11.455342848004141,296.87568136453353,131.34969050787475,289.6514057838574,137.70614697920547,131.72047709779642,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.986963244499917,-54.6520461602107,337544.5010587593,337558.8438201355,337544.5010587593,0.0,-54637.70339883445,14.342761376254202,0.0,205.82524720824202,146.17540167685658,143.18355669628914,141.99476442588582,140.8129272187338,139.61844668725035,138.3897977775449,137.07966873358862,135.6256028149617,133.98662621161893,132.21349384473123,130.5529130827676,129.57430680475377,130.29923485797573,153.38676032209716,143.83516937486894,142.5771216034932,141.39939263093757,140.21204605519006,139.00487951310447,137.7436905265999,136.37092719914878,134.82799241402017,133.10781229702835,131.34254298474764,129.92111204909904,129.6190606890211,131.72047709779642
2026-07-17 15:30:00+00:00,1022.744,3173513.353403728,3173513.26736,2174366.3656791747,999146.9016808253,0.0,999146.9877245536,3173.51326736,3173.513353403728,3173513.26736,184.75169960977718,6,1.4816844052646445,0.00020061687162016908,False,0,none,0.012297010532684498,0.012297010532684498,0.011067309479416048,0.0,0.0012297010532684501,0.021,0.009932690520583954,0.021,217.59570705915053,261.96753113768386,182.0,182.0,296.8870467513482,222.64756078457222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3216824500216,True,1840878.2044686412,1840.8782044686411,B,0.0,61970380874.43732,17.2139946873437,11.486351020796013,296.8870467513482,131.3235777868533,289.95451630630663,137.70360151721462,131.68728487505953,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-10.996076630670283,-54.68031702219298,333488.16121053323,333502.29664152436,333488.16121053323,0.0,-54666.181591201865,14.135430991118483,0.0,206.6111920578237,146.24843178520732,143.1804732765837,141.99085652978863,140.8091842891644,139.61492177737847,138.38667782703706,137.07728675137324,135.62432460308042,133.98656222732902,132.2140003370445,130.55190263907835,129.5674609198538,130.2792362492173,153.69287392709109,143.83676397655321,142.5738361858225,141.3962551208007,140.20910296345397,139.00225801185934,137.7416824747599,136.3699288983286,134.82828298137596,133.10911930408238,131.34338969731996,129.91802057094444,129.60576330162155,131.68728487505953
2026-07-17 15:40:00+00:00,1007.97,3127670.43838332,3127670.4318,2169822.603858436,957847.8279415639,0.0,957847.8345248839,3127.6704317999997,3127.67043838332,3127670.4318,184.6845887374136,6,1.4455477816842688,0.00019246315816987686,False,0,none,0.012110600343543351,0.012110600343543351,0.010899540309189016,0.0,0.0012110600343543353,0.021,0.010100459690810986,0.021,216.56661532298497,260.83566699091904,182.0,182.0,296.9000841148194,221.48399592893657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35338453922628,True,1840878.2044686412,1840.8782044686411,B,0.0,62134930981.78737,17.25970305049649,11.516850757393758,296.9000841148194,131.2983463721079,290.2432079556705,137.70095268988453,131.65455801243573,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.005194651324263,-54.70812392389029,328944.3993897948,328958.30284064345,328944.3993897948,0.0,-54694.22047304164,13.903450848651119,0.0,207.38400793633858,146.32215549506037,143.17732149184152,141.9868526598031,140.8053442748104,139.61129780408754,138.3834535025584,137.07478995351465,135.6229165191883,133.98635420044374,132.21436293558912,130.5507864156427,129.56061978085694,130.2594694815574,154.00028129271223,143.83837822723524,142.57044139000308,141.39300573155495,140.2060465095005,138.999519066979,137.73954790190757,136.36878917862364,134.82841479592383,133.1102586054116,131.344089287168,129.91486482453263,129.59258955084806,131.65455801243573
2026-07-17 15:50:00+00:00,991.365,3076147.1456865477,3076146.1130999997,2164716.680600468,911429.4324995317,0.0,911430.4650860794,3076.1461130999996,3076.147145686548,3076146.1130999997,184.60697578032065,6,1.403756189403424,0.0001833427905253114,False,0,none,0.011901132534295174,0.011901132534295174,0.010711019280865658,0.0,0.0011901132534295165,0.021,0.010288980719134344,0.021,215.3664588626195,259.52095626458373,182.0,182.0,296.91516952375366,220.13214624486258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.39052511409471,True,1840878.2044686412,1840.8782044686411,B,0.0,62296401007.312325,17.304555835364535,11.546779593820865,296.91516952375366,131.2740964435739,290.5181479231903,137.6981853924691,131.62232548919124,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.014317219644806,-54.73540992324476,323838.4761318271,323852.1191315043,323838.4761318271,0.0,-54721.76692356751,13.642999677249463,0.0,208.14247950309445,146.39629321217117,143.17408594183306,141.98274127041114,140.80139555929662,139.6075630181985,138.38011266826936,137.0721653051633,135.6213639947246,133.98598568132667,132.21456400361342,130.54954840992576,129.5537752538866,130.23994522139984,154.30800107180923,143.83998076518307,142.56692496252376,141.38963223537476,140.20286435583773,138.9966500872464,137.73727355094016,136.3674934903119,134.82837146204287,133.11121209813584,131.34462375604966,129.91163166018924,129.57954013641236,131.62232548919124
2026-07-17 16:00:00+00:00,972.62,3017983.8971816227,3017981.5028,2158957.626407769,859023.8763922309,0.0,859026.2707738535,3017.9815028,3017.9838971816225,3017981.5028,184.51646131150346,6,1.3550176292710887,0.00017310582813332732,False,0,none,0.011664730111772024,0.011664730111772024,0.010498257100594821,0.0,0.0011664730111772027,0.021,0.01050174289940518,0.021,213.9531254623253,257.979711967127,182.0,182.0,296.9327298301995,218.54692810470698,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43450087153258,True,1840878.2044686412,1840.8782044686411,B,0.0,62454399404.863144,17.34844427912865,11.5760649561082,296.9327298301995,131.25095013067485,290.77996745616974,137.695282294721,131.5906214265394,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.023444237775742,-54.76210878561319,318079.42193912796,318092.7713703122,318079.42193912796,0.0,-54748.75935442897,13.349431184215064,0.0,208.88519529493595,146.4705172865114,143.1707483872054,141.97850892508356,140.7973246271428,139.60370374558622,138.37664119705602,137.06939762694947,135.61965006363693,133.98543752377057,132.2145830430062,130.54817008653097,129.54691806145857,130.2206762147084,154.61490095379287,143.84153368219364,142.5632726235431,141.3861204034821,140.1995421447521,138.9936364145675,137.73484398457526,136.3660248866887,134.8281338869976,133.11195872040045,131.3449722075938,129.9083059029939,129.56661611854787,131.5906214265394
2026-07-17 16:10:00+00:00,951.349,2951978.82439997,2951978.86606,2152433.0792358536,799545.7868241463,0.04166002990677953,799545.7451641164,2951.9788660599997,2951.97882439997,2951978.86606,184.40986927437,6,1.2976219169684668,0.000161571672759514,False,0,none,0.011396558792021198,0.011396558792021198,0.010256902912819079,0.0,0.001139655879202119,0.021,0.010743097087180922,0.021,212.26921597140196,256.15273245015146,182.0,182.0,296.953215621254,216.66721077691938,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4872409786903,True,1840878.2044686412,1840.8782044686411,B,0.0,62608467254.24533,17.391240903957037,11.604621782354089,296.953215621254,131.22905937560074,291.02925685595113,137.6922233212328,131.55948640231395,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.032575594910439,-54.7881428081886,311554.8747672124,311567.8917785001,311554.8747672124,0.0,-54775.12579690089,13.017011287716741,0.0,209.61049884927758,146.54444352130386,143.16728716397753,141.9741398563253,140.7931156214806,139.59970394064538,138.37302250351578,137.06646909482984,135.61775480007853,133.98468725335854,132.2143960282909,130.54662979840128,129.54003754770415,130.20167783588525,154.9196689025167,143.84299132731215,142.55946758979204,141.3824535313742,140.19606301893867,138.9904608343139,137.73224106406428,136.36436345315548,134.82767963684978,133.1124737480623,131.3451101675069,129.90486989827428,129.55381905871764,131.55948640231395
