timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 16:20:00+00:00,927.074,2876655.836175106,2876654.9975599996,2145003.9173741415,731651.0801858581,0.0,731651.9188009643,2876.6549975599996,2876.655836175106,2876654.9975599996,184.28287068865168,6,1.2292380631201354,0.00014852115521495068,False,0,none,0.011090635496096145,0.011090635496096145,0.009981571946486531,0.0,0.0011090635496096134,0.021,0.01101842805351347,0.021,210.23596334134797,253.95931709812888,182.0,182.0,296.9776761164211,214.40959921547966,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5514399833825,True,1840878.2044686412,1840.8782044686411,B,0.0,62758062213.11283,17.432795059198007,11.632349548171362,296.9776761164211,131.20861329669398,291.26657823844613,137.6889848829919,131.52896914030427,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.041711164928964,-54.81342011114467,304125.7129055005,304138.35155697854,304125.7129055005,0.0,-54800.78145966664,12.638651478031534,0.0,210.31642745439333,146.6176210404362,143.1636764667179,141.96961541037976,140.78874978530527,139.59554461961926,138.36923695833838,137.06335860090843,135.61565460912146,133.98370826854642,132.21397456535138,130.54490205825093,129.5331213892347,130.18296879642756,155.22077778563965,143.8442988811697,142.55548997003774,141.37861183620498,140.19240701279728,138.98710295154123,137.72944329069858,136.36248557570661,134.8269821194348,133.11272790140777,131.3450087220422,129.90130293992053,129.54115120982792,131.52896914030427
2026-07-17 16:30:00+00:00,899.19,2790130.6178057897,2790132.6186,2136495.8884244766,653636.7301755236,2.000794210471213,653634.7293813128,2790.1326186,2790.13061780579,2790132.6186,184.12952503093263,6,1.1466673243483285,0.00013369356938810507,False,0,none,0.0107394096816667,0.0107394096816667,0.009665468713500032,0.0,0.001073940968166669,0.021,0.01133453128649997,0.021,207.7405766662359,251.28469087893947,182.0,182.0,297.0069562923426,211.65538429462208,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.63103215055605,True,1840878.2044686412,1840.8782044686411,B,0.0,62902537448.133766,17.472927068926047,11.659128361531005,297.0069562923426,131.18985122324244,291.49244770548125,137.68553905650214,131.49912875732116,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.050850803439642,-54.83783106407643,295617.68395583564,295629.8894323015,295617.68395583564,0.0,-54825.62558761056,12.205476465875108,0.0,211.0006300592549,146.68952002349687,143.15988544772205,141.9649133245199,140.78420473400274,139.59120312296784,138.36526112195833,137.0600409289493,135.61332129578764,133.98246880203058,132.21328479623227,130.54295659530734,129.52615523270967,130.16457209601293,155.51644142976366,143.84539063526918,142.5513159769015,141.37457166938265,140.1885502570412,138.98353837578378,137.7264249417822,136.36036299125124,134.82600950989723,133.11268618013122,131.34463339556294,129.89758053436256,129.52861578774542,131.49912875732116
2026-07-17 16:40:00+00:00,866.924,2690010.559994328,2690013.15656,2126688.0787670203,563325.0777929798,2.596565672196448,563322.4812273077,2690.01315656,2690.0105599943277,2690013.15656,183.94132573621528,6,1.045329242577452,0.00011677299881580373,False,0,none,0.010333253513749946,0.010333253513749946,0.009299928162374951,0.0,0.001033325351374995,0.021,0.01170007183762505,0.021,204.6178266011477,247.96194600626694,182.0,182.0,297.0428249800392,208.23174653477457,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.73192943087778,True,1840878.2044686412,1840.8782044686411,B,0.0,63041113650.32504,17.511420458423622,11.684813775740786,297.0428249800392,131.17307998269087,291.7073433885196,137.68185237804767,131.47003782080722,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.059994344033269,-54.86124356175962,285809.87429837894,285821.58054722054,285809.87429837894,0.0,-54849.53731291802,11.706248841597699,0.0,211.6602574951506,146.75951670622445,143.155877061798,141.96000676630715,140.77945348784752,139.58665213419292,138.36106672510167,137.05648565153024,135.6107208285369,133.98093052749246,132.2122859502892,130.5407571117502,129.51912223274726,130.14651632765805,155.80455904999008,143.846187880408,142.54691687590184,141.37030446438072,140.18446391572354,138.97973763118412,137.72315491507197,136.35796151239117,134.8247233160737,133.11230629695967,131.34394266082478,129.89367343415353,129.51621736597463,131.47003782080722
2026-07-17 16:50:00+00:00,829.285,2573221.079782347,2573221.5979,2115298.8108873786,457922.7870126213,0.5181176527403295,457922.2688949684,2573.2215979,2573.2210797823473,2573221.5979,183.70581139060715,6,0.9185138257115568,9.738963614183173e-05,False,0,none,0.009859867118486307,0.009859867118486307,0.008873880406637677,0.0,0.0009859867118486298,0.021,0.012126119593362324,0.021,200.61599600300394,243.73882796682653,182.0,182.0,297.0875609918472,203.8771376730172,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.86342597865763,True,1840878.2044686412,1840.8782044686411,B,0.0,63172842592.04813,17.54801183112448,11.709230034651556,297.0875609918472,131.15869577034874,291.91169285692325,137.677884316953,131.4417864349092,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.069141593510842,-54.883496865437266,274420.6064187376,274431.73307057645,274420.6064187376,0.0,-54872.37021359845,11.126651838814723,0.0,212.29181723780863,146.82687580058635,143.15160662754212,141.95486308399873,140.7744632133084,139.58185840302974,138.35661934135973,137.0526556928285,135.6078117300306,133.97904675167987,132.21092843151445,130.53825965794934,129.51200248231638,130.1288374382602,156.0826472056052,143.84659638753814,142.5422576170923,141.36577535894708,140.18011279414756,138.97566472849982,137.71959521360805,136.3552393542427,134.82307649923592,133.1115366325468,131.342885971958,129.8895463852375,129.50396244034488,131.4417864349092
2026-07-17 17:00:00+00:00,784.979,2435743.0937627456,2435742.73826,2101964.550982032,333778.18727796804,0.0,333778.5427807134,2435.74273826,2435.7430937627455,2435742.73826,183.403997766426,6,0.7559987973063187,7.512441418214971e-05,False,0,none,0.009303271134228165,0.009303271134228165,0.008372944020805349,0.0,0.0009303271134228162,0.021,0.012627055979194652,0.021,195.33262811663425,238.21536821275842,182.0,182.0,297.14439990989285,198.1761246153396,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.0409870134139,True,1840878.2044686412,1840.8782044686411,B,0.0,63296558032.90315,17.58237723136199,11.732160972953075,297.14439990989285,131.1472189081279,292.1058471576171,137.67358524305047,131.41448788434454,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.078292325729384,-54.90439331125733,261086.34651339104,261096.79473630106,261086.34651339104,0.0,-54893.945088347304,10.448222910024924,0.0,212.89097452485154,146.89072978810293,143.14701995571997,141.9494421343608,140.76919353742898,139.57678103500342,138.3518766074963,137.0485054000283,135.6045429114264,133.97675999204196,132.2091513029558,130.53541050633848,129.50477230152308,130.11158118906275,156.34775587581032,143.8465033583976,142.53729497683454,141.36094133830332,140.17545346249446,138.97127523918238,137.71569890029025,136.35214487417778,134.8210109312463,133.11031348154583,131.34140116058848,129.8851564923422,129.49186027002835,131.41448788434454
2026-07-17 17:10:00+00:00,732.319,2272343.787063278,2272341.9178599995,2086214.3212587384,186127.59660126106,0.0,186129.46580453942,2272.3419178599993,2272.343787063278,2272341.9178599995,183.00553202167222,6,0.5414403193619819,4.95422989296862e-05,False,0,none,0.008642772177040833,0.008642772177040833,0.00777849495933675,0.0,0.0008642772177040832,0.021,0.013221505040663252,0.021,188.08925660309126,230.7234367721349,182.0,182.0,297.2187314261755,190.43309081538553,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.29210030641428,True,1840878.2044686412,1840.8782044686411,B,0.0,63410811278.74948,17.614114244097077,11.753338071891925,297.2187314261755,131.1393365427993,292.2900523829096,137.66889385562604,131.38828632661765,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.087446273637358,-54.92368744784127,245336.11679009718,245345.76385838917,245336.11679009718,0.0,-54914.04037954929,9.647068291975302,0.0,213.4522867388661,146.950056531637,143.14205103433702,141.94369409115515,140.7635943375862,139.5713692476862,138.3467858864446,137.04397800756604,135.60085082391473,133.97399878499118,132.20687896467652,130.53214337696397,129.49740339129468,130.09480655357893,156.59636972537425,143.84577390647306,142.5319751235995,141.3557487772402,140.17043177151933,138.96651374359936,137.71140738464686,136.3486135708777,134.81845401992126,133.10855739846488,131.3394109873068,129.88045110776332,129.47992411970642,131.38828632661765
2026-07-17 17:20:00+00:00,669.101,2076179.6159044164,2076180.25694,2067438.5054703248,8741.751469675219,0.6410355835687369,8741.110434091737,2076.18025694,2076.1796159044166,2076180.25694,182.45924497773612,6,0.24728575724250845,2.0308842322269358e-05,False,0,none,0.007851640943794246,0.007851640943794246,0.007066476849414822,0.0,0.0007851640943794241,0.021,0.01393352315058518,0.021,177.65514318300302,220.06296841766732,182.0,182.0,297.3190672672173,179.39443798325058,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.67030125124757,True,1840878.2044686412,1840.8782044686411,B,0.0,63513788031.50809,17.642718897641135,11.772425047193298,297.3190672672173,131.1359619485784,292.46436959981634,137.6637340520335,131.36336712862808,0.0,0.0,0.0,0.0,0.0,1.164153218269348e-16,-11.096603118975164,-54.941072026839215,226560.3010016835,226568.99329118247,226560.3010016835,0.0,-54932.379737340234,8.692289498983882,0.0,213.9688524174946,147.00365800227934,143.1366192290661,141.9375566364835,140.75760290781884,139.5655594923184,138.34128126491564,137.03900237358488,135.59665578951618,133.9706735814336,132.2040169066302,130.52837594385196,129.4898619053946,130.0785903636685,156.824301587881,143.8442472354444,142.5262304637538,141.35013024999452,140.1649796272694,138.9613105147707,137.70664689116916,136.3445641732662,134.81531431240575,133.10616845302008,131.33681870470264,129.87536520420446,129.46817310384657,131.36336712862808
2026-07-17 17:30:00+00:00,592.506,1838510.0912914618,1838510.5676399998,1838510.0912914618,0.47634853795170784,0.47634853795170784,0.0,1838.5105676399999,1838.5100912914618,1838510.5676399998,181.67231571893763,6,0.17644538211052918,1.251019150761562e-05,False,2,step_turn,0.006896346874668144,0.006896346874668144,0.006896346874668144,0.0010096771185458399,0.0,0.021,0.013093976006786018,0.021,182.00618048315891,222.58305937110978,182.0,182.0,297.4610185384756,182.00618048315891,140.0,1840878.2044686412,1840.8782044686411,1838298.6599100644,1838.2986599100643,2579.544558576774,2.579544558576774,0.0,185.5786457140277,True,1840878.2044686412,1840.8782044686411,C,0.0,63458184850.56897,17.62727356960249,11.762118871160048,,,292.2631328927077,137.64235705960084,132.9547188889782,2579.544558576774,2.579544558576774,0.0,0.0,0.0,1.164153218269348e-16,-11.105758497529097,-54.93227132359376,1847.813072576384,0.0,1847.813072576384,2579.544558576774,-91940.236745862,-37007.96542226824,0.0,213.88259838048472,146.98415728010374,143.11400310972397,141.9150824108322,140.73535388585884,139.54353007862807,138.31945571289145,137.0173644692306,135.57520791043459,133.94946511780225,132.18317633108214,130.50813459184334,129.47055412259058,130.16790157495862,156.74541087947563,143.81901234154273,142.50182932787595,141.3259511812621,140.14102412620315,138.93754883880368,137.6830033345718,136.3209338524333,134.79162070625424,133.08247200260573,131.3134727662984,129.85319330111486,129.4486263860635,132.9547188889782
2026-07-17 17:40:00+00:00,499.184,1548937.9091333612,1548938.0009599999,1495235.9746754519,53702.02628454799,0.09182663867250085,53701.9344579093,1548.93800096,1548.9379091333612,1548938.0009599999,182.00261125413465,2,0.001406059918650726,8.48871278243471e-08,True,3,step_turn,0.005830002410558971,0.005830002410558971,0.005830002410558971,0.003356556747650263,0.0,0.021,0.011813440841790767,0.021,184.5674406179471,225.05575402836052,182.0,182.0,297.40185775170164,184.5674406179471,140.0,1840878.2044686412,1840.8782044686411,1493388.4399098104,1493.3884399098104,347489.76455883076,347.48976455883076,0.0,185.49007638011193,True,1840878.2044686412,1840.8782044686411,C,0.0,63215658106.4586,17.559905029571834,11.717165987613521,,,290.72807004162735,137.61043561545802,135.46293480433812,347489.76455883076,347.48976455883076,0.0,0.0,0.0,1.164153218269348e-16,-11.114907110029428,-54.8916750019878,1847.5347656414524,0.0,1847.5347656414524,347489.76455883076,-58569.01039075537,-3677.3353887675694,0.0,212.71945919183588,146.88421453605395,143.07996154667214,141.88194832389487,140.7023529070878,139.51053884482067,138.28611175960586,136.98309707884587,135.53949024332553,133.91236569207175,132.14624209964214,130.47553303243987,129.45030183156294,130.630504495015,156.3777438763298,143.77807455591082,142.46566389192301,141.28994092028375,140.1051282504651,138.90150419411034,137.64621625181513,136.28260881029078,134.7512028930681,133.04049688711913,131.27282126245558,129.82060143072403,129.43626760262313,135.46293480433812
2026-07-17 17:50:00+00:00,386.055,1197906.694968497,1197905.5017,1197906.694968497,0.0,0.0,0.0,1197.9055016999998,1197.9066949684968,1197905.5017,182.19363352315114,6,0.10426420477369902,4.898253348937023e-06,False,0,max,0.004517701882474721,0.004517701882474721,0.0,0.021,0.004517701882474721,0.021,0.0,0.021,146.52193240843707,189.16609309908284,182.0,182.0,297.36747967001736,147.25532197596513,134.42395408610562,1327637.134968412,1327.637134968412,939310.750840579,939.3107508405791,388326.38412783307,388.3263841278331,0.0,186.91259603043807,False,1840878.2044686412,1840.8782044686411,D*,-513241.0695002291,63201590712.363754,17.555997420101043,11.714558564127636,297.36747967001736,143.11285821125847,282.9798474749448,137.48257790643348,140.61134565839305,388326.38412783307,388.3263841278331,513241.0695002291,513.2410695002291,0.0,1.164153218269348e-16,-11.12405536691615,-54.889541320327965,419751.1892023835,419770.2686234133,419751.1892023835,388326.38412783307,-54870.46189929817,19.07942102979723,0.0,208.28561303023875,146.71013095098144,142.93055119191249,141.7293839549505,140.5475198756375,139.3518565870432,138.12268654926694,136.8195282116719,135.39571296146065,133.84162987873677,132.26722966149498,131.03248824427124,130.93515909109763,134.17185805632147,155.45342388297075,143.60160537186735,142.29511650202082,141.11743571824405,139.92927761022486,138.72044953908508,137.46093849786106,136.1048240939849,134.61849523472802,133.0434258533082,131.6041319971171,130.87090553533483,131.995856933977,140.61134565839305
2026-07-17 18:00:00+00:00,253.644,787042.2476251811,787042.11336,787042.2476251811,0.0,0.0,0.0,787.0421133599999,787.0422476251811,787042.11336,179.32428350072556,6,1.440770422686228,4.0602059657947245e-05,False,0,max,0.0028828749101563558,0.0028828749101563558,0.0,0.021,0.0,0.021,0.0,0.021,145.07869481124033,187.08150168662624,182.0,182.0,297.8652105093016,145.07869481124033,135.75300018006268,1449967.7343233996,1449.9677343233996,844179.4377652103,844.1794377652103,605788.2965581894,605.7882965581895,0.0,187.00463579018964,False,1840878.2044686412,1840.8782044686411,D*,-390910.4701452416,62838117734.42884,17.455032704008012,11.647188021100094,165.7310970723514,187.08150168662624,276.35559039970593,137.37641323873316,142.77768310090963,605788.2965581894,605.7882965581895,390910.4701452416,390.9104701452416,0.0,1.164153218269348e-16,-11.133193144655309,-54.82666643495171,0.0,54826.66643495171,0.0,605788.2965581894,0.0,54826.66643495171,0.0,204.75559683282322,146.46647093126077,142.81656611552705,141.61539328648263,140.43172082278423,139.23318624251516,138.00080242398948,136.6982701842103,135.28971601887682,133.78710893339556,132.3381086687386,131.36364154813313,131.75596677997558,135.78636713563463,154.56716427201832,143.46340423770894,142.16554880324261,140.9862713975706,139.79550382958627,138.58286716938517,137.3205907750881,135.97051522092914,134.5164440812712,133.03219743543502,131.7961692291548,131.46271051217406,133.3099171490395,142.77768310090963
2026-07-17 18:10:00+00:00,116.571,361712.71403191396,361712.81873999996,132840.7530267871,228872.06571321285,0.10470808600075543,228871.96100512685,361.71281873999993,361.71271403191395,361712.81873999996,179.2154361222367,6,1.4993805495648758,1.9353563719548637e-05,False,0,max,0.0013234933634373508,0.0013234933634373508,0.0,0.021,0.0013234933634373508,0.021,0.0,0.021,142.02665584231198,184.11287779841737,182.0,182.0,297.8831900225789,141.9771333894152,135.04327478426893,1384641.8337096688,1384.6418337096688,132840.7530267871,132.8407530267871,1251801.0806828816,1251.8010806828815,0.0,187.13757911226247,False,1840878.2044686412,1840.8782044686411,D*,-456236.37075897236,61885260832.42385,17.190350231228848,11.470573827438873,297.8831900225789,142.8124334967852,268.41368593628135,137.1953864473553,143.24175511622101,1251801.0806828816,1251.8010806828815,456236.37075897236,456.2363707589724,0.0,1.164153218269348e-16,-11.14230363973414,-54.66297047297914,0.0,0.0,0.0,1251801.0806828816,-336293.75599210104,-281630.7855191219,0.0,199.68001862086956,146.0690039844847,142.6336207339113,141.4330291700853,140.24655185888653,139.04368458534663,137.80662408289535,136.50507478192785,135.11755231261031,133.68193294736244,132.38347073483607,131.68388165985206,132.4886795790547,136.87274276895764,153.4920323342362,143.27525396794505,141.9874391771787,140.80603907084176,139.61187828766904,138.39448682196968,137.12900360014171,135.78637601009717,134.36889225465742,132.97960681847417,131.9321486745863,131.90134094311648,134.10981324316774,143.24175511622101
2026-07-17 18:20:00+00:00,21.1,65472.012352952064,65472.034,65472.012352952064,0.021647047935402952,0.021647047935402952,0.0,65.472034,65.47201235295206,65472.034,178.98525472905584,6,1.6233243766622252,3.7656866959927954e-06,False,0,max,0.00023901345815968716,0.00023901345815968716,1.6263032587282567e-19,0.021,0.0,0.021,0.0,0.021,138.7881019470143,181.06274668382207,182.0,182.0,297.92110598778333,138.7881019470143,130.2723769722893,945509.743818646,945.5097438186459,71631.23456839925,71.63123456839925,873878.5092502467,873.8785092502467,0.0,187.2764854881607,False,1840878.2044686412,1840.8782044686411,D*,-895368.4606499952,61360933726.8737,17.044703813020472,11.373388606062393,155.73054852501033,181.06274668382207,261.8164653897225,137.08205357482956,144.31306225996664,873878.5092502467,873.8785092502467,895368.4606499952,895.3684606499952,0.0,1.164153218269348e-16,-11.151399014005516,-54.57224562826227,0.0,54572.24562826227,0.0,873878.5092502467,0.0,54572.24562826227,0.0,196.28190943596644,145.79793907489417,142.5144978556932,141.3144822353612,140.1263553695862,138.92132609258184,137.6829171209032,136.38560405111252,135.01848258668653,133.63792556922152,132.45608480499615,131.96612798432554,133.09578943171388,137.8454340691126,152.7115190132475,143.13866710732924,141.85824140760855,140.6753372925271,139.47906854705417,138.2593998005154,136.9944978893602,135.6634313880069,134.2843013656488,132.98536334345448,132.1134944553405,132.37622554403222,135.00343352774635,144.31306225996664
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.7881019470143,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.66916059547287,182.11632013078665,160.0,160.0,,154.66916059547287,131.87268824017056,1092808.650489057,1092.8086504890568,0.0,0.0,1092808.650489057,1092.8086504890568,0.0,165.44835465821456,False,1840878.2044686412,1840.8782044686411,D*,-748069.5539795842,60705248536.58027,16.862569037938965,11.251855864959706,153.58422760489702,182.11632013078665,253.3459337891054,136.92874436610916,145.26889600142744,1092808.650489057,1092.8086504890568,748069.5539795842,748.0695539795843,0.0,1.164153218269348e-16,-11.160475430589976,-54.45849950676334,0.0,54458.499506763335,0.0,1092808.650489057,0.0,54458.499506763335,0.0,192.15075097481864,145.47345935956653,142.37127261049966,141.17185351903305,139.98161025338524,138.7737014834951,137.53314082675385,136.24006104466338,134.89627515660283,133.5804924644944,132.537258962774,132.29684983041093,133.80973573878728,138.9673948100287,151.86711643657543,142.99531455190663,141.72298675304864,140.5384552297896,139.3398103654116,138.11730375145845,136.85200190294123,135.5311068120725,134.18880948941379,132.9791254506703,132.2825635706063,132.83763174186168,135.8712696807872,145.26889600142744
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.66916059547287,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.42786122360232,177.8513141604919,182.0,182.0,,135.42786122360232,134.59625452411558,1343496.3410160574,1343.4963410160574,0.0,0.0,1343496.3410160574,1343.4963410160574,0.0,187.4253001677504,False,1840878.2044686412,1840.8782044686411,D*,-497381.8634525838,59899150731.970634,16.638652981102954,11.102443803742917,139.88992084568855,177.8513141604919,245.858035716157,136.78592201724848,144.74870138068738,1343496.3410160574,1343.4963410160574,497381.8634525838,497.3818634525838,0.0,1.164153218269348e-16,-11.169528563844144,-54.31879952500368,0.0,54318.799525003684,0.0,1343496.3410160574,0.0,54318.799525003684,0.0,188.5240101402465,145.17948654940594,142.23386310484332,141.0348271142931,139.84269595630025,138.63252231312845,137.39106584305847,136.10396555596435,134.78419151143754,133.52751342098153,132.5966097760201,132.5234407898354,134.1961696893303,139.20828080714423,151.1164529407517,142.85459074249766,141.58912325660208,140.40304164552728,139.20237767392916,137.97805104727055,136.71439434683128,135.40645622354586,134.10195649787767,132.97195441314287,132.40663035182538,133.11500842548867,136.17435113938123,144.74870138068738
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.42786122360232,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.98243275588362,176.59595616462025,160.0,160.0,,148.98243275588362,131.89018149549008,1094418.7981112036,1094.4187981112036,0.0,0.0,1094418.7981112036,1094.4187981112036,0.0,165.61472577556643,False,1840878.2044686412,1840.8782044686411,D*,-746459.4063574376,59242499453.10391,16.45624984808442,10.980731995926206,150.27606975151366,176.59595616462025,238.43222360391087,136.64003918263984,145.30599660688586,1094418.7981112036,1094.4187981112036,746459.4063574376,746.4594063574376,0.0,1.164153218269348e-16,-11.178562735687809,-54.20503106199043,0.0,54205.031061990434,0.0,1094418.7981112036,0.0,54205.031061990434,0.0,184.9421331064392,144.88436843349052,142.09214350830783,140.8934344477564,139.69949719685027,138.48743579542486,137.24616873973272,135.9675709629824,134.6769674867612,133.48924867967716,132.6895278780547,132.82282256178732,134.74946313066485,139.8761238303578,150.37512189582554,142.71141257248712,141.45262847448484,140.26503379767294,139.06254460300087,137.8370026853942,136.57651536867556,135.28494518402493,134.02548718513947,132.99071202898017,132.5921962283845,133.54278855878385,136.86755092090016,145.30599660688586
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.98243275588362,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.3317640951621,173.05470353372894,160.0,160.0,,145.3317640951621,130.0603130310493,925990.5494495265,925.9905494495265,0.0,0.0,925990.5494495265,925.9905494495265,0.0,165.72414656966387,False,1840878.2044686412,1840.8782044686411,D*,-914887.6550191147,58686905123.4342,16.301918089842832,10.877751323454937,148.98243275588362,173.05470353372894,231.79530694861973,136.50359206931364,145.6644829146841,925990.5494495265,925.9905494495265,914887.6550191147,914.8876550191147,0.0,1.164153218269348e-16,-11.187580840969238,-54.10863168858129,0.0,54108.63168858129,0.0,925990.5494495265,0.0,54108.63168858129,0.0,181.76355159436815,144.61249521323268,141.95405405258978,140.75558785503205,139.56024420395357,138.3472795523276,137.10824418131295,135.84165977688164,134.58514731410628,133.47149989497524,132.8049984634627,133.1378886506848,135.29633630593142,140.51414487102494,149.70943188725,142.5703896448991,141.31735947436238,140.12847069929893,138.92478614306268,137.69953634073428,136.44517895521415,135.17475392954827,133.9663959833983,133.03147112243136,132.79595195877786,133.96217945609746,137.47782292525682,145.6644829146841
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.3317640951621,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.16601393042373,170.9548429680827,160.0,160.0,,143.16601393042373,130.5173447430245,968057.5353158315,968.0575353158315,0.0,0.0,968057.5353158315,968.0575353158315,0.0,165.79003903776578,False,1840878.2044686412,1840.8782044686411,D*,-872820.6691528097,58106070602.2447,16.140575167290194,10.770092324087214,145.3317640951621,170.9548429680827,225.515739618425,136.36941267295114,145.62439182417867,968057.5353158315,968.0575353158315,872820.6691528097,872.8206691528096,0.0,1.164153218269348e-16,-11.196582153570652,-54.007875608487296,0.0,54007.875608487295,0.0,968057.5353158315,0.0,54007.875608487295,0.0,178.77301943747048,144.3488221078941,141.81459730252698,140.61635515644008,139.41990387632612,138.2067917356336,136.97156372842807,135.71968489876605,134.5008450676733,133.4639977872669,132.92734895333095,133.4378090856534,135.76013101817495,140.90355113984046,149.07973637222344,142.4290260919229,141.18130676953606,139.9912903800147,138.78685955574738,137.56291216699415,136.31655424646846,135.07002973743764,133.91550218718334,133.0799224196009,132.9954559903233,134.33547229643588,137.9309002889016,145.62439182417867
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.16601393042373,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.01844632843114,168.87333772054924,160.0,160.0,,141.01844632843114,130.6508816062524,980348.7903662999,980.3487903662999,0.0,0.0,980348.7903662999,980.3487903662999,0.0,165.85610426875692,False,1840878.2044686412,1840.8782044686411,D*,-860529.4141023413,57517861328.02492,15.977183702229144,10.661066397474537,143.16601393042373,168.87333772054924,219.62202088941234,136.23913914942486,145.3647344534952,980348.7903662999,980.3487903662999,860529.4141023413,860.5294141023413,0.0,1.164153218269348e-16,-11.205566467480349,-53.90588345817228,0.0,53905.883458172284,0.0,980348.7903662999,0.0,53905.883458172284,0.0,175.9800143578001,144.09479841292276,141.6750952282796,140.47710015646285,139.2798977278009,138.0674459476569,136.83757654295425,135.60284492450063,134.4245598636709,133.46592724848398,133.05423887661922,133.72107515451987,136.15183245874178,141.10784311963192,148.48667543276494,142.28762152099554,141.04479325875374,139.85386557180667,138.649221917512,137.42770857520733,136.19135687837652,134.9715931145766,133.87368726999736,133.1372837076474,133.1942176605802,134.67664660290475,138.27947531839703,145.3647344534952
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.01844632843114,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.9954957171679,166.91328176219986,160.0,160.0,,138.9954957171679,130.729313976475,987568.0124096806,987.5680124096806,0.0,0.0,987568.0124096806,987.5680124096806,0.0,165.91900166027256,False,1840878.2044686412,1840.8782044686411,D*,-853310.1920589606,56925320520.57911,15.812589033494197,10.551237611328155,141.01844632843114,166.91328176219986,214.09289809678685,136.1128882630491,144.90841619521458,987568.0124096806,987.5680124096806,853310.1920589606,853.3101920589605,0.0,1.164153218269348e-16,-11.214533662833874,-53.80317212115676,0.0,53803.172121156764,0.0,987568.0124096806,0.0,53803.172121156764,0.0,173.37226977760238,143.84965912816133,141.53547654165214,140.33778927211497,139.1402400197814,137.92931730206686,136.70640234807297,135.49121947532447,134.3561354328224,133.4765920863304,133.18425498216274,133.98648503521727,136.47558121010482,141.15401843522287,147.9278307467712,142.1461798130385,140.90787859911336,139.71629401096757,138.5120243729744,137.2941258801173,136.0697750657029,134.87944506828015,133.84041984658376,133.20198306717,133.38925145908706,134.9822072592441,138.52506636836011,144.90841619521458
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.9954957171679,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.08603773143176,165.06378627656696,160.0,160.0,,137.08603773143176,130.8095250681681,994950.9549324035,994.9509549324035,0.0,0.0,994950.9549324035,994.9509549324035,0.0,165.97896677130376,False,1840878.2044686412,1840.8782044686411,D*,-845927.2495362377,56328349947.61967,15.646763874338797,10.440587758070171,138.9954957171679,165.06378627656696,208.91080706597685,135.99082961019516,144.28591851530368,994950.9549324035,994.9509549324035,845927.2495362377,845.9272495362377,0.0,1.164153218269348e-16,-11.223483617574878,-53.699728446018256,0.0,53699.72844601826,0.0,994950.9549324035,0.0,53699.72844601826,0.0,170.93931083606194,143.61283341707608,141.3957859051601,140.1985053810865,139.00105981826607,137.79258556320818,136.57823714350752,135.38490362597133,134.29531582122036,133.49499906384872,133.31533904013386,134.23142571988765,136.73182286143586,141.05749563890114,147.40106605161694,142.00472973130522,140.7706453375744,139.5786974835417,138.37544134581748,137.1623827215188,135.9520049327865,134.79358477132695,133.8151783188112,133.2725661657376,133.57806990189,135.25016309689408,138.67285955818264,144.28591851530368
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.08603773143176,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.28653566519645,163.32132721164163,160.0,160.0,,135.28653566519645,130.8868216739878,1002065.6367790477,1002.0656367790476,0.0,0.0,1002065.6367790477,1002.0656367790476,0.0,166.03601225641893,False,1840878.2044686412,1840.8782044686411,D*,-838812.5676895935,55727110565.55224,15.479752934875622,10.329146671336401,137.08603773143176,163.32132721164163,204.05816883315387,135.87310033626713,143.52446761582166,1002065.6367790477,1002.0656367790476,838812.5676895935,838.8125676895935,0.0,1.164153218269348e-16,-11.232416214643992,-53.59558241467729,0.0,53595.58241467729,0.0,1002065.6367790477,0.0,53595.58241467729,0.0,168.6708458977211,143.3837646013059,141.25606323058673,140.05932687859521,138.86248028216656,137.65741869350796,136.4532523388174,135.28394872208585,134.24178532014918,133.52011436192169,133.44551033522075,134.4536535036446,136.9217250741093,140.83375895786892,146.90430656727855,141.86330040321312,140.63317635046064,139.44119785574438,138.23964372166358,137.03268403684345,135.8382098607995,134.71395311456553,133.7973660324464,133.34753573435347,133.75828021211115,135.47884020707124,138.72810189353848,143.52446761582166
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.28653566519645,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.5926687257325,161.68163044941852,160.0,160.0,,133.5926687257325,130.96134245045448,1008924.8204379273,1008.9248204379272,0.0,0.0,1008924.8204379273,1008.9248204379272,0.0,166.09018479237452,False,1840878.2044686412,1840.8782044686411,D*,-831953.3840307139,55121755673.28948,15.311598798135968,10.216942765428918,135.28653566519645,161.68163044941852,199.51772521482349,135.7598082843824,142.64880929514615,1008924.8204379273,1008.9248204379272,831953.3840307139,831.9533840307139,0.0,1.164153218269348e-16,-11.24133134166961,-53.49076215370947,0.0,53490.76215370947,0.0,1008924.8204379273,0.0,53490.76215370947,0.0,166.55691360604453,143.16192435404415,141.1163522394673,139.92033592913654,138.72462635633676,137.52397964719157,136.33159999612823,135.18836443694804,134.19516682158826,133.55085335300515,133.572830326931,134.65117382213575,137.04681057006033,140.4974029738017,146.4355607232619,141.72192312584016,140.4955562433743,139.30391818190765,138.10479960678808,136.90522188984312,135.72852211590586,134.64043589962446,133.7863213639151,133.42537387252892,133.92762750458775,135.66695463960554,138.6962745342472,142.64880929514615
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.5926687257325,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.99993788866288,160.14025865268945,160.0,160.0,,131.99993788866288,131.03292346274418,1015513.4167068227,1015.5134167068227,0.0,0.0,1015513.4167068227,1015.5134167068227,0.0,166.14154606902534,False,1840878.2044686412,1840.8782044686411,D*,-825364.7877618185,54512447623.26539,15.142346562018163,10.104006132740569,133.5926687257325,160.14025865268945,195.27259904083817,135.65102989170688,141.681234647412,1015513.4167068227,1015.5134167068227,825364.7877618185,825.3647877618185,0.0,1.164153218269348e-16,-11.250228891136723,-53.385296802669835,0.0,53385.296802669836,0.0,1015513.4167068227,0.0,53385.296802669836,0.0,164.58790827187354,142.946813059105,140.9766997658432,139.78161742768913,138.58762316525488,137.3924240500674,136.21341058281112,135.09811783853786,134.1550253887166,133.58609286461586,133.69542234201944,134.8222556201195,137.1089433555227,140.06216188166835,145.9929247026978,141.5806313077728,140.3578710024451,139.16698188538126,137.9710727710154,136.7801730424538,135.62304103744518,134.57286453435836,133.78132434886382,133.50455779996912,134.0840096445032,135.81359733292155,138.58301464285762,141.681234647412
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.99993788866288,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.50370761295244,158.69265131148435,160.0,160.0,,130.50370761295244,131.10148102873964,1021823.7231564458,1021.8237231564458,0.0,0.0,1021823.7231564458,1021.8237231564458,0.0,166.19017112070358,False,1840878.2044686412,1840.8782044686411,D*,-819054.4813121954,53899353389.37152,14.972042608158755,9.990367722261864,131.99993788866288,158.69265131148435,191.30635839145995,135.54680883387647,140.64168091638237,1021823.7231564458,1021.8237231564458,819054.4813121954,819.0544813121954,0.0,1.164153218269348e-16,-11.259108760438176,-53.27921580871408,0.0,53279.21580871408,0.0,1021823.7231564458,0.0,53279.21580871408,0.0,162.75460443914153,142.73796053013504,140.83715560626004,139.6432584699724,138.4515948473166,137.2628981767111,136.09878985064367,135.01313287900564,134.12087138211118,133.6246799047091,133.81148444437582,134.96543284746687,137.1102886597688,139.54088536171355,145.5745862238293,141.43946048896603,140.22020770818742,139.03051197034804,137.83862109173833,136.65769647991596,135.52182905165097,134.51101691535303,133.7816023942125,133.58357035924917,134.22548719719114,135.91821979142455,138.39405570215493,140.64168091638237
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.50370761295244,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.09927045488513,157.33418684517662,160.0,160.0,,129.09927045488513,131.1669588797906,1027850.5606002045,1027.8505606002045,0.0,0.0,1027850.5606002045,1027.8505606002045,0.0,166.2361458142374,False,1840878.2044686412,1840.8782044686411,D*,-813027.6438684367,53282643053.0114,14.800734181392055,9.876059058967726,130.50370761295244,157.33418684517662,187.6030688750816,135.44715480499087,139.54784993437437,1027850.5606002045,1027.8505606002045,813027.6438684367,813.0276438684367,0.0,1.164153218269348e-16,-11.26797085189185,-53.17254872204629,0.0,53172.54872204629,0.0,1027850.5606002045,0.0,53172.54872204629,0.0,161.04817426925817,142.53492627517255,140.69777232356546,139.50534782695996,138.31666357434406,137.13553766163662,135.98781804699587,134.9332905651123,134.0921646594186,133.66544170505406,133.91930317710637,135.0795031135973,137.0532733991601,138.94553160489622,145.1788268161173,141.29844834151746,140.08265427397941,138.894630369492,137.70759549804896,136.53793247169548,135.4249125921734,134.4546194085309,133.78633770726648,133.66091324986897,134.35029538539513,135.9806158781354,138.13517061740532,139.54784993437437
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.09927045488513,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.78190158109729,156.06023483424357,160.0,160.0,,127.78190158109729,131.22932528113847,1033591.0080468241,1033.591008046824,0.0,0.0,1033591.0080468241,1033.591008046824,0.0,166.2795645675788,False,1840878.2044686412,1840.8782044686411,D*,-807287.1964218171,52662488448.183304,14.628469013384251,9.761111992680501,129.09927045488513,156.06023483424357,184.14733558700738,135.35204276815176,138.41534131482982,1033591.0080468241,1033.591008046824,807287.1964218171,807.287196421817,0.0,1.164153218269348e-16,-11.276815072728086,-53.06532501741209,0.0,53065.32501741209,0.0,1033591.0080468241,0.0,53065.32501741209,0.0,159.46019885919193,142.33729940463567,140.55860501661405,139.36797538461116,138.1829485594729,137.0104662601582,135.88054931500142,134.8584295623126,134.06831976299273,133.7071974077443,134.0172640275018,135.16352320227742,136.94054609886192,138.28717123992428,144.80402281486695,141.15763463405185,139.9452991474793,138.75945724073554,137.57813884833266,136.4210014617587,135.33228236685778,134.4033492314787,133.79467575189943,133.73512208798687,134.45684953755318,136.0009005104807,137.81211869783652,138.41534131482982
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.78190158109729,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.54690533286256,154.8662004991934,160.0,160.0,,126.54690533286256,131.28859182289364,1039046.1322953923,1039.0461322953922,0.0,0.0,1039046.1322953923,1039.0461322953922,0.0,166.32052826435483,False,1840878.2044686412,1840.8782044686411,D*,-801832.0721732489,52039060768.80607,14.455294658001685,9.645558254582355,127.78190158109729,154.8662004991934,180.92433551511974,135.26141252032411,137.2577952065832,1039046.1322953923,1039.0461322953922,801832.0721732489,801.8320721732489,0.0,1.164153218269348e-16,-11.285641335017246,-52.9575737349686,0.0,52957.573734968595,0.0,1039046.1322953923,0.0,52957.573734968595,0.0,157.98267420291677,142.1446982267371,140.41971103767818,139.23123150369616,138.05056493075068,136.88779431247855,135.7770102607569,134.78834658065145,134.0487098755194,133.74876592990128,134.10386071849112,135.21680210676004,136.77493808773315,137.5760007950674,144.44864524624478,141.0170611506319,139.8082309540255,138.62511016515052,137.45038461647675,136.30700245562454,135.24389210866687,134.35683609090768,133.80573071047388,133.8047734690977,134.54374960794044,135.97948659365085,137.43059890312543,137.2577952065832
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.54690533286256,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,125.38965431599567,153.74756191365412,160.0,160.0,,125.38965431599567,131.34478172158043,1044218.0702855809,1044.218070285581,0.0,0.0,1044218.0702855809,1044.218070285581,0.0,166.35914237697122,False,1840878.2044686412,1840.8782044686411,D*,-796660.1341830603,51412529926.63472,14.281258312954089,9.529429338203471,126.54690533286256,153.74756191365412,177.9198412548132,135.17516894644544,136.08704028132848,1044218.0702855809,1044.218070285581,796660.1341830603,796.6601341830602,0.0,1.164153218269348e-16,-11.294449555587432,-52.84932342111057,0.0,52849.32342111057,0.0,1044218.0702855809,0.0,52849.32342111057,0.0,156.6080125092936,141.95676958719812,140.28114968073743,139.09520636836228,137.9196226682842,136.76761747632534,135.6771992944442,134.72279888517662,134.03267313304295,133.7889764459013,134.17770380356743,135.23889151731822,136.55942529220826,136.82136413599162,144.11125877627157,140.87677157880626,139.6715381265767,138.49170338126686,137.3244557772627,136.19601202527252,135.1596590013529,134.31466772459132,133.81859549661004,133.86849796909098,134.60978389655463,135.91705984410092,136.99620685034807,136.08704028132848
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.38965431599567,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,152.6999005424135,160.0,160.0,,125.0,131.39794812488367,1049111.7139381282,1049.111713938128,0.0,0.0,1049111.7139381282,1049.111713938128,0.0,166.3955153019164,False,1840878.2044686412,1840.8782044686411,D*,-791766.490530513,50783062898.27184,14.106406360631068,9.41275619303686,125.38965431599567,152.6999005424135,175.12023691081404,135.09318240648233,134.91324331549777,1049111.7139381282,1049.111713938128,791766.490530513,791.766490530513,0.0,1.164153218269348e-16,-11.303239655902509,-52.74060189046318,0.0,52740.601890463186,0.0,1049111.7139381282,0.0,52740.601890463186,0.0,155.32903955043008,141.77318799670664,140.14298183661606,138.95998931038238,137.79022555808757,136.65001556791,135.5810861824996,134.66150577945814,134.019516937508,133.8266770513001,134.23752641972774,135.2295744043263,136.29709189820048,136.0317804002629,143.79051987845259,140.73681136026752,139.5353085032593,138.35934700147305,137.20046371966788,136.0880834010076,135.0794640888255,134.27639247159217,133.83234671973338,133.92498831397916,134.65392807714727,135.81455274388782,136.51439770090735,134.91324331549777
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.70495088502045,160.0,160.0,,125.0,131.20438545187756,1031295.4486413447,1031.2954486413446,0.0,0.0,1031295.4486413447,1031.2954486413446,0.0,166.4302459948334,False,1840878.2044686412,1840.8782044686411,D*,-809582.7558272965,50164285629.087036,13.93452378585751,9.298064419043293,125.0,151.70495088502045,172.51717192876959,135.01543712496616,133.82255416354232,1031295.4486413447,1031.2954486413446,809582.7558272965,809.5827558272965,0.0,1.164153218269348e-16,-11.312011949734055,-52.63376298927567,0.0,52633.76298927567,0.0,1031295.4486413447,0.0,52633.76298927567,0.0,154.14110491303427,141.59385288789545,140.0053888854154,138.82579164922132,137.6626006381529,136.53519084462744,135.48876337002204,134.60432763951567,134.0087938216752,133.86133372787396,134.28385024234194,135.19380833943305,136.00564230075742,135.25651286750042,143.48559324072755,140.5973215620692,139.3997243758901,138.2282502195364,137.07862352695943,135.9833796684471,135.00331559826557,134.2417501778584,133.84649122923727,133.97411187806873,134.6785456217905,135.6825726353964,136.01781965129018,133.82255416354232
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.77015345250945,160.0,160.0,,125.0,130.85378449681068,999024.7658089193,999.0247658089194,0.0,0.0,999024.7658089193,999.0247658089194,0.0,166.46304434179768,False,1840878.2044686412,1840.8782044686411,D*,-841853.4386597219,49564870769.601685,13.76801965822269,9.186961511719224,125.0,150.77015345250945,170.0990304640026,134.94182286454296,132.8504207227536,999024.7658089193,999.0247658089194,841853.4386597219,841.8534386597219,0.0,1.164153218269348e-16,-11.320766999137055,-52.53029641799526,0.0,52530.29641799526,0.0,999024.7658089193,0.0,52530.29641799526,0.0,153.03816876133297,141.4185214014561,139.86845638988143,138.69272629087112,137.53687105423458,136.4232351174624,135.40021199621143,134.55103397418682,134.00002786591128,133.89249372083125,134.31730255392586,135.1359706052943,135.69856514639883,134.52682834385084,143.19540022155616,140.45839150601998,139.26491486312128,138.09856116452428,136.9590759629872,135.88197245380513,134.93111753556468,134.21038372635098,133.86046641519863,134.01563551081438,134.68533336853739,135.52821742561707,135.52479547530538,132.8504207227536
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.89955228141415,160.0,160.0,,125.0,130.50469426799373,966893.1361278152,966.8931361278152,0.0,0.0,966893.1361278152,966.8931361278152,0.0,166.49373669375572,False,1840878.2044686412,1840.8782044686411,D*,-873985.068340826,48984734887.924995,13.606870802201387,9.079432006773965,125.0,149.89955228141415,167.85233605097332,134.87213600879483,131.9844169531502,966893.1361278152,966.8931361278152,873985.068340826,873.9850683408259,0.0,1.164153218269348e-16,-11.32950536267872,-52.4301812499946,0.0,52430.181249994595,0.0,966893.1361278152,0.0,52430.181249994595,0.0,152.01344176617098,141.24688517465398,139.73222408806447,138.56085428409838,137.41309759591297,136.3141636781618,135.31532234439481,134.5012974564624,133.9926423298996,133.91953079773688,134.33788006084984,135.05788865186716,135.38019724758337,133.84452712305728,142.91871243950706,140.32006153231313,139.13095657860876,137.97036688824022,136.84188783230954,135.783844694518,134.86267387578516,134.18183617137552,133.87359310695686,134.04902113485048,134.67475468754628,135.35389674815562,135.03793058784993,131.9844169531502
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.08812978443933,160.0,160.0,,125.0,130.17915724043146,936929.4351884715,936.9294351884714,0.0,0.0,936929.4351884715,936.9294351884714,0.0,166.52247032134085,False,1840878.2044686412,1840.8782044686411,D*,-903948.7692801697,48422577226.81191,13.450715896336643,8.975234805894114,125.0,149.08812978443933,165.76467104069596,134.80615223708537,131.21295647508487,936929.4351884715,936.9294351884714,903948.7692801697,903.9487692801697,0.0,1.164153218269348e-16,-11.338227561016424,-52.33319002621721,0.0,52333.19002621721,0.0,936929.4351884715,0.0,52333.19002621721,0.0,151.06071982890293,141.07868726726028,139.59675128995002,138.4302515934947,137.29134827366204,136.20798823835784,135.23397094173714,134.4547739019955,133.98605803976707,133.94183789340278,134.34554590828472,134.96097762529638,135.05320711402223,133.20694105637625,142.6544136960509,140.18237539619463,138.99792586787322,137.8437496588027,136.72711426022886,135.6889603509771,134.79776891812335,134.15564451895708,133.88522805675746,134.07382211013115,134.64735229830444,135.1618701417474,134.55927742033018,131.21295647508487
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.33126107703615,160.0,160.0,,125.0,129.8753556897049,908966.3525276566,908.9663525276566,0.0,0.0,908966.3525276566,908.9663525276566,0.0,166.54938343817028,False,1840878.2044686412,1840.8782044686411,D*,-931911.8519409846,47877197415.29532,13.299221504248699,8.874147417591177,125.0,148.33126107703615,163.82447736790166,134.74363009049495,130.52571781618963,908966.3525276566,908.9663525276566,931911.8519409846,931.9118519409847,0.0,1.164153218269348e-16,-11.346934079847346,-52.239112985537034,0.0,52239.11298553703,0.0,908966.3525276566,0.0,52239.11298553703,0.0,150.17428977172213,140.91369885652472,139.46209728284387,138.3009905185628,137.1716819448571,136.10470500988745,135.15601617768652,134.4111095345252,133.97971744663613,133.95887813250303,134.34036120135178,134.84665788214636,134.72000795187745,132.61150671498802,142.40148830849978,140.04537817129108,138.86589673574468,137.71878497197557,136.61479726206989,135.5972647413564,134.73617012501708,134.13134676875706,133.894772452123,134.08968439259374,134.6037506254234,134.954293941243,134.0905522261366,130.52571781618963
